Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.0575255,42.70999,42.54717,1.463404,1.463404,0,0,0,1.463404,3.930938,0,2.220446E-16,0,0.0575255,1.540425,1.463404,0,0,30.72911,1.942776,0,1.4829,-1.4829,8.284767,21.24295,0.1352002,1.609744,0.0460204,0,2.000301
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7468089,44.39256,42.25607,0,0,0,0,0,0,0,0,0,0,0.7468089,0,0,0,0,32.37678,0.4598759,0.7468089,0,0.7468089,8.993253,23.05958,0.1351864,0,0.5974471,0,1.206685
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6724173,45.2514,43.31717,1.385908,1.385908,10.18591,0,2.913035,1.385908,48.51818,1.776357E-15,0,0,0.6724173,0,0,8.8,8.36,31.62997,1.132004,9.032417,0,9.032417,17.56216,45.03108,0.1352954,1.524499,0.5379339,12,1.804421
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.183281,52.42336,45.84314,3.44604,3.44604,0,-1,0,3.44604,63.35622,0,4.440892E-16,0,2.183281,3.62741,3.44604,0,0,22.59755,9.26118,0,1.44413,-1.44413,16.03991,41.12789,0.1352954,3.790644,1.746624,0,11.44446
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.10696,52.02529,48.69778,3.653294,3.653294,0,-1,0,3.653294,30.30031,0,4.440892E-16,0,1.10696,3.845573,3.653294,0,0,24.20214,7.81705,0,2.738613,-2.738613,13.15316,33.72598,0.1352954,4.018624,0.8855677,0,8.924009
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5945766,53.08942,51.28948,7.726667,5.389362,0,-1,0,5.389362,11.03241,0,2.337304,3.561849,0.5945766,5.673013,5.389362,0,0,27.24505,5.078436,0,5.078436,-5.078436,7.800015,20,0.1352954,8.499333,0.4756613,0,5.673013
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7340847,55.768,53.50558,6.666026,0.6973805,0,-1,0,0.6973805,105.2632,0,5.968646,7.193152,0.7340847,0.7340847,0.6973805,0,0,32.88775,0,0,0,0,7.800015,20,0.1352954,7.332628,0.5872678,0,0.7340847
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7919846,58.20314,55.72168,3.990399,0.7523853,0,-1,0,0.7523853,105.2632,0,3.238014,4.238962,0.7919846,0.7919846,0.7523853,0,0,32.88775,0,0,0,0,7.800015,20,0.1352954,4.389439,0.6335876,0,0.7919846
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.798263,59.46522,56.94241,6.931072,0.7583499,0,-1,0,0.7583499,105.2632,0,6.172722,7.472509,0.798263,0.798263,0.7583499,0,0,32.88775,0,0,0,0,7.800015,20,0.1352954,7.624179,0.6386104,0,0.798263
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.3162,61.42153,57.20533,2.552286,1.25039,0,-1,0,1.25039,105.2632,0,1.301897,2.557437,1.3162,1.3162,1.25039,0,0,32.88775,0,0,0,0,7.800015,20,0.1352954,2.807515,1.05296,0,1.3162
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4152547,58.87865,57.57155,3.393455,0.3944919,0,-1,0,0.3944919,105.2632,0,2.998963,3.653902,0.4152547,0.4152547,0.3944919,0,0,32.88775,0,0,0,0,7.800015,20,0.1352954,3.732801,0.3322037,0,0.4152547
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2288628,57.39261,56.67948,7.130618,0.2174197,0,-1,0,0.2174197,105.2632,0,6.913198,7.800196,0.2288628,0.2288628,0.2174197,0,0,32.88775,0,0,0,0,7.800015,20,0.1352954,7.843679,0.1830903,0,0.2288628
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1113335,54.95488,54.61363,0,0,0,-1,0,0,0,0,0,0,0.1113335,0,0,0,0,32.88775,0,0.1113335,0,0.1113335,7.905636,20.27082,0.1352934,0,0.08906677,0,0.1113335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,52.60411,52.60411,3.880919,0.09519011,0,-1,0,0.09519011,0,0,3.785729,4.17382,0,0.1002001,0.09519011,0,0,32.77642,0.1002001,0,0.1002001,-0.1002001,7.800015,20,0.1352934,4.269011,0,0,0.1002001
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,50.65095,50.65095,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352934,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,48.9607,48.9607,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352934,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,47.40192,47.40192,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352934,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352934,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,45.71168,45.71168,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352934,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,44.86656,44.86656,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352934,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,44.29375,44.29375,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352934,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,43.75851,43.75851,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352934,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,43.23266,43.23266,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352934,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,42.78193,42.78193,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354523,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0817422,42.80685,42.57534,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0817422,0,0,8.8,8.36,24.52775,7.524,8.441742,0,8.441742,23.73955,60.87051,0.1355187,0,0.06539376,12,7.605742
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7147892,44.32829,42.28424,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.07201,0,0,0,0.7147892,0,0,8.8,8.36,16.08601,15.12157,9.074789,0,9.074789,32.34865,82.94508,0.1356612,2.530471,0.5718313,12,15.83636
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.834793,48.79201,43.39229,0,0,0,0,0,0,0,0,0,0,1.834793,0,0,0,0,7.011222,23.28888,1.834793,0,1.834793,34.08929,87.40825,0.1356273,0,1.467835,0,25.12367
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.468389,53.47565,45.984,1.697963,1.697963,0,-1,0,1.697963,145.3735,0,0,0,2.468389,1.78733,1.697963,0,0,5.176429,24.94019,0.6810593,0,0.6810593,34.7354,89.06494,0.1356148,1.867759,1.974711,0,27.40858
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.064679,58.47773,48.85741,1.820364,1.820364,0,-1,0,1.820364,168.3553,0,0,0,3.064679,1.916173,1.820364,0,0,4.495369,25.55315,1.148506,0,1.148506,35.82497,91.8587,0.1355936,2.0024,2.451743,0,28.61782
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7747015,53.83415,51.47729,2.171873,2.171873,0,-1,0,2.171873,35.66975,0,0,0,0.7747015,2.286182,2.171873,0,0,3.346863,26.5868,0,1.51148,-1.51148,34.23172,87.77348,0.1355936,2.38906,0.6197612,0,27.3615
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.080406,57.08098,53.72155,2.207317,2.207317,0,-1,0,2.207317,48.94659,0,4.440892E-16,0,1.080406,2.323491,2.207317,0,0,5.026286,25.07532,0,1.243085,-1.243085,32.9214,84.41367,0.1355936,2.428048,0.864325,0,26.15573
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.926864,62.19979,55.99399,9.346823,8.36,0,-1,0,8.36,23.04861,0,0.986823,1.921505,1.926864,8.8,8.36,0,0,6.407491,23.83224,0,6.873136,-6.873136,25.67648,65.83699,0.1355936,10.28151,1.541491,0,25.7591
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.769679,62.82656,57.10204,2.214769,2.214769,0,-1,0,2.214769,79.90355,0,0,0,1.769679,2.331336,2.214769,0,0,14.04431,16.9591,0,0.5616568,-0.5616568,25.08444,64.31895,0.1355936,2.436246,1.415743,0,18.72878
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.282377,61.52265,57.41192,1.677733,1.677733,0,-1,0,1.677733,76.43511,0,2.220446E-16,0,1.282377,1.766034,1.677733,0,0,14.66837,16.39744,0,0.4836576,-0.4836576,24.57462,63.01172,0.1355936,1.845506,1.025901,0,17.67982
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.254701,61.81779,57.78753,4.73312,4.73312,0,-1,0,4.73312,26.50896,0,0,0,1.254701,4.982232,4.73312,0,0,15.20577,15.91379,0,3.72753,-3.72753,20.64546,52.93696,0.1355936,5.206432,1.003761,0,17.16849
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7521643,59.20257,56.82972,1.237663,1.237663,0,-1,0,1.237663,60.77294,0,0,0,0.7521643,1.302803,1.237663,0,0,19.34747,12.18626,0,0.550639,-0.550639,20.06503,51.4487,0.1355936,1.361429,0.6017314,0,12.93842
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08522374,55.09106,54.8296,3.486836,3.486836,0,-1,0,3.486836,2.444157,0,4.440892E-16,0,0.08522374,3.670354,3.486836,0,0,19.95929,11.63562,0,3.58513,-3.58513,16.28597,41.75882,0.1355936,3.83552,0.068179,0,11.72084
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,52.76375,52.76375,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,23.94277,8.050487,0,3.64868,-3.64868,12.43993,31.89718,0.1355936,3.812871,0,0,8.050487
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,50.81058,50.81058,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,27.99686,4.401806,0,3.159326,-3.159326,9.109704,23.35817,0.1355936,3.301496,0,0,4.401806
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,49.07338,49.07338,8.870297,1.180356,0,-1,0,1.180356,0,0,7.689942,8.576972,0,1.24248,1.180356,0,0,31.50722,1.24248,0,1.24248,-1.24248,7.800015,20,0.1355936,9.757328,0,0,1.24248
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,47.48643,47.48643,0.4401638,0,0,-1,0,0,0,0,0.4401638,0.4841802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355936,0.4841802,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,46.50985,46.50985,1.053479,0,0,-1,0,0,0,0,1.053479,1.158827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355936,1.158827,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,45.73985,45.73985,1.168799,0,0,-1,0,0,0,0,1.168799,1.285678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355936,1.285678,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,44.89473,44.89473,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355936,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,44.34071,44.34071,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355936,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,43.81485,43.81485,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355936,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,43.289,43.289,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355936,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,42.83827,42.83827,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357569,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1768158,43.12407,42.62229,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.06386,0,0,0,0.1768158,0,0,8.8,8.36,24.52775,7.524,8.536816,0,8.536816,23.82974,61.10178,0.1358562,1.020241,0.1414526,12,7.700816
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.129523,45.5873,42.3312,2.009391,2.009391,10.80939,0,3.070776,2.009391,56.21221,1.776357E-15,0,0,1.129523,0,0,8.8,8.36,15.99094,15.20713,9.489523,0,9.489523,32.83229,84.1852,0.135979,2.21033,0.9036184,12,16.33666
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.394354,53.77089,43.44863,1.423855,1.423855,0,0,0,1.423855,238.3918,0,0,0,3.394354,1.498795,1.423855,0,0,6.501415,23.74771,1.895559,0,1.895559,34.63058,88.79618,0.1359441,1.566241,2.715483,0,27.14206
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.623946,60.83969,46.08729,2.180114,2.180114,0,-1,0,2.180114,212.0965,0,0,0,4.623946,2.294857,2.180114,0,0,4.605856,25.45371,2.329088,0,2.329088,36.84015,94.46172,0.1359012,2.398126,3.699157,0,30.07765
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.366916,66.88221,49.01704,0,0,0,-1,0,0,0,3.090148,0,0,5.366916,0,0,0,0,2.276767,27.54989,2.276767,0,2.276767,39.00008,100,0.1358593,0,4.293532,0,32.9168
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.089953,72.82075,51.6557,3.034649,3.034649,0,-1,0,3.034649,200.6806,2.895586,0,0,6.089953,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1358593,3.338114,4.871963,0,35.68893
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.178933,80.33349,53.92814,0,0,0,-1,0,0,0,7.178933,0,0,7.178933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358593,0,5.743146,0,36.77791
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.541392,80.24441,56.20058,0,0,0,-1,0,0,0,6.541392,0,0,6.541392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358593,0,5.233113,0,36.14037
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.02024,79.33975,57.36496,0,0,0,-1,0,0,0,6.02024,0,0,6.02024,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358593,0,4.816192,0,35.61922
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.285618,68.70926,57.62789,3.583968,3.583968,0,-1,0,3.583968,91.67542,0,0,0,3.285618,3.772598,3.583968,0,0,0,29.59898,0,0.4869802,-0.4869802,38.48676,98.68379,0.1358593,3.942365,2.628495,0,32.8846
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.643065,66.78621,57.99411,2.991667,2.991667,0,-1,0,2.991667,88.34759,0,4.440892E-16,0,2.643065,3.149123,2.991667,0,0,0.5410891,29.112,0,0.5060576,-0.5060576,37.95332,97.31602,0.1358593,3.290833,2.114452,0,31.75506
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.034952,63.66717,57.0457,5.942851,5.942851,0,-1,0,5.942851,34.24202,0,0,0,2.034952,6.255632,5.942851,0,0,1.103375,28.60594,0,4.22068,-4.22068,33.50434,85.90839,0.1358593,6.537136,1.627961,0,30.64089
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1214582,55.36255,54.98923,0,0,0,-1,0,0,0,0,0,0,0.1214582,0,0,0,0,5.79302,24.38526,0.1214582,0,0.1214582,33.61956,86.20383,0.1358571,0,0.09716655,0,24.50672
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,52.92339,52.92339,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.671562,24.49457,0,0.8979754,-0.8979754,32.67301,83.77679,0.1358571,0.9383842,0,0,24.49457
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,50.91387,50.91387,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.669312,23.5966,0,4.8459,-4.8459,27.56499,70.67931,0.1358571,5.063965,0,0,23.5966
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,49.17668,49.17668,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,12.05365,18.7507,0,8.8,-8.8,18.28897,46.89471,0.1358571,9.256693,0,0,18.7507
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,47.56156,47.56156,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.83142,9.950697,0,1.316474,-1.316474,16.90129,43.33654,0.1358571,1.375716,0,0,9.950697
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,46.5568,46.5568,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.29417,8.634223,0,1.443197,-1.443197,15.38002,39.43588,0.1358571,1.508141,0,0,8.634223
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,45.79619,45.79619,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.89772,7.191026,0,1.431947,-1.431947,13.87062,35.56562,0.1358571,1.496385,0,0,7.191026
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,44.9229,44.9229,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.48878,5.759079,0,1.530457,-1.530457,12.25737,31.4291,0.1358571,1.599327,0,0,5.759079
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,44.36888,44.36888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.18928,4.228622,0,0,0,12.25737,31.4291,0.1358571,0,0,0,4.228622
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,43.84302,43.84302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.18928,4.228622,0,0,0,12.25737,31.4291,0.1358571,0,0,0,4.228622
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,43.289,43.289,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.18928,4.228622,0,0.4518168,-0.4518168,11.78112,30.20794,0.1358571,0.4721485,0,0,4.228622
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,42.83827,42.83827,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.6913,3.776806,0,1.737667,-1.737667,9.949456,25.51138,0.1358571,1.815862,0,0,3.776806
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08520164,42.86369,42.62229,0.5362427,0.5362427,0,0,0,0.5362427,15.88863,0,0,0,0.08520164,0.564466,0.5362427,0,0,30.62204,2.039139,0,0.4792644,-0.4792644,9.444267,24.21602,0.1358571,0.589867,0.06816132,0,2.12434
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.782534,47.53453,42.3312,2.299083,2.299083,11.09908,0,3.144068,2.299083,77.53241,1.776357E-15,0,0,1.782534,0,0,8.8,8.36,31.15456,1.559874,10.14253,0,10.14253,19.06632,48.8879,0.1359786,2.528991,1.426027,12,3.342408
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.898403,52.18944,43.46741,4.203098,4.203098,11.42169,0,3.225687,4.203098,68.95872,0,0,0,2.898403,0,0,7.21859,6.857661,21.01203,10.68816,9.756063,0,9.756063,28.32174,72.61969,0.1361191,4.623408,2.318722,12,13.58656
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.278331,53.11711,46.21875,0,0,0,-1,0,0,0,0,0,0,2.278331,0,0,0,0,11.25596,19.46861,2.278331,0,2.278331,30.48315,78.16177,0.1360772,0,1.822665,0,21.74694
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.338164,63.28269,49.20485,3.252432,3.252432,0,-1,0,3.252432,133.3822,0,0,0,4.338164,3.423612,3.252432,0,0,8.977632,21.51911,0.9145516,0,0.9145516,31.35077,80.38643,0.1360604,3.577675,3.470531,0,25.85727
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.796971,67.96379,51.87168,0,0,0,-1,0,0,0,0,0,0,4.796971,0,0,0,0,8.06308,22.34221,4.796971,0,4.796971,35.90158,92.05514,0.1359724,0,3.837576,0,27.13918
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.945447,71.11785,54.14411,1.609366,1.609366,0,-1,0,1.609366,307.2916,0,0,0,4.945447,1.69407,1.609366,0,0,3.266109,26.65948,3.251378,0,3.251378,38.9861,99.96416,0.1359128,1.770303,3.956358,0,31.60493
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.091958,70.37572,56.40716,2.456242,2.456242,0,-1,0,2.456242,166.5943,1.49171,0,0,4.091958,2.585517,2.456242,0,0,0.01473105,29.58572,0.01473105,0,0.01473105,39.00008,100,0.1359126,2.701866,3.273566,0,33.67768
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.780136,63.35107,57.57155,3.838008,3.838008,0,-1,0,3.838008,46.38177,0,4.440892E-16,0,1.780136,4.040009,3.838008,0,0,0,29.59898,0,2.259872,-2.259872,36.61796,93.89203,0.1359126,4.221809,1.424109,0,31.37911
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.643237,63.22101,57.89082,1.63221,1.63221,0,-1,0,1.63221,100.6755,0,0,0,1.643237,1.718116,1.63221,0,0,2.510969,27.33911,0,0.07487977,-0.07487977,36.53903,93.68964,0.1359126,1.795432,1.314589,0,28.98234
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.0168,64.82624,58.21009,5.326137,5.326137,0,-1,0,5.326137,37.86609,0,0,0,2.0168,5.60646,5.326137,0,0,2.594169,27.26423,0,3.58966,-3.58966,32.7552,83.98753,0.1359126,5.858751,1.61344,0,29.28102
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4650062,58.66692,57.20533,5.333747,5.333747,0,-1,0,5.333747,8.71819,0,8.881784E-16,0,0.4650062,5.614471,5.333747,0,0,6.58268,23.67457,0,5.149465,-5.149465,27.32719,70.06957,0.1359126,5.867122,0.372005,0,24.13957
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,55.19582,55.19582,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.30431,18.5251,0,1.007756,-1.007756,26.26492,67.34581,0.1359126,1.053105,0,0,18.5251
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,53.11119,53.11119,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.42404,17.51735,0,2.812255,-2.812255,23.30054,59.74486,0.1359126,2.938806,0,0,17.51735
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,51.07351,51.07351,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.54876,14.70509,0,2.16295,-2.16295,21.02059,53.89885,0.1359126,2.260282,0,0,14.70509
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,49.30814,49.30814,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.95204,12.54214,0,3.861363,-3.861363,16.95036,43.46237,0.1359126,4.035125,0,0,12.54214
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,47.67424,47.67424,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.24244,8.680778,0,1.244827,-1.244827,15.6382,40.09786,0.1359126,1.300844,0,0,8.680778
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,46.66948,46.66948,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.62559,7.435951,0,1.55565,-1.55565,13.9984,35.89325,0.1359126,1.625654,0,0,7.435951
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,45.87132,45.87132,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.35409,5.880301,0,1.200126,-1.200126,12.73335,32.64956,0.1359126,1.254132,0,0,5.880301
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,45.00741,45.00741,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.68756,4.680174,0,0.4123381,-0.4123381,12.29871,31.53509,0.1359126,0.4308933,0,0,4.680174
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,44.42522,44.42522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.14571,4.267836,0,0,0,12.29871,31.53509,0.1359126,0,0,0,4.267836
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,43.88998,43.88998,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.14571,4.267836,0,1.234337,-1.234337,10.9976,28.19893,0.1359126,1.289882,0,0,4.267836
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,43.31717,43.31717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.5172,3.033499,0,0,0,10.9976,28.19893,0.1359126,0,0,0,3.033499
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,42.89461,42.89461,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.5172,3.033499,0,1.126984,-1.126984,9.809659,25.15292,0.1359126,1.177699,0,0,3.033499
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2455122,43.34818,42.65046,0.5612978,0.5612978,0,0,0,0.5612978,43.74009,0,0,0,0.2455122,0.5908399,0.5612978,0,0,30.7694,1.906515,0,0.3453277,-0.3453277,9.445651,24.21957,0.1359126,0.6174276,0.1964097,0,2.152027
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.523955,49.80847,42.3312,2.283588,2.283588,11.08359,0,3.140148,2.283588,110.5258,1.776357E-15,0,0,2.523955,0,0,8.8,8.36,31.1531,1.561187,10.88396,0,10.88396,19.77108,50.69497,0.1360193,2.511947,2.019164,12,4.085142
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.209994,60.02456,43.49558,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.209994,0,0,8.8,8.36,20.26915,11.35675,13.56999,0,13.56999,32.6447,83.7042,0.1359904,0,4.167995,12,16.56674
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.136073,66.72459,46.32204,3.350361,3.350361,0,-1,0,3.350361,183.1466,0,0,0,6.136073,3.526695,3.350361,0,0,6.699152,23.56974,2.609377,0,2.609377,35.12018,90.05155,0.1359427,3.685397,4.908858,0,29.70581
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.661854,76.81837,49.38326,5.203384,5.203384,0,-1,0,5.203384,147.2475,0,0,0,7.661854,5.477246,5.203384,0,0,4.089775,25.91818,2.184608,0,2.184608,37.19268,95.36565,0.1359028,5.723722,6.129483,0,33.58004
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.522837,84.45269,52.07826,4.843314,4.843314,0,-1,0,4.843314,175.9712,1.519444,0,0,8.522837,5.098226,4.843314,0,0,1.905167,27.88433,1.905167,0,1.905167,39.00008,100,0.1358681,5.327646,6.818269,0,36.40717
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.414662,86.96052,54.3507,2.819611,2.819611,0,-1,0,2.819611,298.4335,5.446651,0,0,8.414662,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1358681,3.101572,6.73173,0,38.01364
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.675421,86.18311,56.62314,0,0,0,-1,0,0,0,7.675421,0,0,7.675421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358681,0,6.140337,0,37.2744
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.178407,80.60796,57.83448,3.659235,3.659235,0,-1,0,3.659235,168.8442,2.326581,0,0,6.178407,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1358681,4.025158,4.942726,0,35.77739
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.601001,78.40572,58.10679,3.19246,3.19246,0,-1,0,3.19246,175.4447,2.240516,0,0,5.601001,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1358681,3.511706,4.480801,0,35.19998
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.619383,70.81132,58.41667,1.163066,1.163066,0,-1,0,1.163066,311.1932,2.395103,0,0,3.619383,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1358681,1.279373,2.895506,0,33.21836
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.264745,61.4645,57.41192,0.4215535,0.4215535,0,-1,0,0.4215535,300.0201,0.8210048,0,0,1.264745,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1358681,0.4637089,1.011796,0,30.86372
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,55.35545,55.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358681,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,53.27082,53.27082,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1358681,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,51.20497,51.20497,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1358681,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,49.41143,49.41143,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1358681,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,47.74936,47.74936,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1358681,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,46.74461,46.74461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1358681,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,45.92765,45.92765,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1358681,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,45.05436,45.05436,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1358681,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,44.47217,44.47217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1358681,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,43.91814,43.91814,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1358681,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,43.33595,43.33595,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1358681,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,42.89461,42.89461,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1358681,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.309129,43.52999,42.65046,1.679062,1.679062,0,0,0,1.679062,18.41081,0,2.220446E-16,0,0.309129,1.767434,1.679062,0,0,25.09731,7.011395,0,1.458305,-1.458305,13.65349,35.00887,0.1358681,1.846969,0.2473032,0,7.320524
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.216921,48.85831,42.3312,0.6519367,0.6519367,0,0,0,0.6519367,340.0516,0,0,0,2.216921,0.6862491,0.6519367,0,0,26.71765,5.55309,1.530672,0,1.530672,15.10561,38.73225,0.1358402,0.7171304,1.773537,0,7.770011
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.762088,55.06361,43.52375,3.190684,3.190684,0,0,0,3.190684,117.9085,0,0,0,3.762088,3.358615,3.190684,0,0,25.18698,6.930695,0.4034735,0,0.4034735,15.48838,39.71371,0.1358328,3.509752,3.00967,0,10.69278
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.955259,62.40775,46.42534,5.551802,5.551802,0,-1,0,5.551802,89.25497,0,8.881784E-16,0,4.955259,5.844002,5.551802,0,0,24.78351,7.293821,0,0.8887427,-0.8887427,14.55156,37.31162,0.1358328,6.106982,3.964207,0,12.24908
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.965551,69.82607,49.5429,2.885147,2.885147,0,-1,0,2.885147,206.7677,0,0,0,5.965551,3.036997,2.885147,0,0,25.771,6.405078,2.928554,0,2.928554,17.32983,44.43538,0.1357794,3.173662,4.772441,0,12.37063
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.230799,74.13206,52.26607,3.035367,3.035367,0,-1,0,3.035367,205.2733,0,0,0,6.230799,3.195123,3.035367,0,0,22.84245,9.040777,3.035676,0,3.035676,20.20973,51.81971,0.1357242,3.338904,4.984639,0,15.27158
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.051642,80.54655,54.56667,1.129469,1.129469,0,-1,0,1.129469,624.3328,0,0,0,7.051642,1.188914,1.129469,0,0,19.80677,11.77289,5.862729,0,5.862729,25.7716,66.08089,0.1356175,1.242415,5.641314,0,18.82453
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.670887,81.61039,56.82972,1.550757,1.550757,0,-1,0,1.550757,430.1698,0,0,0,6.670887,1.632376,1.550757,0,0,13.94404,17.04934,5.038512,0,5.038512,30.55155,78.33715,0.135526,1.705833,5.33671,0,23.72023
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.747936,83.48844,58.05045,4.150557,4.150557,0,-1,0,4.150557,162.579,0,0,0,6.747936,4.369008,4.150557,0,0,8.90553,21.584,2.378929,0,2.378929,32.8084,84.12394,0.1354829,4.565613,5.398349,0,28.33194
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.640022,78.81823,58.31338,6.607245,6.607245,0,-1,0,6.607245,85.36118,0,0,0,5.640022,6.954995,6.607245,0,0,6.526601,23.72504,0,1.314973,-1.314973,31.4223,80.56983,0.1354829,7.26797,4.512018,0,29.36506
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.316983,69.85673,58.57631,0,0,0,-1,0,0,0,0,0,0,3.316983,0,0,0,0,7.987681,22.41006,3.316983,0,3.316983,34.56907,88.63845,0.1354228,0,2.653587,0,25.72705
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.776195,63.33773,57.57155,3.864648,3.864648,0,-1,0,3.864648,45.96007,0,8.881784E-16,0,1.776195,4.06805,3.864648,0,0,4.670698,25.39535,0,2.291855,-2.291855,32.15324,82.44403,0.1354228,4.251112,1.420956,0,27.17155
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,55.51509,55.51509,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,7.217204,23.10349,0,5.396246,-5.396246,26.46509,67.85908,0.1354228,5.639078,0,0,23.10349
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,53.40229,53.40229,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,13.21303,17.70725,0,2.508389,-2.508389,23.82102,61.07941,0.1354228,2.621267,0,0,17.70725
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,51.31765,51.31765,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,16.00013,15.19886,0,3.391859,-3.391859,20.24569,51.91191,0.1354228,3.544492,0,0,15.19886
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,49.51473,49.51473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76887,11.807,0,0,0,20.24569,51.91191,0.1354228,0,0,0,11.807
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,47.82449,47.82449,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,19.76887,11.807,0,0.5136147,-0.5136147,19.70429,50.52372,0.1354228,0.5367274,0,0,11.807
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,46.80095,46.80095,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,20.33955,11.29339,0,1.01559,-1.01559,18.63376,47.77878,0.1354228,1.061292,0,0,11.29339
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,46.00278,46.00278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46798,10.27779,0,0,0,18.63376,47.77878,0.1354228,0,0,0,10.27779
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,45.1107,45.1107,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,21.46798,10.27779,0,0.8872178,-0.8872178,17.69855,45.38081,0.1354228,0.9271426,0,0,10.27779
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,44.50034,44.50034,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,22.45378,9.390577,0,0.3572868,-0.3572868,17.32194,44.41514,0.1354228,0.3733648,0,0,9.390577
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,43.94632,43.94632,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,22.85076,9.033291,0,0.2999995,-0.2999995,17.00571,43.60431,0.1354228,0.3134995,0,0,9.033291
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,43.36412,43.36412,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,23.1841,8.733291,0,0.9295151,-0.9295151,16.02592,41.09201,0.1354228,0.9713432,0,0,8.733291
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,42.91339,42.91339,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,24.21689,7.803776,0,0.7778749,-0.7778749,15.20597,38.98958,0.1354228,0.8128793,0,0,7.803776
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2204565,43.30498,42.67863,0.7345215,0.7345215,0,0,0,0.7345215,30.01362,0,0,0,0.2204565,0.7731805,0.7345215,0,0,25.0812,7.025901,0,0.5527241,-0.5527241,14.62334,37.49568,0.1354228,0.8079737,0.1763652,0,7.246357
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6007912,44.07465,42.35937,4.180119,4.180119,0,0,0,4.180119,14.37259,0,0,0,0.6007912,4.400125,4.180119,0,0,25.69534,6.473177,0,3.799334,-3.799334,10.61849,27.22685,0.1354228,4.598131,0.480633,0,7.073968
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.624903,48.31929,43.55193,1.486645,1.486645,0,0,0,1.486645,109.3001,0,0,0,1.624903,1.564889,1.486645,0,0,29.91682,2.673843,0.06001438,0,0.06001438,10.67543,27.37284,0.1354217,1.635309,1.299923,0,4.298746
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.063456,49.70519,46.5568,3.699307,3.601746,0,-1,0,3.601746,29.52612,0,0.09756094,1.275718,1.063456,3.791312,3.601746,0,0,29.8568,2.727856,0,2.727856,-2.727856,7.800015,20,0.1354217,4.069238,0.8507646,0,3.791312
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.295752,56.8288,49.70253,6.671538,2.180965,0,-1,0,2.180965,105.2632,0,4.490573,6.902499,2.295752,2.295752,2.180965,0,0,32.88775,0,0,0,0,7.800015,20,0.1354217,7.338692,1.836602,0,2.295752
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.687627,61.06045,52.47265,4.31095,2.553245,0,-1,0,2.553245,105.2632,0,1.757705,4.231396,2.687627,2.687627,2.553245,0,0,32.88775,0,0,0,0,7.800015,20,0.1354217,4.742045,2.150101,0,2.687627
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.562805,78.59171,54.77326,1.456906,1.456906,0,-1,0,1.456906,450.4616,0,0,0.3556642,6.562805,1.533586,1.456906,0,0,32.88775,0,5.029219,0,5.029219,12.57115,32.23366,0.1353306,1.602597,5.250244,0,6.562805
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.527602,76.90842,57.10204,7.551559,7.551559,0,-1,0,7.551559,73.19816,0,0,2.956488,5.527602,7.949009,7.551559,0,0,27.85853,4.526297,0,2.421408,-2.421408,10.01876,25.68909,0.1353306,8.306715,4.422081,0,10.0539
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.50469,70.20612,58.25704,4.150151,4.150151,0,-1,0,4.150151,84.4473,0,0,1.89963,3.50469,4.36858,4.150151,0,0,30.54899,2.104889,0,0.8638894,-0.8638894,9.108145,23.35417,0.1353306,4.565166,2.803752,0,5.60958
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.198524,65.78119,58.51997,1.785759,1.785759,0,-1,0,1.785759,123.1142,0,0,0.3676658,2.198524,1.879747,1.785759,0,0,31.50887,1.241,0.3187769,0,0.3187769,9.410563,24.1296,0.1353248,1.964335,1.758819,0,3.439523
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.521893,67.20653,58.79228,5.608384,3.847302,0,-1,0,3.847302,65.54964,0,1.761081,4.238558,2.521893,4.049792,3.847302,0,0,31.19009,1.527899,0,1.527899,-1.527899,7.800015,20,0.1353248,6.169222,2.017514,0,4.049792
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.623724,63.04805,57.78753,4.221569,1.542538,0,-1,0,1.542538,105.2632,0,2.67903,4.335218,1.623724,1.623724,1.542538,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,4.643725,1.29898,0,1.623724
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,55.72168,55.72168,5.09561,0,0,-1,0,0,0,0,5.09561,5.605171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,5.605171,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,53.56192,53.56192,3.527419,0,0,-1,0,0,0,0,3.527419,3.880161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,3.880161,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,51.47729,51.47729,2.2046,0,0,-1,0,0,0,0,2.2046,2.42506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,2.42506,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,49.67436,49.67436,1.079256,0,0,-1,0,0,0,0,1.079256,1.187182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,1.187182,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,47.95595,47.95595,0.4345239,0,0,-1,0,0,0,0,0.4345239,0.4779763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,0.4779763,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,46.93241,46.93241,2.576674,0,0,-1,0,0,0,0,2.576674,2.834341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,2.834341,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,46.11546,46.11546,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,45.214,45.214,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,44.55668,44.55668,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,44.00266,44.00266,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,43.42046,43.42046,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353248,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,42.94156,42.94156,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354107,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3776748,43.78308,42.7068,1.028612,1.028612,9.828612,0,2.822639,1.028612,36.71693,0,0,0,0.3776748,0,0,8.8,8.36,24.52775,7.524,8.737675,0,8.737675,24.02029,61.59037,0.135509,1.131473,0.3021399,12,7.901675
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.371789,49.36556,42.35937,6.065046,6.065046,12,0,3.372,6.065046,39.10587,0,0,0,2.371789,0,0,5.934954,5.638206,15.79008,15.38791,8.009995,0,8.009995,31.61924,81.07482,0.1356711,6.671551,1.897431,12,17.7597
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.902597,59.04879,43.59888,1.447899,1.447899,0,0,0,1.447899,338.6008,0,0,0,4.902597,1.524104,1.447899,0,0,7.780083,22.5969,3.378493,0,3.378493,34.82436,89.29306,0.13561,1.592689,3.922078,0,27.4995
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.680985,69.29848,46.66948,0.4286034,0.4286034,0,-1,0,0.4286034,1558.78,1.828234,0,0,6.680985,0.4511614,0.4286034,0,0,4.40159,25.63755,4.40159,0,4.40159,39.00008,100,0.1355305,0.4714637,5.344788,0,32.31853
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.933866,74.20949,49.86217,3.173968,3.173968,0,-1,0,3.173968,218.4605,3.592847,0,0,6.933866,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1355305,3.491365,5.547093,0,36.53284
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.036412,82.78992,52.66046,0.2333564,0.2333564,0,-1,0,0.2333564,3443.836,7.790774,0,0,8.036412,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1355305,0.256692,6.42913,0,37.63539
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.715653,84.25072,54.98923,0.4658225,0.4658225,0,-1,0,0.4658225,1656.35,7.225314,0,0,7.715653,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1355305,0.5124047,6.172523,0,37.31463
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.464201,86.01693,57.30862,1.987743,1.987743,0,-1,0,1.987743,375.5114,5.37184,0,0,7.464201,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1355305,2.186517,5.971361,0,37.06318
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.473581,82.73228,58.47301,2.859644,2.859644,0,-1,0,2.859644,226.3771,3.463429,0,0,6.473581,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1355305,3.145609,5.178865,0,36.07256
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.788502,79.96696,58.73594,0,0,0,-1,0,0,0,5.788502,0,0,5.788502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355305,0,4.630802,0,35.38748
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.223302,73.7813,58.99887,3.62716,3.62716,0,-1,0,3.62716,116.4355,0.4052392,0,0,4.223302,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1355305,3.989876,3.378642,0,33.82228
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.842343,63.95399,57.94716,0,0,0,-1,0,0,0,1.842343,0,0,1.842343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355305,0,1.473875,0,31.44132
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,55.88131,55.88131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355305,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,53.72155,53.72155,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1355305,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,51.60875,51.60875,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1355305,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,49.78704,49.78704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1355305,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,48.06863,48.06863,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1355305,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,47.03571,47.03571,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1355305,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,46.19058,46.19058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1355305,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,45.27034,45.27034,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1355305,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,44.60363,44.60363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1355305,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,44.04961,44.04961,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1355305,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,43.44863,43.44863,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1355305,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,42.9979,42.9979,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1355305,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2976305,43.58207,42.73497,0.6008384,0.6008384,0,0,0,0.6008384,49.53586,0,0,0,0.2976305,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.334831,-0.334831,23.8959,61.27143,0.1355305,0.6609222,0.2381044,0,15.90236
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.794106,47.65696,42.41571,8.788209,8.788209,12,0,3.372,8.788209,20.41492,0,0,0,1.794106,0,0,3.211791,3.051201,15.9212,15.2699,4.845307,0,4.845307,28.49257,73.05772,0.135627,9.66703,1.435284,12,17.06401
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.89678,55.62524,43.62705,4.866105,4.866105,11.68626,0,3.292624,4.866105,80.08007,0,0,0,3.89678,0,0,6.820155,6.479147,11.07589,19.63068,10.37593,0,10.37593,38.33603,98.29733,0.1357645,5.352715,3.117424,12,23.52746
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.425244,68.39394,46.77278,1.167744,1.167744,0,-1,0,1.167744,550.2272,4.496077,0,0,6.425244,1.229204,1.167744,0,0,0.6999633,28.96901,0.6999633,0,0.6999633,39.00008,100,0.1357519,1.284518,5.140195,0,35.39426
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.795074,78.27171,50.04997,4.740072,4.740072,0,-1,0,4.740072,164.4505,2.805524,0,0,7.795074,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1357519,5.214079,6.236059,0,37.39405
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.919248,77.81149,52.84826,2.56042,2.56042,0,-1,0,2.56042,270.2388,4.224069,0,0,6.919248,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1357519,2.816462,5.535398,0,36.51823
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.672515,79.53094,55.13948,1.544403,1.544403,0,-1,0,1.544403,432.0449,5.046828,0,0,6.672515,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1357519,1.698843,5.338012,0,36.27149
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.559772,86.77858,57.5246,4.433069,4.433069,0,-1,0,4.433069,170.5313,2.893384,0,0,7.559772,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1357519,4.876376,6.047818,0,37.15875
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.452225,87.81602,58.73594,8.050944,8.050944,0,-1,0,8.050944,92.56336,0,0,0.496039,7.452225,8.474678,8.050944,0,0,0,29.59898,0,1.022453,-1.022453,37.92232,97.23652,0.1357519,8.856039,5.96178,0,37.0512
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.963331,80.98801,58.94253,4.72035,4.72035,0,-1,0,4.72035,126.3324,0,0,0,5.963331,4.96879,4.72035,0,0,1.136059,28.57652,0.994542,0,0.994542,38.86582,99.65575,0.1357339,5.192385,4.770665,0,34.53986
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.762916,72.23628,59.21484,4.965281,4.965281,0,-1,0,4.965281,75.78455,0,0,0,3.762916,5.226612,4.965281,0,0,0.1415174,29.47161,0,1.463696,-1.463696,37.32295,95.69968,0.1357339,5.461809,3.010333,0,33.23453
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.186099,65.352,58.15375,1.321087,1.321087,0,-1,0,1.321087,165.4772,0,0,0,2.186099,1.390618,1.321087,0,0,1.767846,28.00792,0.7954807,0,0.7954807,38.07761,97.6347,0.1357196,1.453196,1.748879,0,30.19402
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,56.04094,56.04094,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.9723656,28.72385,0,7.334965,-7.334965,30.34588,77.80979,0.1357196,7.665038,0,0,28.72385
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,53.89997,53.89997,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,9.122326,21.38888,0,2.11244,-2.11244,28.11917,72.1003,0.1357196,2.2075,0,0,21.38888
