Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,51.76838,51.76838,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.46948,19.27644,0,0.9321589,-0.9321589,27.13659,69.58086,0.1357196,0.9741061,0,0,19.27644
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,49.91851,49.91851,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.50521,18.34429,0,2.423887,-2.423887,24.58159,63.02959,0.1357196,2.532962,0,0,18.34429
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,48.17192,48.17192,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.19842,15.9204,0,1.866552,-1.866552,22.61407,57.98468,0.1357196,1.950547,0,0,15.9204
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,47.12022,47.12022,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.27237,14.05385,0,1.511962,-1.511962,21.02032,53.89815,0.1357196,1.58,0,0,14.05385
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,46.26571,46.26571,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.95233,12.54188,0,0.483227,-0.483227,20.51096,52.59209,0.1357196,0.5049723,0,0,12.54188
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,45.31729,45.31729,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.48925,12.05866,0,0.8853518,-0.8853518,19.57771,50.19916,0.1357196,0.9251927,0,0,12.05866
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,44.65997,44.65997,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.47297,11.1733,0,0.8425715,-0.8425715,18.68956,47.92186,0.1357196,0.8804873,0,0,11.1733
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,44.07778,44.07778,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.40916,10.33073,0,0.3921908,-0.3921908,18.27616,46.86185,0.1357196,0.4098394,0,0,10.33073
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,43.46741,43.46741,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.84493,9.938542,0,1.649024,-1.649024,16.53794,42.40488,0.1357196,1.72323,0,0,9.938542
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,42.9979,42.9979,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.67718,8.289517,0,0.7363535,-0.7363535,15.76175,40.41466,0.1357196,0.7694893,0,0,8.289517
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3134181,43.62725,42.73497,1.152897,1.152897,0,0,0,1.152897,27.18525,0,2.220446E-16,0,0.3134181,1.213576,1.152897,0,0,24.49535,7.553164,0,0.9001582,-0.9001582,14.8129,37.98172,0.1357196,1.268187,0.2507345,0,7.866582
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.433362,46.545,42.38754,5.531568,5.531568,0,0,0,5.531568,25.91239,0,8.881784E-16,0,1.433362,5.822703,5.531568,0,0,25.49552,6.653006,0,4.389341,-4.389341,10.18613,26.11822,0.1357196,6.084725,1.146689,0,8.086368
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.176595,56.63062,43.68339,1.182188,1.182188,0,0,0,1.182188,353.2937,0,0,0,4.176595,1.244408,1.182188,0,0,30.37257,2.263665,2.932187,0,2.932187,12.96784,33.25082,0.1356667,1.300407,3.341276,0,6.44026
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.099192,59.8978,46.90424,1.907334,1.907334,0,-1,0,1.907334,214.9173,0,0,0,4.099192,2.00772,1.907334,0,0,27.44038,4.902633,2.091472,0,2.091472,14.95199,38.33836,0.1356291,2.098068,3.279354,0,9.001824
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.582963,73.16515,50.22839,3.293179,3.293179,0,-1,0,3.293179,199.8969,0,0,0,6.582963,3.466504,3.293179,0,0,25.34891,6.784957,3.116459,0,3.116459,17.90852,45.91919,0.135573,3.622497,5.266371,0,13.36792
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.875014,77.86942,53.05485,5.386586,5.386586,0,-1,0,5.386586,127.6321,0,0,0,6.875014,5.67009,5.386586,0,0,22.23245,9.58977,1.204925,0,1.204925,19.05161,48.85019,0.1355513,5.925244,5.500011,0,16.46478
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.655558,84.50352,55.4118,4.776395,4.776395,0,-1,0,4.776395,160.279,0,0,0,7.655558,5.027784,4.776395,0,0,21.02753,10.6742,2.627774,0,2.627774,21.54454,55.24229,0.1355041,5.254034,6.124446,0,18.32976
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.254073,80.82173,57.73119,1.919059,1.919059,0,-1,0,1.919059,325.8926,0,0,0,6.254073,2.020062,1.919059,0,0,18.39976,13.0392,4.234011,0,4.234011,25.56127,65.5416,0.1354281,2.110965,5.003259,0,19.29327
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.155183,73.45093,58.94253,1.712635,1.712635,0,-1,0,1.712635,242.6193,0,0,0,4.155183,1.802774,1.712635,0,0,14.16574,16.84981,2.352409,0,2.352409,27.79296,71.26387,0.1353859,1.883899,3.324146,0,21.00499
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.365397,70.67163,59.1585,3.050455,3.050455,0,-1,0,3.050455,110.3244,0,0,0,3.365397,3.211005,3.050455,0,0,11.81334,18.96698,0.1543917,0,0.1543917,27.93943,71.63943,0.1353831,3.355501,2.692318,0,22.33237
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9767861,62.57559,59.42143,5.623343,5.623343,0,-1,0,5.623343,17.3702,8.881784E-16,0,0,0.9767861,5.919308,5.623343,0,0,11.65894,19.10593,0,4.942522,-4.942522,22.72956,58.2808,0.1353831,6.185677,0.7814289,0,20.08272
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4463488,59.78344,58.36972,4.043258,4.043258,0,-1,0,4.043258,11.03934,0,8.881784E-16,0,0.4463488,4.256061,4.043258,0,0,17.15063,14.16341,0,3.809712,-3.809712,18.71377,47.98392,0.1353831,4.447584,0.3570791,0,14.60976
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,56.25692,56.25692,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,21.38365,10.35369,0,1.146713,-1.146713,17.50503,44.88459,0.1353831,1.198315,0,0,10.35369
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,54.09716,54.09716,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,22.65777,9.206982,0,6.917758,-6.917758,10.21307,26.1873,0.1353831,7.229058,0,0,9.206982
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,51.91863,51.91863,8.122659,2.174762,0,-1,0,2.174762,0,0,5.947897,6.760163,0,2.289223,2.174762,0,0,30.34417,2.289223,0,2.289223,-2.289223,7.800015,20,0.1353831,8.934925,0,0,2.289223
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,50.06875,50.06875,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353831,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,48.30339,48.30339,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353831,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,47.19534,47.19534,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353831,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,46.35022,46.35022,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353831,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,45.4018,45.4018,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353831,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,44.68814,44.68814,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353831,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,44.10595,44.10595,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353831,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,43.46741,43.46741,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353831,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,42.9979,42.9979,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355056,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2891078,43.55768,42.73497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2891078,0,0,8.8,8.36,24.52775,7.524,8.649108,0,8.649108,23.93627,61.37494,0.1355662,0,0.2312862,12,7.813108
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.454927,46.60929,42.38754,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.454927,0,0,8.8,8.36,15.87865,15.3082,9.814927,0,9.814927,33.24753,85.24991,0.1356058,0,1.163942,12,16.76312
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.167059,53.31332,43.71156,0,0,0,0,0,0,0,0,0,0,3.167059,0,0,0,0,6.063718,24.14163,3.167059,0,3.167059,36.25206,92.95383,0.1355491,0,2.533647,0,27.30869
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.102878,63.60432,47.00753,1.387761,1.387761,0,-1,0,1.387761,367.7058,0.7454168,0,0,5.102878,1.460801,1.387761,0,0,2.89666,26.99198,2.89666,0,2.89666,39.00008,100,0.1354973,1.526537,4.082302,0,32.09486
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.187652,71.75234,50.41619,0.8796617,0.8796617,0,-1,0,0.8796617,703.4127,5.261693,0,0,6.187652,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1354973,0.9676278,4.950122,0,35.78663
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.691256,81.90824,53.27082,5.94402,5.94402,0,-1,0,5.94402,129.3949,1.434392,0,0,7.691256,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1354973,6.538422,6.153005,0,37.29023
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.208378,78.05919,55.61838,6.163082,6.163082,0,-1,0,6.163082,100.735,8.881784E-16,0,0,6.208378,6.487455,6.163082,0,0,0,29.59898,0,0.2790768,-0.2790768,38.70591,99.24571,0.1354973,6.77939,4.966702,0,35.80736
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.843645,67.45158,57.94716,7.945809,7.945809,0,-1,0,7.945809,35.78798,0,8.881784E-16,0.3803903,2.843645,8.36401,7.945809,0,0,0.3100854,29.3199,0,5.520365,-5.520365,32.88693,84.32529,0.1354973,8.740391,2.274916,0,32.16355
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.406089,74.68478,59.1585,3.096602,3.096602,0,-1,0,3.096602,142.2879,0,0,0,4.406089,3.259581,3.096602,0,0,6.443824,23.79954,1.146508,0,1.146508,33.9746,87.11419,0.1354768,3.406262,3.524871,0,28.20563
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.759789,76.3483,59.36509,1.551646,1.551646,0,-1,0,1.551646,306.7573,0,0,0,4.759789,1.633312,1.551646,0,0,5.297316,24.83139,3.126477,0,3.126477,36.94064,94.7194,0.135421,1.706811,3.807831,0,29.59118
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.34243,74.97225,59.6374,2.451357,2.451357,0,-1,0,2.451357,177.144,0,0,0,4.34243,2.580376,2.451357,0,0,2.17084,27.64522,1.762055,0,1.762055,38.61227,99.00562,0.1353895,2.696493,3.473944,0,31.98765
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.835677,64.52934,58.51997,3.929391,3.929391,0,-1,0,3.929391,46.71658,0,4.440892E-16,0,1.835677,4.136201,3.929391,0,0,0.4087849,29.23107,0,2.300524,-2.300524,36.18731,92.78778,0.1353895,4.32233,1.468542,0,31.06675
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,56.40716,56.40716,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.964923,26.93055,0,1.175687,-1.175687,34.94802,89.61014,0.1353895,1.228593,0,0,26.93055
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,54.19107,54.19107,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,4.271242,25.75486,0,4.100848,-4.100848,30.62535,78.52638,0.1353895,4.285386,0,0,25.75486
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,52.05009,52.05009,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.827739,21.65401,0,0.4450364,-0.4450364,30.15624,77.32354,0.1353895,0.4650631,0,0,21.65401
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,50.18143,50.18143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.322224,21.20898,0,0,0,30.15624,77.32354,0.1353895,0,0,0,21.20898
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,48.37851,48.37851,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,9.322224,21.20898,0,0.4063322,-0.4063322,29.72793,76.2253,0.1353895,0.4246172,0,0,21.20898
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,47.29863,47.29863,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.773705,20.80264,0,1.004292,-1.004292,28.66931,73.51091,0.1353895,1.049485,0,0,20.80264
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,46.42534,46.42534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88958,19.79835,0,0,0,28.66931,73.51091,0.1353895,0,0,0,19.79835
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,45.44875,45.44875,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.88958,19.79835,0,1.942811,-1.942811,26.62141,68.25989,0.1353895,2.030238,0,0,19.79835
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,44.71631,44.71631,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,13.04826,17.85554,0,1.479102,-1.479102,25.0623,64.26218,0.1353895,1.545661,0,0,17.85554
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,44.13412,44.13412,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.69171,16.37644,0,2.587403,-2.587403,22.33494,57.26895,0.1353895,2.703836,0,0,16.37644
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,43.49558,43.49558,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.5666,13.78904,0,0.971498,-0.971498,21.31089,54.64319,0.1353895,1.015215,0,0,13.78904
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,42.9979,42.9979,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.64604,12.81754,0,1.863432,-1.863432,19.34666,49.60672,0.1353895,1.947286,0,0,12.81754
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3647376,43.74597,42.7068,1.705569,1.705569,0,0,0,1.705569,21.3851,0,0,0,0.3647376,1.795336,1.705569,0,0,20.71652,10.95411,0,1.430598,-1.430598,17.83867,45.7401,0.1353895,1.876126,0.2917901,0,11.31884
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.296942,49.13424,42.35937,0,0,0,0,0,0,0,0,0,0,2.296942,0,0,0,0,22.30608,9.523508,2.296942,0,2.296942,20.01775,51.32745,0.1353486,0,1.837554,0,11.82045
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.299749,57.05031,43.68339,5.025355,5.025355,0,0,0,5.025355,85.5611,8.881784E-16,0,0,4.299749,5.289847,5.025355,0,0,20.00913,11.59076,0,0.9900984,-0.9900984,18.97409,48.65142,0.1353486,5.527891,3.439799,0,15.89051
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.313457,60.85534,47.09204,3.999534,3.999534,0,-1,0,3.999534,107.849,0,0,0,4.313457,4.210036,3.999534,0,0,21.10925,10.60066,0.10342,0,0.10342,19.0722,48.90299,0.1353467,4.399488,3.450765,0,14.91411
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.499059,73.19748,50.54765,0,0,0,-1,0,0,0,0,0,0,6.499059,0,0,0,0,21.00583,10.69374,6.499059,0,6.499059,25.23775,64.71205,0.1352309,0,5.199247,0,17.19279
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.437848,72.24981,53.43045,3.566006,3.566006,0,-1,0,3.566006,152.4913,0,0,0,5.437848,3.75369,3.566006,0,0,14.50677,16.54289,1.684157,0,1.684157,26.83548,68.80879,0.1352009,3.922606,4.350278,0,21.98074
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.881497,86.11512,55.77802,1.810955,1.810955,0,-1,0,1.810955,435.2121,0,0,0,7.881497,1.906269,1.810955,0,0,12.82261,18.05863,5.975228,0,5.975228,32.50408,83.34364,0.1350947,1.992051,6.305198,0,25.94013
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.673486,88.18746,58.15375,0,0,0,-1,0,0,0,0.8261056,0,0,7.673486,0,0,0,0,6.84738,23.43634,6.84738,0,6.84738,39.00008,100,0.1349732,0,6.138789,0,31.10982
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.177285,87.24297,59.36509,0,0,0,-1,0,0,0,7.177285,0,0,7.177285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349732,0,5.741828,0,36.77626
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.34292,79.03855,59.58106,3.664326,3.664326,0,-1,0,3.664326,145.8091,1.485735,0,0,5.34292,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1349732,4.030759,4.274336,0,34.9419
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.757239,69.12425,59.79704,3.412312,3.412312,0,-1,0,3.412312,80.80267,0,0,0,2.757239,3.591908,3.412312,0,0,0,29.59898,0,0.8346682,-0.8346682,38.12026,97.74406,0.1349732,3.753543,2.205791,0,32.35622
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.390237,63.24627,58.73594,0,0,0,-1,0,0,0,0.4628275,0,0,1.390237,0,0,0,0,0.9274091,28.76431,0.9274091,0,0.9274091,39.00008,100,0.1349567,0,1.112189,0,30.15455
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,56.5668,56.5668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349567,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,54.3507,54.3507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349567,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,52.16277,52.16277,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1349567,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,50.28473,50.28473,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1349567,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,48.46302,48.46302,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1349567,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,47.38314,47.38314,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1349567,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1349567,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,45.5051,45.5051,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1349567,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,44.76327,44.76327,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1349567,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,44.13412,44.13412,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1349567,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,43.49558,43.49558,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1349567,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,42.9979,42.9979,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1349567,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02837121,42.78715,42.7068,1.311999,1.311999,0,0,0,1.311999,2.162442,0,2.220446E-16,0,0.02837121,1.381052,1.311999,0,0,15.65217,15.51202,0,1.35268,-1.35268,22.72527,58.26982,0.1349567,1.443199,0.02269697,0,15.54039
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2395419,43.01049,42.3312,6.797248,6.797248,0,0,0,6.797248,3.524101,0,8.881784E-16,0,0.2395419,7.154998,6.797248,0,0,17.15515,14.15934,0,6.915456,-6.915456,15.43574,39.57875,0.1349567,7.476973,0.1916335,0,14.39888
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05347611,43.86403,43.71156,6.106719,6.106719,0,0,0,6.106719,0.8756931,0,8.881784E-16,0,0.05347611,6.428125,6.106719,0,0,24.83899,7.243887,0,6.374649,-6.374649,8.716273,22.34937,0.1349567,6.717391,0.04278089,0,7.297363
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4275114,48.4507,47.19534,5.229064,1.231912,0,-1,0,1.231912,34.70308,0,3.997152,4.844967,0.4275114,1.29675,1.231912,0,0,31.92193,0.8692382,0,0.8692382,-0.8692382,7.800015,20,0.1349567,5.751971,0.3420091,0,1.29675
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.550009,55.50405,50.73546,0,0,0,-1,0,0,0,0,0,0,1.550009,0,0,0,0,32.88775,0,1.550009,0,1.550009,9.270483,23.77042,0.1349292,0,1.240007,0,1.550009
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.112395,57.06745,53.60887,2.164141,2.164141,0,-1,0,2.164141,51.40121,0,0,0.8439423,1.112395,2.278043,2.164141,0,0,31.33774,1.395008,0,1.165648,-1.165648,8.041782,20.61991,0.1349292,2.380555,0.8899158,0,2.507403
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.703045,61.45047,55.99399,3.409569,1.835784,0,-1,0,1.835784,92.76933,0,1.573784,3.209055,1.703045,1.932405,1.835784,0,0,32.63291,0.2293597,0,0.2293597,-0.2293597,7.800015,20,0.1349292,3.750525,1.362436,0,1.932405
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9071956,61.27275,58.36972,2.409131,0.8618358,0,-1,0,0.8618358,105.2632,0,1.547295,2.477677,0.9071956,0.9071956,0.8618358,0,0,32.88775,0,0,0,0,7.800015,20,0.1349292,2.650044,0.7257565,0,0.9071956
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3869454,60.81538,59.58106,0.2226671,0.2226671,0,-1,0,0.2226671,173.7776,0,0,0.1714142,0.3869454,0.2343864,0.2226671,0,0,32.88775,0,0.152559,0,0.152559,7.944746,20.3711,0.1349265,0.2449338,0.3095563,0,0.3869454
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.451464,64.5493,59.79704,3.448205,1.509328,0,-1,0,1.509328,96.16619,0,1.938877,3.38681,1.451464,1.588767,1.509328,0,0,32.7352,0.1373031,0,0.1373031,-0.1373031,7.800015,20,0.1349265,3.793026,1.161171,0,1.588767
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7913296,62.61598,60.05996,3.376741,0.7517632,0,-1,0,0.7517632,105.2632,0,2.624978,3.564063,0.7913296,0.7913296,0.7517632,0,0,32.88775,0,0,0,0,7.800015,20,0.1349265,3.714416,0.6330637,0,0.7913296
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5048977,60.55015,58.94253,0,0,0,-1,0,0,0,0,0,0,0.5048977,0,0,0,0,32.88775,0,0.5048977,0,0.5048977,8.279004,21.22817,0.1349176,0,0.4039182,0,0.5048977
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,56.78277,56.78277,7.137014,0.4316875,0,-1,0,0.4316875,0,0,6.705327,7.419028,0,0.4544079,0.4316875,0,0,32.38285,0.4544079,0,0.4544079,-0.4544079,7.800015,20,0.1349176,7.850716,0,0,0.4544079
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,54.56667,54.56667,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349176,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,52.32241,52.32241,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349176,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,50.38802,50.38802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349176,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,48.56631,48.56631,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349176,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,47.45826,47.45826,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349176,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,46.53802,46.53802,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349176,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,45.56144,45.56144,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349176,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349176,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,44.18107,44.18107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349176,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,43.52375,43.52375,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349176,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,42.9979,42.9979,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349966,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1178196,43.01276,42.67863,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.567871,0,0,0,0.1178196,0,0,8.8,8.36,24.52775,7.524,8.477819,0,8.477819,23.77377,60.95827,0.1351382,2.327668,0.09425569,12,7.641819
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.15592,45.64586,42.31241,4.136875,4.136875,11.82374,0,3.327406,4.136875,27.94186,0,0,0,1.15592,0,0,7.686866,7.302522,16.04993,15.15404,8.458442,0,8.458442,31.79816,81.53357,0.1353119,4.550562,0.9247357,12,16.30996
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.782408,52.07838,43.71156,0,0,0,0,0,0,0,0,0,0,2.782408,0,0,0,0,7.591492,22.76664,2.782408,0,2.782408,34.43778,88.30183,0.1352626,0,2.225926,0,25.54904
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.308475,57.59374,47.27046,3.313561,3.313561,0,-1,0,3.313561,99.84651,4.440892E-16,0,0,3.308475,3.487959,3.313561,0,0,4.809084,25.2708,0,0.1794838,-0.1794838,34.24859,87.81672,0.1352626,3.644917,2.64678,0,28.57928
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.189931,68.28998,50.83875,3.004356,3.004356,0,-1,0,3.004356,172.7469,0,0,0,5.189931,3.16248,3.004356,0,0,5.008511,25.09132,2.027451,0,2.027451,36.172,92.74852,0.1352267,3.304792,4.151945,0,30.28125
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.128098,63.93814,53.74033,5.063609,5.063609,0,-1,0,5.063609,61.77605,0,0,0,3.128098,5.330114,5.063609,0,0,2.98106,26.91602,0,2.202017,-2.202017,33.85087,86.79692,0.1352267,5.569969,2.502478,0,30.04412
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.604919,76.0513,56.09728,7.199236,7.199236,0,-1,0,7.199236,77.85436,0,0,0,5.604919,7.578144,7.199236,0,0,5.427745,24.71401,0,1.973224,-1.973224,31.77091,81.4637,0.1352267,7.91916,4.483936,0,30.31893
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.878275,75.86241,58.51997,5.958043,5.958043,0,-1,0,5.958043,81.87714,0,8.881784E-16,0,4.878275,6.271624,5.958043,0,0,7.620216,22.74078,0,1.393349,-1.393349,30.30219,77.69776,0.1352267,6.553847,3.90262,0,27.61906
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.587354,72.14641,59.7407,0.5292161,0.5292161,0,-1,0,0.5292161,677.8619,0,0,0,3.587354,0.5570695,0.5292161,0,0,9.168382,21.34743,3.030285,0,3.030285,33.17697,85.06898,0.1351731,0.5821377,2.869883,0,24.93479
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.924993,66.38896,60.00362,2.512233,2.512233,0,-1,0,2.512233,76.62476,0,0,0,1.924993,2.644456,2.512233,0,0,6.138097,24.07469,0,0.7194633,-0.7194633,32.41859,83.12441,0.1351731,2.763457,1.539994,0,25.99968
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.755134,66.02651,60.2196,3.362788,3.362788,0,-1,0,3.362788,52.19282,0,4.440892E-16,0,1.755134,3.539777,3.362788,0,0,6.937501,23.35523,0,1.784643,-1.784643,30.53741,78.30089,0.1351731,3.699067,1.404107,0,25.11036
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8866776,61.95296,59.10216,2.44132,2.44132,0,-1,0,2.44132,36.3196,0,0,0,0.8866776,2.56981,2.44132,0,0,8.920438,21.57059,0,1.683133,-1.683133,28.76323,73.75172,0.1351731,2.685452,0.7093421,0,22.45726
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,56.94241,56.94241,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,10.79059,19.88745,0,4.705958,-4.705958,23.80272,61.03248,0.1351731,4.917726,0,0,19.88745
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,54.71692,54.71692,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,16.01943,15.18149,0,7.54807,-7.54807,15.84635,40.63159,0.1351731,7.887733,0,0,15.18149
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,52.4257,52.4257,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,24.40617,7.633423,0,5.068709,-5.068709,10.50346,26.9319,0.1351731,5.296802,0,0,7.633423
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,50.49131,50.49131,3.47038,2.436478,0,-1,0,2.436478,0,0,1.033902,1.38094,0,2.564714,2.436478,0,0,30.03807,2.564714,0,2.564714,-2.564714,7.800015,20,0.1351731,3.817418,0,0,2.564714
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,48.62265,48.62265,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351731,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,47.48643,47.48643,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351731,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,46.53802,46.53802,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351731,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,45.56144,45.56144,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351731,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,44.76327,44.76327,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351731,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,44.1529,44.1529,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351731,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,43.49558,43.49558,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351731,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,42.94156,42.94156,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352931,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02090772,42.68146,42.62229,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.240045,1.776357E-15,0,0,0.02090772,0,0,8.8,8.36,24.52775,7.524,8.380908,0,8.380908,23.68184,60.72253,0.135376,0.5424115,0.01672618,12,7.544908
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2164657,42.86938,42.25607,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,83.8721,1.776357E-15,0,0,0.2164657,0,0,8.8,8.36,16.14684,15.06682,8.576466,0,8.576466,31.81819,81.58492,0.1354467,0.2838993,0.1731726,12,15.28328
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4499523,44.97541,43.68339,0,0,0,0,0,0,0,0,0,0,0.4499523,0,0,0,0,7.57038,22.78564,0.4499523,0,0.4499523,32.24505,82.67944,0.1354387,0,0.3599618,0,23.23559
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9386817,50.11322,47.3268,5.577073,5.577073,0,-1,0,5.577073,16.83108,0,0,0,0.9386817,5.870603,5.577073,0,0,7.120428,23.19059,0,4.931921,-4.931921,27.04635,69.34946,0.1354387,6.13478,0.7509453,0,24.12927
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7255639,53.19641,50.99838,2.816544,2.816544,0,-1,0,2.816544,25.76079,0,4.440892E-16,0,0.7255639,2.964783,2.816544,0,0,12.60034,18.25867,0,2.239219,-2.239219,24.686,63.29731,0.1354387,3.098198,0.5804511,0,18.98424
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.149647,57.51337,53.92814,0,0,0,-1,0,0,0,0,0,0,1.149647,0,0,0,0,15.08836,16.01945,1.149647,0,1.149647,25.77665,66.09385,0.1354184,0,0.9197178,0,17.1691
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5640006,58.0694,56.30387,4.78315,4.78315,0,-1,0,4.78315,11.79141,0,8.881784E-16,0,0.5640006,5.034894,4.78315,0,0,13.93871,17.05414,0,4.470893,-4.470893,21.06392,54.00994,0.1354184,5.261465,0.4512005,0,17.61814
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.059828,62.14808,58.73594,4.324866,4.324866,0,-1,0,4.324866,24.50546,0,8.881784E-16,0,1.059828,4.55249,4.324866,0,0,18.90637,12.58324,0,3.492662,-3.492662,17.38233,44.56998,0.1354184,4.757352,0.8478625,0,13.64307
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.986918,66.54538,59.94728,1.507893,1.507893,0,-1,0,1.507893,131.7679,0,0,0,1.986918,1.587256,1.507893,0,0,22.78711,9.09058,0.3996623,0,0.3996623,17.76148,45.54217,0.1354114,1.658682,1.589534,0,11.0775
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.138043,63.87162,60.16326,0,0,0,-1,0,0,0,0,0,0,1.138043,0,0,0,0,22.38745,9.450275,1.138043,0,1.138043,18.84112,48.31048,0.1353913,0,0.9104344,0,10.58832
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7253032,62.77148,60.42618,0,0,0,-1,0,0,0,0,0,0,0.7253032,0,0,0,0,21.2494,10.47451,0.7253032,0,0.7253032,19.52921,50.07479,0.1353785,0,0.5802426,0,11.19982
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3229201,60.28814,59.2618,4.934975,4.934975,0,-1,0,4.934975,6.5435,0,8.881784E-16,0,0.3229201,5.194711,4.934975,0,0,20.5241,11.12729,0,4.87179,-4.87179,14.39389,36.90733,0.1353785,5.428473,0.2583361,0,11.45021
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,57.10204,57.10204,8.226432,5.942722,0,-1,0,5.942722,0,0,2.28371,3.106354,0,6.255497,5.942722,0,0,25.9372,6.255497,0,6.255497,-6.255497,7.800015,20,0.1353785,9.049075,0,0,6.255497
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,54.87655,54.87655,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353785,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,52.55716,52.55716,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353785,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,50.60399,50.60399,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353785,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,48.69778,48.69778,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353785,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,47.54277,47.54277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353785,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,46.58497,46.58497,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353785,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,45.58022,45.58022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353785,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,44.76327,44.76327,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353785,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,44.13412,44.13412,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353785,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,43.44863,43.44863,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353785,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,42.89461,42.89461,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354939,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4386239,43.79725,42.54717,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.85465,0,0,0,0.4386239,0,0,8.8,8.36,24.52775,7.524,8.798624,0,8.798624,24.07812,61.73864,0.1356106,1.796658,0.3508991,12,7.962624
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.598644,49.88326,42.18095,6.139047,6.139047,12,0,3.372,6.139047,42.32977,0,0,0,2.598644,0,0,5.860953,5.567905,15.72913,15.44276,8.16655,0,8.16655,31.82558,81.6039,0.1357708,6.752952,2.078916,12,18.04141
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.664368,58.30837,43.68339,4.316237,4.316237,0,0,0,4.316237,108.0656,0,0,0,4.664368,4.543407,4.316237,0,0,7.56258,22.79266,0.120961,0,0.120961,31.94034,81.89814,0.1357687,4.74786,3.731495,0,27.45703
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.364428,65.02474,47.40192,6.064991,6.064991,0,-1,0,6.064991,88.44907,0,0,0,5.364428,6.384201,6.064991,0,0,7.441618,22.90152,0,1.019773,-1.019773,30.8654,79.1419,0.1357687,6.67149,4.291542,0,28.26595
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.847097,71.24508,51.15802,4.868612,4.868612,0,-1,0,4.868612,120.0978,0,0,0,5.847097,5.124855,4.868612,0,0,8.574699,21.88175,0.7222426,0,0.7222426,31.55058,80.89877,0.135756,5.355473,4.677678,0,27.72885
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.908274,79.30708,54.09716,6.469054,6.469054,0,-1,0,6.469054,106.7896,0,0,0,6.908274,6.809531,6.469054,0,0,7.852458,22.53177,0.09874352,0,0.09874352,31.64426,81.13896,0.1357542,7.11596,5.526619,0,29.44004
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.188506,83.65402,56.51984,5.407423,5.407423,0,-1,0,5.407423,132.9377,0,0,0,7.188506,5.692024,5.407423,0,0,7.753714,22.62064,1.496482,0,1.496482,33.06395,84.77918,0.1357278,5.948165,5.750804,0,29.80914
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.414451,87.8933,58.94253,1.680769,1.680769,0,-1,0,1.680769,441.1344,0,0,0,7.414451,1.769231,1.680769,0,0,6.257232,23.96747,5.64522,0,5.64522,38.41947,98.51127,0.1356284,1.848846,5.931561,0,31.38192
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.567673,85.27413,60.16326,5.354064,5.354064,0,-1,0,5.354064,122.6671,0.3198043,0,0,6.567673,5.635857,5.354064,0,0,0.6120117,29.04817,0.6120117,0,0.6120117,39.00008,100,0.1356177,5.889471,5.254139,0,35.61584
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.200437,79.35435,60.36984,1.440907,1.440907,0,-1,0,1.440907,360.914,3.683692,0,0,5.200437,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1356177,1.584998,4.160349,0,34.79942
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.224002,71.74948,60.63277,4.171413,4.171413,0,-1,0,4.171413,77.28801,0,0,0,3.224002,4.390961,4.171413,0,0,0,29.59898,0,1.166959,-1.166959,37.77,96.84595,0.1356177,4.588555,2.579202,0,32.82298
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.580044,64.65488,59.47777,5.956833,5.956833,0,-1,0,5.956833,26.5249,0,8.881784E-16,0,1.580044,6.27035,5.956833,0,0,1.296621,28.43202,0,4.690306,-4.690306,32.82598,84.16901,0.1356177,6.552516,1.264035,0,30.01206
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,57.25229,57.25229,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.508073,23.74171,0,8.8,-8.8,23.54996,60.3844,0.1356177,13.15124,0,0,23.74171
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,54.98923,54.98923,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,16.28585,14.94171,0,3.056082,-3.056082,20.32857,52.12444,0.1356177,3.193606,0,0,14.94171
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,52.68863,52.68863,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.6815,11.88563,0,0.7703693,-0.7703693,19.51653,50.04228,0.1356177,0.8050359,0,0,11.88563
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,50.70729,50.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.53746,11.11526,0,0,0,19.51653,50.04228,0.1356177,0,0,0,11.11526
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,48.78229,48.78229,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.53746,11.11526,0,0.2766328,-0.2766328,19.22493,49.2946,0.1356177,0.2890813,0,0,11.11526
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,47.6179,47.6179,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.84483,10.83863,0,1.868675,-1.868675,17.25518,44.24395,0.1356177,1.952765,0,0,10.83863
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,46.64131,46.64131,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.92114,8.969954,0,0.05845648,-0.05845648,17.19356,44.08596,0.1356177,0.06108703,0,0,8.969954
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,45.60839,45.60839,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.98609,8.911497,0,0.9010321,-0.9010321,16.24379,41.65065,0.1356177,0.9415786,0,0,8.911497
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,44.79144,44.79144,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.98724,8.010465,0,0.8554972,-0.8554972,15.34201,39.33842,0.1356177,0.8939946,0,0,8.010465
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,44.13412,44.13412,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.93779,7.154968,0,0.5793626,-0.5793626,14.73131,37.77252,0.1356177,0.6054339,0,0,7.154968
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,43.44863,43.44863,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.58153,6.575605,0,0.2672332,-0.2672332,14.44962,37.05024,0.1356177,0.2792587,0,0,6.575605
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,42.86644,42.86644,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.87845,6.308372,0,0.3556191,-0.3556191,14.07477,36.08908,0.1356177,0.3716219,0,0,6.308372
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2620677,43.26337,42.519,0.3196848,0.3196848,0,0,0,0.3196848,81.97691,0,0,0,0.2620677,0.3365103,0.3196848,0,0,26.27358,5.952753,0,0.0744426,-0.0744426,13.9963,35.88787,0.1356177,0.3516532,0.2096542,0,6.214821
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.485435,49.47159,42.12461,4.846786,4.846786,0,0,0,4.846786,51.28008,0,8.881784E-16,0,2.485435,5.10188,4.846786,0,0,26.3563,5.87831,0,2.616444,-2.616444,11.23832,28.81616,0.1356177,5.331464,1.988348,0,8.363746
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.624852,58.17088,43.68339,2.716367,2.716367,0,0,0,2.716367,170.2588,0,0,0,4.624852,2.859333,2.716367,0,0,29.26346,3.261866,1.765519,0,1.765519,12.91324,33.11081,0.1355866,2.988003,3.699881,0,7.886718
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.430033,69.25926,47.48643,2.373792,2.373792,0,-1,0,2.373792,270.8761,0,0,0,6.430033,2.498728,2.373792,0,0,27.49794,4.850833,3.931305,0,3.931305,16.64281,42.67377,0.1355176,2.611171,5.144027,0,11.28087
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.952241,71.85799,51.31765,0.9577204,0.9577204,0,-1,0,0.9577204,621.5009,0,0,0,5.952241,1.008127,0.9577204,0,0,23.56663,8.389008,4.944114,0,4.944114,21.3332,54.70042,0.1354308,1.053492,4.761793,0,14.34125
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.738173,78.78551,54.29436,3.257872,3.257872,0,-1,0,3.257872,206.8274,0,0,0,6.738173,3.429339,3.257872,0,0,18.62252,12.83871,3.308834,0,3.308834,24.47224,62.74921,0.1353728,3.583659,5.390538,0,19.57688
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.200349,88.98384,56.67948,1.125565,1.125565,0,-1,0,1.125565,728.5543,0,0,0,8.200349,1.184805,1.125565,0,0,15.31369,15.81666,7.015544,0,7.015544,31.12777,79.81464,0.1352499,1.238121,6.560279,0,24.01701
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.976697,81.24033,59.10216,5.085283,5.085283,0,-1,0,5.085283,117.5293,0,0,0,5.976697,5.352929,5.085283,0,0,8.298141,22.13065,0.6237682,0,0.6237682,31.71953,81.33196,0.135239,5.593811,4.781358,0,28.10735
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.589577,85.57873,60.32289,7.813741,7.813741,0,-1,0,7.813741,84.33318,0,0,0.2351149,6.589577,8.22499,7.813741,0,0,7.674373,22.69204,0,1.635414,-1.635414,29.99565,76.91177,0.135239,8.595115,5.271661,0,29.28162
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.128551,79.30011,60.58582,2.288898,2.288898,0,-1,0,2.288898,224.062,0,0,0,5.128551,2.409366,2.288898,0,0,9.4915,21.05663,2.719184,0,2.719184,32.57529,83.52623,0.1351915,2.517788,4.10284,0,26.18518
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.475214,72.87502,60.7924,2.591084,2.591084,0,-1,0,2.591084,134.122,0,0,0,3.475214,2.727457,2.591084,0,0,6.772316,23.50389,0.7477563,0,0.7477563,33.28468,85.34516,0.1351784,2.850193,2.780171,0,26.97911
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.349628,64.04044,59.6374,2.545414,2.545414,0,-1,0,2.545414,53.02196,0,4.440892E-16,0,1.349628,2.679383,2.545414,0,0,6.024559,24.17687,0,1.329755,-1.329755,31.88299,81.75111,0.1351784,2.799955,1.079703,0,25.5265
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,57.41192,57.41192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.502065,22.84712,0,0,0,31.88299,81.75111,0.1351784,0,0,0,22.84712
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,55.13948,55.13948,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,7.502065,22.84712,0,1.732547,-1.732547,30.05673,77.06838,0.1351784,1.810511,0,0,22.84712
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,52.79192,52.79192,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,9.427117,21.11457,0,8.8,-8.8,20.78072,53.28378,0.1351784,9.832047,0,0,21.11457
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,50.81058,50.81058,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,19.2049,12.31457,0,4.098886,-4.098886,16.46011,42.20533,0.1351784,4.283336,0,0,12.31457
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,48.85741,48.85741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.75921,8.215687,0,0,0,16.46011,42.20533,0.1351784,0,0,0,8.215687
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.75921,8.215687,0,0,0,16.46011,42.20533,0.1351784,0,0,0,8.215687
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,46.66948,46.66948,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,23.75921,8.215687,0,1.859324,-1.859324,14.50021,37.17995,0.1351784,1.942993,0,0,8.215687
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,45.60839,45.60839,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,25.82513,6.356363,0,0.5374252,-0.5374252,13.93371,35.7274,0.1351784,0.5616093,0,0,6.356363
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,44.79144,44.79144,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,26.42227,5.818938,0,0.6678919,-0.6678919,13.2297,33.92223,0.1351784,0.6979471,0,0,5.818938
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,44.13412,44.13412,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,27.16437,5.151046,0,1.540721,-1.540721,11.60563,29.75797,0.1351784,1.610054,0,0,5.151046
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,43.39229,43.39229,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,28.87628,3.610325,0,0.1662335,-0.1662335,11.43041,29.30868,0.1351784,0.173714,0,0,3.610325
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,42.78193,42.78193,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,29.06099,3.444092,0,1.187694,-1.187694,10.17847,26.09858,0.1351784,1.241141,0,0,3.444092
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5266554,43.94627,42.44388,2.374747,2.374747,11.17475,0,3.163211,2.374747,22.17733,1.776357E-15,0,0,0.5266554,0,0,8.8,8.36,30.38065,2.256397,8.886656,0,8.886656,18.60909,47.71552,0.13532,2.612221,0.4213243,12,2.783053
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.536319,49.54088,42.0401,4.851558,4.851558,12,0,3.372,4.851558,52.27846,0,0,0,2.536319,0,0,7.148442,6.79102,21.49399,10.25439,9.32734,0,9.32734,27.45778,70.40443,0.1354835,5.336713,2.029056,12,12.79071
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.875966,58.98649,43.62705,2.600272,2.600272,10.27468,0,2.935493,2.600272,187.5175,-8.881784E-16,0,0,4.875966,0,0,7.674405,7.290684,12.16665,18.64899,12.16665,0,12.16665,39.00008,100,0.1355346,2.860299,3.900773,12,23.52496
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.636139,66.21514,47.54277,4.58694,4.58694,0,-1,0,4.58694,122.8736,0.8077816,0,0,5.636139,4.828358,4.58694,0,0,0,29.59898,0,0,0,39.00008,100,0.1355346,5.045634,4.508912,0,35.23512
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.582085,70.49252,51.42094,0,0,0,-1,0,0,0,5.582085,0,0,5.582085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355346,0,4.465668,0,35.18106
