Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.791433,70.81595,54.40704,0,0,0,-1,0,0,0,4.791433,0,0,4.791433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355346,0,3.833146,0,34.39041
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.923395,78.27579,56.82972,1.455741,1.455741,0,-1,0,1.455741,406.8989,4.391036,0,0,5.923395,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1355346,1.601316,4.738716,0,35.52237
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.973888,81.42056,59.2618,8.437099,8.36,0,-1,0,8.36,71.45799,0,0.07709982,0.9208098,5.973888,8.8,8.36,0,0,0,29.59898,0,2.826112,-2.826112,36.0211,92.3616,0.1355346,9.280809,4.779111,0,35.57287
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.78511,82.10221,60.52948,2.687869,2.687869,0,-1,0,2.687869,215.2304,0,0,0,5.78511,2.829335,2.687869,0,0,3.140124,26.77287,2.955774,0,2.955774,38.82519,99.55157,0.135483,2.956656,4.628088,0,32.55798
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.565153,77.13074,60.74545,0.5409654,0.5409654,0,-1,0,0.5409654,843.8898,3.811365,0,0,4.565153,0.5694373,0.5409654,0,0,0.18435,29.43306,0.18435,0,0.18435,39.00008,100,0.1354798,0.595062,3.652122,0,33.99821
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.103969,71.6468,60.95204,4.552814,4.552814,0,-1,0,4.552814,68.17694,0,0,0,3.103969,4.792436,4.552814,0,0,0,29.59898,0,1.688466,-1.688466,37.22028,95.43642,0.1354798,5.008095,2.483176,0,32.70295
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.066064,63.25589,59.79704,3.237472,3.237472,0,-1,0,3.237472,32.92889,0,0,0,1.066064,3.407865,3.237472,0,0,1.876074,27.91051,0,2.341802,-2.341802,34.7518,89.10701,0.1354798,3.561219,0.852851,0,28.97658
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,57.5246,57.5246,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.478076,25.56871,0,2.325444,-2.325444,32.30057,82.82181,0.1354798,2.430088,0,0,25.56871
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,55.25216,55.25216,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.061902,23.24327,0,4.556669,-4.556669,27.49742,70.50606,0.1354798,4.761719,0,0,23.24327
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.12487,18.6866,0,0,0,27.49742,70.50606,0.1354798,0,0,0,18.6866
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,50.86692,50.86692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.12487,18.6866,0,0,0,27.49742,70.50606,0.1354798,0,0,0,18.6866
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,48.91375,48.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.12487,18.6866,0,0,0,27.49742,70.50606,0.1354798,0,0,0,18.6866
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,47.67424,47.67424,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.12487,18.6866,0,1.387189,-1.387189,26.03519,66.75677,0.1354798,1.449612,0,0,18.6866
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,46.66948,46.66948,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.66619,17.29941,0,1.051715,-1.051715,24.92659,63.9142,0.1354798,1.099042,0,0,17.29941
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,45.63656,45.63656,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.83476,16.24769,0,0.895206,-0.895206,23.98296,61.49464,0.1354798,0.9354903,0,0,16.24769
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.82943,15.35249,0,0,0,23.98296,61.49464,0.1354798,0,0,0,15.35249
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,44.13412,44.13412,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.82943,15.35249,0,1.382959,-1.382959,22.52519,57.75679,0.1354798,1.445192,0,0,15.35249
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,43.39229,43.39229,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.36605,13.96953,0,2.419963,-2.419963,19.97433,51.21612,0.1354798,2.528861,0,0,13.96953
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,42.75376,42.75376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0549,11.54957,0,0,0,19.97433,51.21612,0.1354798,0,0,0,11.54957
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3343888,43.33777,42.38754,0.150443,0.150443,0,0,0,0.150443,222.2695,0,0,0,0.3343888,0.158361,0.150443,0,0,20.0549,11.54957,0.1760278,0,0.1760278,20.14132,51.64431,0.1354768,0.1654873,0.267511,0,11.88396
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.173111,48.37106,41.99314,1.644209,1.644209,0,0,0,1.644209,132.1676,0,0,0,2.173111,1.730747,1.644209,0,0,19.87887,11.70799,0.4423645,0,0.4423645,20.56099,52.72037,0.135469,1.80863,1.738489,0,13.8811
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.22546,56.68349,43.58009,0,0,0,0,0,0,0,0,0,0,4.22546,0,0,0,0,19.43651,12.10612,4.22546,0,4.22546,24.56961,62.99887,0.1353954,0,3.380368,0,16.33158
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.747274,66.66293,47.56156,3.821157,3.821157,0,-1,0,3.821157,150.4067,0,0,0,5.747274,4.02227,3.821157,0,0,15.21105,15.90903,1.725004,0,1.725004,26.20609,67.19497,0.1353654,4.203272,4.597819,0,21.65631
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.354846,73.76478,51.52424,0,0,0,-1,0,0,0,0,0,0,6.354846,0,0,0,0,13.48605,17.46154,6.354846,0,6.354846,32.23483,82.65324,0.1352548,0,5.083877,0,23.81638
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.264127,86.46618,54.56667,0.8144004,0.8144004,0,-1,0,0.8144004,1014.75,0.2756633,0,0,8.264127,0.8572636,0.8144004,0,0,7.1312,23.1809,7.1312,0,7.1312,39.00008,100,0.135131,0.8958404,6.611301,0,31.44502
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.451379,90.77541,56.98936,0,0,0,-1,0,0,0,8.451379,0,0,8.451379,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135131,0,6.761103,0,38.05036
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.147623,92.52618,59.47777,6.005086,6.005086,0,-1,0,6.005086,135.6787,1.82648,0,0,8.147623,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.135131,6.605595,6.518098,0,37.7466
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.080351,88.46349,60.68911,0,0,0,-1,0,0,0,7.080351,0,0,7.080351,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135131,0,5.66428,0,36.67933
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.956282,83.33093,60.90509,3.326682,3.326682,0,-1,0,3.326682,179.0457,2.454511,0,0,5.956282,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.135131,3.65935,4.765026,0,35.55526
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.816962,74.6109,61.16801,3.55369,3.55369,0,-1,0,3.55369,107.4084,0.07623562,0,0,3.816962,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.135131,3.909059,3.05357,0,33.41594
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.538689,65.00123,59.94728,0.509204,0.509204,0,-1,0,0.509204,302.1754,1.002685,0,0,1.538689,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.135131,0.5601244,1.230951,0,31.13767
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,57.68423,57.68423,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.135131,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,55.35545,55.35545,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.135131,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,53.0079,53.0079,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.135131,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.135131,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,48.9607,48.9607,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.135131,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,47.72119,47.72119,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.135131,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,46.71644,46.71644,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.135131,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,45.66473,45.66473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.135131,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,44.79144,44.79144,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.135131,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,44.10595,44.10595,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.135131,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,43.33595,43.33595,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.135131,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,42.7068,42.7068,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.135131,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1194301,42.66915,42.3312,1.503832,1.503832,0,0,0,1.503832,7.941713,0,0,0,0.1194301,1.582981,1.503832,0,0,19.06163,12.44351,0,1.463551,-1.463551,19.37391,49.6766,0.135131,1.654216,0.09554404,0,12.56294
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.907077,47.50253,41.93681,4.348086,4.348086,0,0,0,4.348086,43.86015,0,0,0,1.907077,4.576932,4.348086,0,0,20.6878,10.97996,0,2.669855,-2.669855,16.55964,42.46052,0.135131,4.782895,1.525662,0,12.88704
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.997686,55.91283,43.58009,0,0,0,0,0,0,0,0,0,0,3.997686,0,0,0,0,23.6543,8.310106,3.997686,0,3.997686,20.35217,52.18496,0.1350617,0,3.198149,0,12.30779
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.538809,69.88841,47.64607,0,0,0,-1,0,0,0,0,0,0,6.538809,0,0,0,0,19.65661,11.90802,6.538809,0,6.538809,26.55543,68.09072,0.1349484,0,5.231047,0,18.44683
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.241722,73.44928,51.6557,2.881666,2.881666,0,-1,0,2.881666,216.6011,0,0,0,6.241722,3.033333,2.881666,0,0,13.11781,17.79295,3.208388,0,3.208388,29.59918,75.89518,0.1348929,3.169833,4.993377,0,24.03467
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.994763,85.28735,54.71692,4.001054,4.001054,0,-1,0,4.001054,199.8164,0,0,0,7.994763,4.211636,4.001054,0,0,9.909418,20.6805,3.783128,0,3.783128,33.18817,85.0977,0.1348276,4.401159,6.395811,0,28.67527
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.021745,88.66878,57.14899,4.671628,4.671628,0,-1,0,4.671628,171.712,0,0,0,8.021745,4.917503,4.671628,0,0,6.12629,24.08532,3.104242,0,3.104242,36.13311,92.64882,0.134774,5.138791,6.417396,0,32.10706
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.758114,85.45792,59.58106,2.679241,2.679241,0,-1,0,2.679241,252.2399,0.9158124,0,0,6.758114,2.820254,2.679241,0,0,3.022048,26.87914,3.022048,0,3.022048,39.00008,100,0.1347218,2.947165,5.406491,0,33.63725
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.041138,79.23486,60.84874,0,0,0,-1,0,0,0,5.041138,0,0,5.041138,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347218,0,4.03291,0,34.64012
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.992416,75.1861,61.06472,5.864591,5.864591,0,-1,0,5.864591,68.07664,0,0,0,3.992416,6.173253,5.864591,0,0,0,29.59898,0,2.180837,-2.180837,36.70127,94.10564,0.1347218,6.451049,3.193933,0,33.59139
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.716955,66.99108,61.27131,0,0,0,-1,0,0,0,0,0,0,1.716955,0,0,0,0,2.423152,27.41814,1.716955,0,1.716955,38.33012,98.28217,0.1346922,0,1.373564,0,29.1351
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.230878,64.07661,60.05996,2.909692,2.909692,0,-1,0,2.909692,42.3027,0,4.440892E-16,0,1.230878,3.062834,2.909692,0,0,0.7061976,28.9634,0,1.831955,-1.831955,36.39907,93.33076,0.1346922,3.200661,0.9847026,0,30.19428
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,57.78753,57.78753,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.741704,27.13144,0,8.757301,-8.757301,27.16806,69.66156,0.1346922,9.15138,0,0,27.13144
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,55.45875,55.45875,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.47204,18.37414,0,7.249516,-7.249516,19.5264,50.0676,0.1346922,7.575745,0,0,18.37414
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,53.08302,53.08302,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.52706,11.12463,0,8.203227,-8.203227,10.87944,27.89595,0.1346922,8.572372,0,0,11.12463
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,51.02655,51.02655,6.492661,2.77533,0,-1,0,2.77533,0,0,3.717331,4.366597,0,2.9214,2.77533,0,0,29.64175,2.9214,0,2.9214,-2.9214,7.800015,20,0.1346922,7.141927,0,0,2.9214
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,49.01704,49.01704,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346922,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,47.74936,47.74936,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346922,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,46.71644,46.71644,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346922,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,45.63656,45.63656,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346922,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,44.76327,44.76327,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346922,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,44.04961,44.04961,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346922,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,43.31717,43.31717,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346922,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,42.65046,42.65046,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347713,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1709749,42.7401,42.25607,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.26966,0,0,0,0.1709749,0,0,8.8,8.36,24.52775,7.524,8.530974,0,8.530974,23.8242,61.08757,0.1348729,1.231674,0.1367799,12,7.694975
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.110277,45.0226,41.83351,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.18206,0,0,0,1.110277,0,0,7.84879,7.456351,15.99678,15.20188,8.566628,0,8.566628,31.95122,81.92604,0.135027,3.916691,0.8882218,12,16.31215
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.172409,53.09994,43.49558,3.315981,3.315981,0,0,0,3.315981,95.67028,0,0,0,3.172409,3.490507,3.315981,0,0,7.430151,22.91184,0,0.3180981,-0.3180981,31.61591,81.06628,0.135027,3.647579,2.537927,0,26.08425
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.595569,70.15279,47.67424,2.615537,2.615537,0,-1,0,2.615537,252.1688,0,0,0,6.595569,2.753197,2.615537,0,0,7.783593,22.59374,3.842371,0,3.842371,35.26111,90.41291,0.1349609,2.877091,5.276455,0,29.18931
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.985113,72.49026,51.74021,3.641034,3.641034,0,-1,0,3.641034,164.3795,0,0,0,5.985113,3.832668,3.641034,0,0,3.941221,26.05188,2.152446,0,2.152446,37.3031,95.64877,0.1349239,4.005137,4.788091,0,32.03699
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.56012,78.64867,54.8296,3.220622,3.220622,0,-1,0,3.220622,203.6911,1.381216,0,0,6.56012,3.390128,3.220622,0,0,1.788776,27.98908,1.788776,0,1.788776,39.00008,100,0.1348931,3.542684,5.248096,0,34.5492
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.776702,82.69675,57.30862,2.868963,2.868963,0,-1,0,2.868963,236.2074,3.756741,0,0,6.776702,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1348931,3.155859,5.421362,0,36.37568
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.577365,89.78767,59.7407,1.746814,1.746814,0,-1,0,1.746814,433.782,5.738613,0,0,7.577365,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1348931,1.921496,6.061892,0,37.17634
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.020411,75.17081,60.95204,3.311048,3.311048,0,-1,0,3.311048,121.4241,0.5350971,0,0,4.020411,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1348931,3.642153,3.216329,0,33.61939
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.069429,75.6073,61.16801,1.309545,1.309545,0,-1,0,1.309545,310.7513,2.690961,0,0,4.069429,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1348931,1.4405,3.255543,0,33.66841
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.784803,67.33504,61.3746,1.81062,1.81062,0,-1,0,1.81062,98.57417,2.220446E-16,0,0,1.784803,1.905915,1.81062,0,0,0,29.59898,0,0.1211121,-0.1211121,38.87241,99.67266,0.1348931,1.991682,1.427843,0,31.38378
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8782063,63.00766,60.16326,0,0,0,-1,0,0,0,0.7436372,0,0,0.8782063,0,0,0,0,0.134569,29.47787,0.134569,0,0.134569,39.00008,100,0.1348908,0,0.702565,0,30.35607
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,57.83448,57.83448,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1348908,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,55.57143,55.57143,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1348908,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,53.16753,53.16753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1348908,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,51.10168,51.10168,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1348908,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1348908,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,47.77753,47.77753,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1348908,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,46.71644,46.71644,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1348908,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,45.63656,45.63656,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1348908,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,44.7351,44.7351,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1348908,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,44.02144,44.02144,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1348908,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,43.23266,43.23266,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1348908,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,42.57534,42.57534,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1348908,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2567984,42.88042,42.15278,0,0,0,0,0,0,0,0,0,0,0.2567984,0,0,0,0,20.15445,11.45997,0.2567984,0,0.2567984,20.12351,51.59863,0.1348864,0,0.2054387,0,11.71677
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.608575,46.39128,41.73022,3.723361,3.723361,0,0,0,3.723361,43.20223,0,0,0,1.608575,3.919327,3.723361,0,0,19.89765,11.69109,0,2.310752,-2.310752,17.68776,45.35314,0.1348864,4.095696,1.28686,0,13.29966
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.600802,51.19581,43.42046,0,0,0,0,0,0,0,0,0,0,2.600802,0,0,0,0,22.46516,9.380338,2.600802,0,2.600802,20.1551,51.67963,0.1348417,0,2.080641,0,11.98114
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.464493,65.71355,47.67424,6.981047,6.981047,0,-1,0,6.981047,78.27612,0,0,0,5.464493,7.348471,6.981047,0,0,19.86436,11.72106,0,1.883978,-1.883978,18.16921,46.58762,0.1348417,7.679152,4.371594,0,17.18555
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.085537,72.99177,51.81533,1.810066,1.810066,0,-1,0,1.810066,336.2052,0,0,0,6.085537,1.905333,1.810066,0,0,21.95766,9.837081,4.180204,0,4.180204,22.1349,56.75604,0.1347699,1.991073,4.86843,0,15.92262
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.846573,64.23212,54.9329,6.263268,6.263268,0,-1,0,6.263268,45.44868,0,0,0,2.846573,6.592914,6.263268,0,0,17.77746,13.59927,0,3.746341,-3.746341,18.18591,46.63044,0.1347699,6.889596,2.277258,0,16.44584
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.241807,76.0768,57.41192,9.134813,8.36,0,-1,0,8.36,62.70103,0,0.7748137,1.688295,5.241807,8.8,8.36,0,0,21.94006,9.852923,0,3.558194,-3.558194,14.43524,37.01337,0.1347699,10.0483,4.193445,0,15.09473
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.645751,80.73013,59.90033,4.477815,4.477815,0,-1,0,4.477815,126.0827,0,0,0,5.645751,4.71349,4.477815,0,0,25.89361,6.29473,0.9322619,0,0.9322619,15.31966,39.28111,0.1347539,4.925596,4.516601,0,11.94048
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.660939,74.00319,61.16801,5.353554,5.353554,0,-1,0,5.353554,68.38334,0,0,0,3.660939,5.63532,5.353554,0,0,24.96135,7.133765,0,1.974381,-1.974381,13.23848,33.94476,0.1347539,5.888909,2.928751,0,10.7947
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.008372,71.69684,61.32764,3.095186,3.095186,0,-1,0,3.095186,97.1952,0,0,0,3.008372,3.25809,3.095186,0,0,27.1551,5.159384,0,0.2497184,-0.2497184,12.97526,33.26982,0.1347539,3.404705,2.406698,0,8.167756
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.995619,71.87281,61.53423,4.655806,4.655806,0,-1,0,4.655806,64.34158,0,0,0,2.995619,4.900848,4.655806,0,0,27.43257,4.909666,0,1.905229,-1.905229,10.96697,28.12038,0.1347539,5.121386,2.396495,0,7.905285
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.622481,65.61907,60.26655,0,0,0,-1,0,0,0,0,0,0,1.622481,0,0,0,0,29.54949,3.004437,1.622481,0,1.622481,12.50619,32.06709,0.1347261,0,1.297985,0,4.626918
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,57.94716,57.94716,4.760458,4.241436,0,-1,0,4.241436,0,0,0.5190225,0.9950684,0,4.46467,4.241436,0,0,27.92701,4.46467,0,4.46467,-4.46467,7.800015,20,0.1347261,5.236505,0,0,4.46467
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,55.61838,55.61838,4.340166,0,0,-1,0,0,0,0,4.340166,4.774183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347261,4.774183,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,53.21448,53.21448,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347261,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,51.12985,51.12985,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347261,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,49.04522,49.04522,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347261,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,47.74936,47.74936,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347261,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,46.68827,46.68827,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347261,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,45.60839,45.60839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347261,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347261,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,43.97449,43.97449,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347261,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,43.17632,43.17632,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347261,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,42.49083,42.49083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347261,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6091433,43.80441,42.06827,0,0,0,0,0,0,0,0,0,0,0.6091433,0,0,0,0,32.88775,0,0.6091433,0,0.6091433,8.3779,21.48175,0.1347157,0,0.4873147,0,0.6091433
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.598614,49.31964,41.64571,0,0,0,0,0,0,0,0,0,0,2.598614,0,0,0,0,32.27861,0.548229,2.598614,0,2.598614,10.84316,27.80292,0.1346711,0,2.078891,0,3.146843
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.989113,55.61782,43.33595,3.885597,3.885597,11.85597,0,3.335561,3.885597,102.6641,0,0,0,3.989113,0,0,7.970376,7.571857,29.68,2.886982,11.56097,0,11.56097,21.81086,55.92517,0.1347896,4.274157,3.19129,12,6.876094
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.236531,68.70791,47.67424,4.519585,4.519585,0,-1,0,4.519585,137.989,0,0,0,6.236531,4.757458,4.519585,0,0,18.11903,13.29185,1.479074,0,1.479074,23.21403,59.52304,0.1347643,4.971543,4.989225,0,19.52839
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.832444,68.13038,51.89985,6.303012,6.303012,0,-1,0,6.303012,76.6688,0,0,0,4.832444,6.63475,6.303012,0,0,16.63995,14.62302,0,1.802306,-1.802306,21.31424,54.65178,0.1347643,6.933313,3.865955,0,19.45547
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.649456,74.98919,55.03619,6.151661,6.151661,0,-1,0,6.151661,91.83627,8.881784E-16,0,0,5.649456,6.475433,6.151661,0,0,18.64252,12.82071,0,0.8259768,-0.8259768,20.44358,52.41933,0.1347643,6.766828,4.519565,0,18.47017
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.057727,84.3613,57.57155,3.746654,3.746654,0,-1,0,3.746654,188.3741,0,0,0,7.057727,3.943847,3.746654,0,0,19.56027,11.99474,3.113881,0,3.113881,23.39767,59.9939,0.134711,4.12132,5.646182,0,19.05247
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.57744,85.19169,60.05996,4.131765,4.131765,0,-1,0,4.131765,159.192,0,0,0,6.57744,4.349226,4.131765,0,0,16.44639,14.79723,2.228214,0,2.228214,25.51154,65.41406,0.1346729,4.544942,5.261952,0,21.37467
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.025784,88.93833,61.27131,1.821174,1.821174,0,-1,0,1.821174,385.7831,0,0,0,7.025784,1.917026,1.821174,0,0,14.21817,16.80262,5.108757,0,5.108757,30.35813,77.8412,0.1345856,2.003292,5.620626,0,23.82841
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.802631,83.26736,61.43094,0,0,0,-1,0,0,0,0,0,0,5.802631,0,0,0,0,9.109414,21.40051,5.802631,0,5.802631,35.86299,91.95619,0.1344866,0,4.642105,0,27.20314
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.936013,75.60297,61.63752,5.26931,5.26931,0,-1,0,5.26931,74.69694,0,0,0,3.936013,5.546641,5.26931,0,0,3.306783,26.62287,0,1.610628,-1.610628,34.16524,87.603,0.1344866,5.79624,3.14881,0,30.55889
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.705389,66.01158,60.36984,2.889838,2.889838,0,-1,0,2.889838,59.01331,0,4.440892E-16,0,1.705389,3.041935,2.889838,0,0,5.09637,25.01225,0,1.336546,-1.336546,32.75639,83.99059,0.1344866,3.178822,1.364312,0,26.71763
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,57.99411,57.99411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.581421,23.6757,0,0,0,32.75639,83.99059,0.1344866,0,0,0,23.6757
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,55.67472,55.67472,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,6.581421,23.6757,0,1.265587,-1.265587,31.42235,80.56996,0.1344866,1.322539,0,0,23.6757
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,53.24265,53.24265,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,7.987629,22.41011,0,1.666378,-1.666378,29.66583,76.06608,0.1344866,1.741365,0,0,22.41011
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,51.15802,51.15802,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,9.839161,20.74373,0,6.236946,-6.236946,23.09151,59.20889,0.1344866,6.517608,0,0,20.74373
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,49.07338,49.07338,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,16.7691,14.50679,0,1.873295,-1.873295,21.11689,54.14575,0.1344866,1.957593,0,0,14.50679
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,47.72119,47.72119,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,18.85054,12.63349,0,0.9530715,-0.9530715,20.11226,51.5698,0.1344866,0.9959598,0,0,12.63349
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,46.66948,46.66948,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,19.90951,11.68042,0,1.234147,-1.234147,18.81136,48.23415,0.1344866,1.289684,0,0,11.68042
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,45.58022,45.58022,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,21.28078,10.44627,0,0.9180648,-0.9180648,17.84363,45.75281,0.1344866,0.9593778,0,0,10.44627
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,44.65997,44.65997,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,22.30085,9.528209,0,0.2421909,-0.2421909,17.58834,45.09821,0.1344866,0.2530895,0,0,9.528209
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,43.91814,43.91814,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,22.56996,9.286018,0,0.6524071,-0.6524071,16.90064,43.33489,0.1344866,0.6817654,0,0,9.286018
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,43.12936,43.12936,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,23.29485,8.633611,0,0.6939898,-0.6939898,16.16911,41.45918,0.1344866,0.7252192,0,0,8.633611
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,42.41571,42.41571,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,24.06595,7.939621,0,0.6626281,-0.6626281,15.47064,39.66823,0.1344866,0.6924463,0,0,7.939621
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1751734,42.48827,41.99314,0.4252317,0.4252317,0,0,0,0.4252317,41.1948,0,0,0,0.1751734,0.4476123,0.4252317,0,0,24.80221,7.276993,0,0.272439,-0.272439,15.18346,38.93188,0.1344866,0.4677549,0.1401387,0,7.452167
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.533162,45.94405,41.51424,0.7313628,0.7313628,0,0,0,0.7313628,209.6309,0,0,0,1.533162,0.7698556,0.7313628,0,0,25.10492,7.004554,0.7633067,0,0.7633067,15.9076,40.78864,0.1344736,0.804499,1.22653,0,8.537717
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.917315,55.32619,43.289,5.557222,5.557222,0,0,0,5.557222,70.49052,0,0,0,3.917315,5.849708,5.557222,0,0,24.34161,7.69153,0,1.932393,-1.932393,13.87068,35.56577,0.1344736,6.112945,3.133852,0,11.60885
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.947802,67.5708,47.67424,3.596798,3.596798,0,-1,0,3.596798,165.3638,0,0,0,5.947802,3.786103,3.596798,0,0,26.48871,5.759138,2.1617,0,2.1617,15.92145,40.82414,0.1344368,3.956477,4.758242,0,11.70694
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.796343,76.16267,51.9468,4.572727,4.572727,0,-1,0,4.572727,148.6278,0,0,0,6.796343,4.813397,4.572727,0,0,24.32701,7.704667,1.982946,0,1.982946,17.80264,45.64769,0.134403,5.03,5.437075,0,14.50101
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.668328,84.21276,55.13948,1.669573,1.669573,0,-1,0,1.669573,459.2987,0,0,0,7.668328,1.757445,1.669573,0,0,22.34407,9.489319,5.910883,0,5.910883,23.41019,60.02601,0.1343025,1.83653,6.134663,0,17.15765
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.298191,85.67818,57.68423,1.694861,1.694861,0,-1,0,1.694861,430.6071,0,0,0,7.298191,1.784064,1.694861,0,0,16.43318,14.80911,5.514127,0,5.514127,28.64135,73.43922,0.1342088,1.864347,5.838553,0,22.1073
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.018217,82.7126,60.16326,0,0,0,-1,0,0,0,0,0,0,6.018217,0,0,0,0,10.91906,19.77183,6.018217,0,6.018217,34.35073,88.07863,0.1341067,0,4.814574,0,25.79004
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.937899,83.88544,61.43094,0.5877247,0.5877247,0,-1,0,0.5877247,1010.32,0.418402,0,0,5.937899,0.6186576,0.5877247,0,0,4.900839,25.18822,4.900839,0,4.900839,39.00008,100,0.1340237,0.6464972,4.750319,0,31.12612
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.182098,76.53339,61.59057,4.106969,4.106969,0,-1,0,4.106969,101.8293,8.881784E-16,0,0,4.182098,4.323125,4.106969,0,0,0,29.59898,0,0.1410266,-0.1410266,38.85142,99.61884,0.1340237,4.517666,3.345679,0,33.78108
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.803837,67.79406,61.75021,1.911773,1.911773,0,-1,0,1.911773,94.35411,0,0,0,1.803837,2.012393,1.911773,0,0,0.1566963,29.45795,0,0.2085562,-0.2085562,38.63158,99.05515,0.1340237,2.102951,1.443069,0,31.26179
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.276029,64.66377,60.48252,2.106538,2.106538,0,-1,0,2.106538,60.57472,0,4.440892E-16,0,1.276029,2.217408,2.106538,0,0,0.3884254,29.2494,0,0.9413788,-0.9413788,37.63929,96.5108,0.1340237,2.317192,1.020823,0,30.52542
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,58.10679,58.10679,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.434402,28.30802,0,1.472437,-1.472437,36.0872,92.5311,0.1340237,1.538696,0,0,28.30802
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,55.77802,55.77802,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,3.070442,26.83558,0,0.8020557,-0.8020557,35.24176,90.3633,0.1340237,0.8381482,0,0,26.83558
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.961615,26.03352,0,0,0,35.24176,90.3633,0.1340237,0,0,0,26.03352
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,51.18619,51.18619,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.961615,26.03352,0,1.238026,-1.238026,33.93677,87.01717,0.1340237,1.293737,0,0,26.03352
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,49.07338,49.07338,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.3372,24.7955,0,0.8154864,-0.8154864,33.07717,84.81308,0.1340237,0.8521833,0,0,24.7955
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,47.72119,47.72119,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.243296,23.98001,0,0.4645262,-0.4645262,32.58751,83.55756,0.1340237,0.4854299,0,0,23.98001
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,46.66948,46.66948,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.759436,23.51549,0,1.378574,-1.378574,31.13437,79.83156,0.1340237,1.44061,0,0,23.51549
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,45.56144,45.56144,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.291184,22.13691,0,0.4997968,-0.4997968,30.60754,78.48071,0.1340237,0.5222876,0,0,22.13691
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,44.60363,44.60363,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.846514,21.63712,0,0.7968158,-0.7968158,29.76762,76.32708,0.1340237,0.8326724,0,0,21.63712
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,43.84302,43.84302,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.731865,20.8403,0,0.2036654,-0.2036654,29.55294,75.77661,0.1340237,0.2128304,0,0,20.8403
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,43.04485,43.04485,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.958159,20.63663,0,1.86186,-1.86186,27.59037,70.74438,0.1340237,1.945644,0,0,20.63663
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,42.31241,42.31241,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,12.02689,18.77477,0,0.7889625,-0.7889625,26.75873,68.61198,0.1340237,0.8244659,0,0,18.77477
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2665862,42.61579,41.86168,0.569987,0.569987,0,0,0,0.569987,46.77057,0,0,0,0.2665862,0.5999863,0.569987,0,0,12.90352,17.98581,0,0.3334002,-0.3334002,26.40729,67.71087,0.1340237,0.6269857,0.2132689,0,18.2524
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.086081,47.46963,41.38278,2.283328,2.283328,0,0,0,2.283328,91.36142,0,4.440892E-16,0,2.086081,2.403503,2.283328,0,0,13.27396,17.65241,0,0.3174223,-0.3174223,26.0727,66.85294,0.1340237,2.511661,1.668865,0,19.73849
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.54657,57.36933,43.20449,4.446808,4.446808,0,0,0,4.446808,102.2435,0,0,0,4.54657,4.680851,4.446808,0,0,13.62665,17.33499,0,0.1342801,-0.1342801,25.93116,66.49001,0.1340237,4.891489,3.637256,0,21.88156
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.93003,67.46867,47.64607,4.348384,4.348384,0,-1,0,4.348384,136.3732,0,0,0,5.93003,4.577247,4.348384,0,0,13.77585,17.20071,1.352783,0,1.352783,27.21452,69.78068,0.1340008,4.783223,4.744024,0,23.13074
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.239776,73.82208,51.97497,3.715274,3.715274,0,-1,0,3.715274,167.9493,0,0,0,6.239776,3.910815,3.715274,0,0,12.42307,18.41821,2.328961,0,2.328961,29.42397,75.44592,0.1339614,4.086802,4.991821,0,24.65799
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.25095,77.80283,55.25216,8.39539,8.36,0,-1,0,8.36,74.77213,0,0.03538915,0.8749281,6.25095,8.8,8.36,0,0,10.09411,20.51428,0,2.54905,-2.54905,26.73703,68.55635,0.1339614,9.234928,5.00076,0,26.76523
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.751517,78.67481,57.78753,3.276603,3.276603,0,-1,0,3.276603,175.5329,0,0,0,5.751517,3.449056,3.276603,0,0,12.92639,17.96523,2.302461,0,2.302461,28.92134,74.15713,0.1339225,3.604264,4.601213,0,23.71675
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.844416,77.73391,60.26655,0,0,0,-1,0,0,0,0,0,0,4.844416,0,0,0,0,10.62393,20.03744,4.844416,0,4.844416,33.51715,85.94125,0.1338406,0,3.875533,0,24.88186
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.199796,76.54116,61.53423,0,0,0,-1,0,0,0,0,0,0,4.199796,0,0,0,0,5.779511,24.39742,4.199796,0,4.199796,37.50143,96.15732,0.1337698,0,3.359836,0,28.59721
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.864382,75.3825,61.69387,0,0,0,-1,0,0,0,2.284667,0,0,3.864382,0,0,0,0,1.579715,28.17723,1.579715,0,1.579715,39.00008,100,0.1337431,0,3.091506,0,32.04161
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.609907,70.78977,61.8535,6.393154,6.393154,0,-1,0,6.393154,40.82347,0,8.881784E-16,0,2.609907,6.729636,6.393154,0,0,0,29.59898,0,4.119729,-4.119729,34.6575,88.86521,0.1337431,7.032469,2.087926,0,32.20889
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.495998,65.51752,60.58582,4.264414,4.264414,0,-1,0,4.264414,35.08098,0,0,0,1.495998,4.488856,4.264414,0,0,4.577476,25.47925,0,2.992858,-2.992858,31.50275,80.77613,0.1337431,4.690855,1.196798,0,26.97525
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,58.15375,58.15375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.902874,22.48639,0,0,0,31.50275,80.77613,0.1337431,0,0,0,22.48639
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,55.83435,55.83435,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.902874,22.48639,0,1.382538,-1.382538,30.04543,77.03941,0.1337431,1.444752,0,0,22.48639
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,53.34594,53.34594,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.439028,21.10385,0,5.866737,-5.866737,23.86135,61.18282,0.1337431,6.130741,0,0,21.10385
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,51.20497,51.20497,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.95762,15.23712,0,3.850252,-3.850252,19.80282,50.77637,0.1337431,4.023513,0,0,15.23712
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,49.07338,49.07338,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.23568,11.38686,0,0.3371916,-0.3371916,19.44739,49.86501,0.1337431,0.3523653,0,0,11.38686
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,47.72119,47.72119,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.61034,11.04967,0,0.05632387,-0.05632387,19.38802,49.71278,0.1337431,0.05885845,0,0,11.04967
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,46.64131,46.64131,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.67292,10.99335,0,0.5034336,-0.5034336,18.85736,48.3521,0.1337431,0.5260882,0,0,10.99335
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,45.53326,45.53326,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.23229,10.48991,0,1.037762,-1.037762,17.76346,45.54724,0.1337431,1.084461,0,0,10.48991
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,44.55668,44.55668,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.38536,9.452153,0,1.20433,-1.20433,16.49398,42.29218,0.1337431,1.258525,0,0,9.452153
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,43.78668,43.78668,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.72351,8.247824,0,1.998552,-1.998552,14.38733,36.89051,0.1337431,2.088487,0,0,8.247824
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,42.96973,42.96973,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.94412,6.249271,0,0.7529007,-0.7529007,13.5937,34.85557,0.1337431,0.7867813,0,0,6.249271
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,42.19973,42.19973,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.78067,5.496371,0,2.371998,-2.371998,11.09339,28.44454,0.1337431,2.478738,0,0,5.496371
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2585619,42.46091,41.73022,0.693426,0.693426,0,0,0,0.693426,37.2876,0,1.110223E-16,0,0.2585619,0.7299221,0.693426,0,0,29.41623,3.124373,0,0.4713601,-0.4713601,10.59654,27.17055,0.1337431,0.7627685,0.2068495,0,3.382935
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.49267,48.57689,41.25132,1.261729,1.261729,0,0,0,1.261729,197.5598,0,0,0,2.49267,1.328136,1.261729,0,0,29.93996,2.653013,1.164534,0,1.164534,11.70131,30.0033,0.1337235,1.387902,1.994136,0,5.145682
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.204413,56.0869,43.10119,3.576597,3.576597,0,0,0,3.576597,117.5534,0,0,0,4.204413,3.764839,3.576597,0,0,28.77543,3.701093,0.439574,0,0.439574,12.11833,31.07257,0.1337161,3.934257,3.363531,0,7.905507
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.100836,60.65665,47.58973,0,0,0,-1,0,0,0,0,0,0,4.100836,0,0,0,0,28.33585,4.09671,4.100836,0,4.100836,16.00872,41.04792,0.133647,0,3.280669,0,8.197546
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.883537,64.73496,52.00314,0,0,0,-1,0,0,0,0,0,0,3.883537,0,0,0,0,24.23502,7.787462,3.883537,0,3.883537,19.69297,50.49469,0.1335817,0,3.106829,0,11.671
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.674752,75.40375,55.29911,3.112019,3.112019,0,-1,0,3.112019,182.3495,0,0,0,5.674752,3.27581,3.112019,0,0,20.35148,11.28265,2.398942,0,2.398942,21.9688,56.33015,0.1335414,3.423221,4.539802,0,16.9574
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.10802,90.05673,57.83448,2.908574,2.908574,0,-1,0,2.908574,278.7627,0,0,0,8.10802,3.061657,2.908574,0,0,17.95254,13.44169,5.046363,0,5.046363,26.7562,68.60551,0.1334566,3.199432,6.486416,0,21.54971
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.260839,88.96985,60.36984,3.354669,3.354669,0,-1,0,3.354669,216.4398,0,0,0,7.260839,3.53123,3.354669,0,0,12.90618,17.98342,3.729609,0,3.729609,30.29442,77.67785,0.133394,3.690136,5.808671,0,25.24426
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.115255,89.81036,61.59057,3.361538,3.361538,0,-1,0,3.361538,211.6667,0,0,0,7.115255,3.538461,3.361538,0,0,9.176568,21.34007,3.576794,0,3.576794,33.68767,86.37846,0.1333341,3.697692,5.692204,0,28.45532
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.69362,83.158,61.75021,0,0,0,-1,0,0,0,0.09384624,0,0,5.69362,0,0,0,0,5.599773,24.55918,5.599773,0,5.599773,39.00008,100,0.1332403,0,4.554895,0,30.2528
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.918533,71.981,61.90045,4.686979,4.686979,0,-1,0,4.686979,62.26896,0,0,0,2.918533,4.933662,4.686979,0,0,0,29.59898,0,2.015129,-2.015129,36.87595,94.55352,0.1332403,5.155677,2.334826,0,32.51751
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.295381,64.83562,60.58582,0.361233,0.361233,0,-1,0,0.361233,358.5999,0,0,0,1.295381,0.3802452,0.361233,0,0,2.239032,27.58385,0.9151358,0,0.9151358,37.74412,96.7796,0.133225,0.3973563,1.036305,0,28.87923
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,58.15375,58.15375,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.323897,28.40747,0,8.8,-8.8,28.46811,72.995,0.133225,11.00505,0,0,28.40747
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,55.77802,55.77802,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,11.10167,19.60747,0,5.301825,-5.301825,22.87949,58.66525,0.133225,5.540407,0,0,19.60747
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,53.31778,53.31778,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.99259,14.30565,0,8.8,-8.8,13.60348,34.88064,0.133225,10.35785,0,0,14.30565
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,51.18619,51.18619,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.77037,5.505646,0,1.562505,-1.562505,11.95645,30.65751,0.133225,1.632818,0,0,5.505646
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.50648,3.943141,0,0,0,11.95645,30.65751,0.133225,0,0,0,3.943141
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,47.67424,47.67424,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.50648,3.943141,0,1.830345,-1.830345,10.0271,25.71045,0.133225,1.912711,0,0,3.943141
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,46.58497,46.58497,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.5402,2.112796,0,0.4389068,-0.4389068,9.564449,24.52418,0.133225,0.4586577,0,0,2.112796
