Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.568202,83.86774,55.25216,6.702667,6.702667,0,-1,0,6.702667,112.9133,0,0,0,7.568202,7.055439,6.702667,0,0,24.66882,7.397044,0.5127628,0,0.5127628,16.08364,41.24001,0.1336029,7.372934,6.054562,0,14.96525
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.760825,83.34956,57.89082,0,0,0,-1,0,0,0,0,0,0,6.760825,0,0,0,0,24.15605,7.858531,6.760825,0,6.760825,22.49752,57.68583,0.133493,0,5.40866,0,14.61936
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.930531,82.63316,60.42618,1.337573,1.337573,0,-1,0,1.337573,443.3799,0,0,0,5.930531,1.407972,1.337573,0,0,17.39523,13.94327,4.522559,0,4.522559,26.78799,68.68702,0.1334196,1.471331,4.744425,0,19.8738
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.262168,81.1092,61.63752,6.846969,6.846969,0,-1,0,6.846969,76.85398,0,0,0,5.262168,7.207335,6.846969,0,0,12.87267,18.01358,0,1.945168,-1.945168,24.73761,63.42963,0.1334196,7.531665,4.209734,0,23.27574
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.481412,77.9332,61.75021,0.09322147,0.09322147,0,-1,0,0.09322147,4807.275,0,0,0,4.481412,0.09812786,0.09322147,0,0,15.03397,16.06841,4.383285,0,4.383285,28.89595,74.09204,0.1333485,0.1025436,3.58513,0,20.54982
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.392201,70.04713,61.90045,0,0,0,-1,0,0,0,0,0,0,2.392201,0,0,0,0,10.65068,20.01336,2.392201,0,2.392201,31.1654,79.91111,0.1333098,0,1.913761,0,22.40557
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8765583,63.37587,60.52948,5.646591,5.646591,0,-1,0,5.646591,15.52367,0,8.881784E-16,0,0.8765583,5.94378,5.646591,0,0,8.25848,22.16635,0,5.067222,-5.067222,25.82408,66.21545,0.1333098,6.21125,0.7012467,0,23.0429
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,57.83448,57.83448,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,13.88873,17.09912,0,5.864533,-5.864533,19.64231,50.36481,0.1333098,6.128437,0,0,17.09912
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,55.35545,55.35545,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,20.40487,11.23459,0,5.627407,-5.627407,13.71051,35.15508,0.1333098,5.88064,0,0,11.23459
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,52.89521,52.89521,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,26.65755,5.607184,0,2.058837,-2.058837,11.5403,29.59046,0.1333098,2.151485,0,0,5.607184
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,50.70729,50.70729,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,28.94514,3.548347,0,3.14572,-3.14572,8.224422,21.08822,0.1333098,3.287277,0,0,3.548347
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,48.49119,48.49119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.44039,0.4026274,0,0,0,8.224422,21.08822,0.1333098,0,0,0,0.4026274
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,47.00753,47.00753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.44039,0.4026274,0,0,0,8.224422,21.08822,0.1333098,0,0,0,0.4026274
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,45.84314,45.84314,1.066795,0.382496,0,-1,0,0.382496,0,0,0.684299,0.7909785,0,0.4026274,0.382496,0,0,32.44039,0.4026274,0,0.4026274,-0.4026274,7.800015,20,0.1333098,1.173475,0,0,0.4026274
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,44.65997,44.65997,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333098,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,43.58009,43.58009,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333098,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,42.7068,42.7068,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333098,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,41.77717,41.77717,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333098,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,40.80059,40.80059,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333799,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4803944,41.52102,40.17144,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,125.2075,1.776357E-15,0,0,0.4803944,0,0,8.8,8.36,24.52775,7.524,8.840394,0,8.840394,24.11774,61.84024,0.1334477,0.4220464,0.3843155,12,8.004395
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.571865,47.04482,39.56107,5.37883,5.37883,12,0,3.372,5.37883,47.81458,0,0,0,2.571865,0,0,6.62117,6.290111,15.68736,15.48036,8.861977,0,8.861977,32.52495,83.39715,0.1336109,5.916714,2.057492,12,18.05222
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.884689,56.83736,41.67388,0,0,0,0,0,0,0,0,0,0,4.884689,0,0,0,0,6.825383,23.45613,4.884689,0,4.884689,37.15897,95.27923,0.1335319,0,3.907751,0,28.34082
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.843505,69.92656,46.64131,1.484722,1.484722,0,-1,0,1.484722,460.9284,3.339946,0,0,6.843505,1.562865,1.484722,0,0,1.940694,27.85235,1.940694,0,1.940694,39.00008,100,0.1335005,1.633194,5.474804,0,34.69586
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.525087,78.93506,51.55241,5.702844,5.702844,0,-1,0,5.702844,131.9532,1.522093,0,0,7.525087,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1335005,6.273129,6.02007,0,37.12407
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.482438,83.30587,55.13948,4.561295,4.561295,0,-1,0,4.561295,164.042,2.681076,0,0,7.482438,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1335005,5.017424,5.98595,0,37.08142
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.418997,86.47346,57.83448,1.278812,1.278812,0,-1,0,1.278812,580.1478,6.07288,0,0,7.418997,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1335005,1.406693,5.935198,0,37.01797
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.84597,86.88412,60.36984,9.584688,8.36,0,-1,0,8.36,81.88959,0,1.224688,2.183157,6.84597,8.8,8.36,0,0,0,29.59898,0,1.954031,-1.954031,36.94035,94.71865,0.1335005,10.54316,5.476776,0,36.44495
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.266085,85.61317,61.59057,4.025803,4.025803,0,-1,0,4.025803,155.6481,0,0,0,6.266085,4.237687,4.025803,0,0,2.171145,27.64495,2.028398,0,2.028398,38.86465,99.65276,0.1334678,4.428383,5.012868,0,33.91103
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.55238,82.52333,61.75021,3.490305,3.490305,0,-1,0,3.490305,159.0801,1.735627,0,0,5.55238,3.674006,3.490305,0,0,0.1427472,29.4705,0.1427472,0,0.1427472,39.00008,100,0.1334655,3.839336,4.441904,0,35.02288
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.932132,75.82885,61.8535,6.35654,6.35654,0,-1,0,6.35654,61.85964,0,0,0,3.932132,6.691094,6.35654,0,0,0,29.59898,0,2.758962,-2.758962,36.09188,92.54309,0.1334655,6.992194,3.145706,0,33.53111
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.895819,66.78905,60.48252,0,0,0,-1,0,0,0,0,0,0,1.895819,0,0,0,0,3.065513,26.84002,1.895819,0,1.895819,37.89041,97.1547,0.1334349,0,1.516655,0,28.73584
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,57.73119,57.73119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.169694,28.54625,0,0,0,37.89041,97.1547,0.1334349,0,0,0,28.54625
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,55.25216,55.25216,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.169694,28.54625,0,1.723657,-1.723657,36.07351,92.496,0.1334349,1.801222,0,0,28.54625
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,52.79192,52.79192,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.084869,26.8226,0,1.827304,-1.827304,34.14737,87.55717,0.1334349,1.909533,0,0,26.8226
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,50.60399,50.60399,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.115207,24.99529,0,2.918261,-2.918261,31.07125,79.66971,0.1334349,3.049583,0,0,24.99529
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,48.37851,48.37851,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.357718,22.07703,0,0.5112918,-0.5112918,30.5323,78.2878,0.1334349,0.5343,0,0,22.07703
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,46.90424,46.90424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.925821,21.56574,0,0,0,30.5323,78.2878,0.1334349,0,0,0,21.56574
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,45.71168,45.71168,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.925821,21.56574,0,0.0395899,-0.0395899,30.49057,78.18079,0.1334349,0.04137145,0,0,21.56574
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,44.52851,44.52851,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.96981,21.52615,0,0.8985338,-0.8985338,29.54343,75.75224,0.1334349,0.9389678,0,0,21.52615
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,43.44863,43.44863,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.968181,20.62761,0,0.6420603,-0.6420603,28.86664,74.01688,0.1334349,0.670953,0,0,20.62761
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,42.54717,42.54717,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.68158,19.98556,0,1.714004,-1.714004,27.05992,69.38428,0.1334349,1.791134,0,0,19.98556
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,41.61754,41.61754,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.58603,18.27155,0,0.06355025,-0.06355025,26.99293,69.21251,0.1334349,0.06641001,0,0,18.27155
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,40.62217,40.62217,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.65664,18.208,0,0.03016105,-0.03016105,26.96114,69.131,0.1334349,0.0315183,0,0,18.208
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.550033,41.52893,39.98363,1.369625,1.369625,0,0,0,1.369625,40.1594,0,0,0,0.550033,1.44171,1.369625,0,0,12.69015,18.17784,0,0.8916771,-0.8916771,26.02123,66.72097,0.1334349,1.506587,0.4400264,0,18.72787
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.609074,46.96119,39.37327,3.784153,3.784153,0,0,0,3.784153,68.94738,0,0,0,2.609074,3.983319,3.784153,0,0,13.68091,17.28616,0,1.374245,-1.374245,24.57265,63.00667,0.1334349,4.162568,2.087259,0,19.89524
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.093229,53.97908,41.51424,0,0,0,0,0,0,0,0,0,0,4.093229,0,0,0,0,15.20784,15.91192,4.093229,0,4.093229,28.45583,72.96352,0.1333688,0,3.274583,0,20.00515
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.419071,64.21021,46.50985,3.181709,3.181709,0,-1,0,3.181709,170.3195,0,0,0,5.419071,3.349168,3.181709,0,0,11.11462,19.59583,2.069904,0,2.069904,30.41951,77.99859,0.1333355,3.49988,4.335257,0,25.0149
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.421675,73.95538,51.44912,3.842778,3.842778,0,-1,0,3.842778,167.1102,0,0,0,6.421675,4.04503,3.842778,0,0,9.044711,21.45874,2.376645,0,2.376645,32.67419,83.77982,0.1332972,4.227057,5.13734,0,27.88041
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.114754,81.49921,55.09253,1.745841,1.745841,0,-1,0,1.745841,407.526,0,0,0,7.114754,1.837727,1.745841,0,0,6.668066,23.59772,5.277027,0,5.277027,37.68042,96.61627,0.1332122,1.920425,5.691803,0,30.71247
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.507076,77.6283,57.78753,2.808639,2.808639,0,-1,0,2.808639,196.0763,1.159575,0,0,5.507076,2.956462,2.808639,0,0,1.391039,28.34704,1.391039,0,1.391039,39.00008,100,0.1331899,3.089503,4.405661,0,33.85412
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.877606,77.93712,60.32289,0.009078801,0.009078801,0,-1,0,0.009078801,53725.23,4.86805,0,0,4.877606,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1331899,0.009986681,3.902085,0,34.47659
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.226136,80.83092,61.53423,6.075128,6.075128,0,-1,0,6.075128,86.02511,0,0,0,5.226136,6.394872,6.075128,0,0,0,29.59898,0,1.168736,-1.168736,37.76812,96.84115,0.1331899,6.682641,4.180909,0,34.82512
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.384859,77.47292,61.69387,1.457566,1.457566,0,-1,0,1.457566,300.8344,1.551984,0,0,4.384859,1.53428,1.457566,0,0,1.298596,28.43024,1.298596,0,1.298596,39.00008,100,0.133169,1.603323,3.507887,0,32.8151
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.552231,70.51869,61.79716,3.954198,3.954198,0,-1,0,3.954198,64.54485,0,4.440892E-16,0,2.552231,4.162313,3.954198,0,0,0,29.59898,0,1.610083,-1.610083,37.3029,95.64828,0.133169,4.349617,2.041785,0,32.15121
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.994833,63.66315,60.42618,2.969305,2.969305,0,-1,0,2.969305,33.5039,0,4.440892E-16,0,0.994833,3.125584,2.969305,0,0,1.788981,27.9889,0,2.130751,-2.130751,35.05689,89.88929,0.133169,3.266235,0.7958664,0,28.98373
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,57.68423,57.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.156482,25.85814,0,0,0,35.05689,89.88929,0.133169,0,0,0,25.85814
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,55.19582,55.19582,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.156482,25.85814,0,2.181424,-2.181424,32.75747,83.99335,0.133169,2.279588,0,0,25.85814
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,52.7168,52.7168,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.580286,23.67672,0,5.863189,-5.863189,26.57713,68.14635,0.133169,6.127032,0,0,23.67672
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,50.49131,50.49131,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.09494,17.81353,0,2.762128,-2.762128,23.66559,60.68088,0.133169,2.886423,0,0,17.81353
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,48.30339,48.30339,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.16397,15.0514,0,1.547355,-1.547355,22.03453,56.49869,0.133169,1.616986,0,0,15.0514
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,46.77278,46.77278,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.88325,13.50405,0,1.767955,-1.767955,20.17095,51.72027,0.133169,1.847513,0,0,13.50405
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,45.60839,45.60839,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.84765,11.7361,0,0.3682824,-0.3682824,19.78274,50.72488,0.133169,0.3848551,0,0,11.7361
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,44.39705,44.39705,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.25685,11.36781,0,1.275297,-1.275297,18.43846,47.27801,0.133169,1.332685,0,0,11.36781
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,43.289,43.289,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.67385,10.09252,0,2.392521,-2.392521,15.91652,40.81151,0.133169,2.500185,0,0,10.09252
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,42.38754,42.38754,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.3322,7.699994,0,1.307316,-1.307316,14.53849,37.27811,0.133169,1.366145,0,0,7.699994
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,41.46729,41.46729,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.78478,6.392678,0,1.948681,-1.948681,12.4844,32.01122,0.133169,2.036371,0,0,6.392678
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,40.46254,40.46254,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.94998,4.443998,0,1.09344,-1.09344,11.33181,29.05587,0.133169,1.142645,0,0,4.443998
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6772655,41.70064,39.79583,0.3284169,0.3284169,0,0,0,0.3284169,206.2213,0,0,0,0.6772655,0.345702,0.3284169,0,0,29.16491,3.350558,0.3315635,0,0.3315635,11.64636,29.86241,0.1331636,0.3612586,0.5418124,0,4.027823
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.952242,44.79417,39.19485,0,0,0,0,0,0,0,0,0,0,1.952242,0,0,0,0,28.83335,3.648965,1.952242,0,1.952242,13.49842,34.61127,0.1331323,0,1.561794,0,5.601207
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.397766,51.51516,41.33583,7.305497,7.305497,12,0,3.372,7.305497,46.50972,0,0,0,3.397766,0,0,4.694503,4.459777,26.88111,5.405983,7.857544,0,7.857544,20.95274,53.72487,0.1332747,8.036047,2.718213,12,8.803749
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.626433,64.8051,46.35022,6.544807,6.544807,0,-1,0,6.544807,85.9679,0,0,0,5.626433,6.889271,6.544807,0,0,19.02356,12.47777,0,1.262838,-1.262838,19.6216,50.31168,0.1332747,7.199288,4.501146,0,18.10421
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.218777,77.25097,51.31765,5.605567,5.605567,0,-1,0,5.605567,128.7787,0,0,0,7.218777,5.900596,5.605567,0,0,20.42672,11.21493,1.31818,0,1.31818,20.87213,53.51818,0.1332535,6.166123,5.775021,0,18.43371
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.331093,82.38806,54.98923,3.804698,3.804698,0,-1,0,3.804698,192.6853,0,0,0,7.331093,4.004946,3.804698,0,0,19.10853,12.4013,3.326147,0,3.326147,24.02759,61.60908,0.1332001,4.185168,5.864874,0,19.73239
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.354484,76.91875,57.73119,0.5529303,0.5529303,0,-1,0,0.5529303,968.3831,0,0,0,5.354484,0.5820319,0.5529303,0,0,15.78239,15.39483,4.772452,0,4.772452,28.55514,73.21815,0.1331235,0.6082233,4.283587,0,20.74931
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.153314,88.28694,60.26655,0.644808,0.644808,0,-1,0,0.644808,1109.371,0,0,0,7.153314,0.6787452,0.644808,0,0,11.00994,19.69004,6.474569,0,6.474569,34.69745,88.96764,0.1330198,0.7092888,5.722651,0,26.84335
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.327125,85.76364,61.47789,0,0,0,-1,0,0,0,1.791758,0,0,6.327125,0,0,0,0,4.535367,25.51715,4.535367,0,4.535367,39.00008,100,0.1329472,0,5.061699,0,31.84427
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.655534,82.85094,61.63752,5.829396,5.829396,0,-1,0,5.829396,97.0175,0,0,0,5.655534,6.136206,5.829396,0,0,0,29.59898,0,0.4806721,-0.4806721,38.4934,98.70084,0.1329472,6.412335,4.524427,0,35.25451
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.697602,74.79015,61.75021,8.068384,8.068384,0,-1,0,8.068384,45.82828,0,0,0.5152225,3.697602,8.493036,8.068384,0,0,0.5340801,29.11831,0,4.795434,-4.795434,33.43857,85.73976,0.1329472,8.875222,2.958081,0,32.81591
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.429457,65.0672,60.36984,0,0,0,-1,0,0,0,0,0,0,1.429457,0,0,0,0,5.86234,24.32287,1.429457,0,1.429457,34.79468,89.21694,0.1329244,0,1.143566,0,25.75233
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,57.57155,57.57155,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,4.432883,25.60938,0,6.289477,-6.289477,28.16499,72.21777,0.1329244,6.572504,0,0,25.60938
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,55.03619,55.03619,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,11.42119,19.31991,0,0.5310918,-0.5310918,27.60517,70.78233,0.1329244,0.5549909,0,0,19.31991
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,52.58533,52.58533,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,12.01129,18.78881,0,3.537826,-3.537826,23.87597,61.22031,0.1329244,3.697028,0,0,18.78881
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,50.38802,50.38802,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,15.94221,15.25099,0,3.913689,-3.913689,19.75058,50.64241,0.1329244,4.089805,0,0,15.25099
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,48.17192,48.17192,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,20.29075,11.3373,0,0.1835742,-0.1835742,19.55708,50.14624,0.1329244,0.191835,0,0,11.3373
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,46.64131,46.64131,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,20.49472,11.15373,0,0.8328124,-0.8328124,18.67921,47.89532,0.1329244,0.870289,0,0,11.15373
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,45.44875,45.44875,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,21.42007,10.32091,0,0.6339015,-0.6339015,18.01102,46.18201,0.1329244,0.6624271,0,0,10.32091
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,44.23741,44.23741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.12441,9.687012,0,0,0,18.01102,46.18201,0.1329244,0,0,0,9.687012
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,43.12936,43.12936,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,22.12441,9.687012,0,0.9544366,-0.9544366,17.00496,43.60237,0.1329244,0.9973863,0,0,9.687012
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,42.2279,42.2279,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,23.18489,8.732575,0,0.04067967,-0.04067967,16.96208,43.49242,0.1329244,0.04251025,0,0,8.732575
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,41.27949,41.27949,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,23.23009,8.691895,0,1.196118,-1.196118,15.70126,40.25956,0.1329244,1.249944,0,0,8.691895
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,40.27473,40.27473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.55911,7.495777,0,0,0,15.70126,40.25956,0.1329244,0,0,0,7.495777
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4914247,40.99342,39.61742,1.127922,1.127922,0,0,0,1.127922,43.56903,0,0,0,0.4914247,1.187286,1.127922,0,0,24.55911,7.495777,0,0.6958615,-0.6958615,14.96776,38.37878,0.1329244,1.240714,0.3931397,0,7.987202
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.221392,45.3738,38.97888,2.846895,2.846895,0,0,0,2.846895,78.02859,0,0,0,2.221392,2.996732,2.846895,0,0,25.33229,6.799915,0,0.7753395,-0.7753395,14.15048,36.2832,0.1329244,3.131585,1.777114,0,9.021308
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.586756,55.23352,41.14803,4.346857,4.346857,0,0,0,4.346857,105.5189,0,0,0,4.586756,4.575638,4.346857,0,0,26.19378,6.024576,0.01111711,0,0.01111711,14.16102,36.31024,0.1329242,4.781542,3.669405,0,10.61133
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.919314,69.69408,46.19058,0,0,0,-1,0,0,0,0,0,0,6.919314,0,0,0,0,26.18266,6.034581,6.919314,0,6.919314,20.72526,53.14159,0.1328137,0,5.535451,0,12.9539
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.21837,77.10895,51.20497,0,0,0,-1,0,0,0,0,0,0,7.21837,0,0,0,0,19.26335,12.26196,7.21837,0,7.21837,27.57321,70.70039,0.1326986,0,5.774696,0,19.48034
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.194548,86.52153,54.87655,0,0,0,-1,0,0,0,0,0,0,8.194548,0,0,0,0,12.04498,18.7585,8.194548,0,8.194548,35.34724,90.63377,0.1325682,0,6.555638,0,26.95304
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.480378,86.51296,57.62789,5.271474,5.271474,0,-1,0,5.271474,141.903,0,0,0,7.480378,5.54892,5.271474,0,0,3.850431,26.13359,1.931458,0,1.931458,37.17958,95.33207,0.1325375,5.798621,5.984302,0,33.61397
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.301579,88.90961,60.16326,5.668314,5.668314,0,-1,0,5.668314,128.8139,0,0,0,7.301579,5.966647,5.668314,0,0,1.918973,27.8719,1.334931,0,1.334931,38.44601,98.57931,0.1325163,6.235146,5.841263,0,35.17348
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.361835,81.30096,61.43094,3.814273,3.814273,0,-1,0,3.814273,140.5729,0.7627693,0,0,5.361835,4.015024,3.814273,0,0,0.5840415,29.07334,0.5840415,0,0.5840415,39.00008,100,0.132507,4.1957,4.289468,0,34.43518
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.193093,76.57768,61.59057,3.719821,3.719821,0,-1,0,3.719821,112.723,0.2774923,0,0,4.193093,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.132507,4.091803,3.354475,0,33.79207
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.363424,69.72366,61.69387,0,0,0,-1,0,0,0,2.363424,0,0,2.363424,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132507,0,1.890739,0,31.9624
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.293464,64.55811,60.32289,2.035415,2.035415,0,-1,0,2.035415,63.54793,0,0,0,1.293464,2.142543,2.035415,0,0,0,29.59898,0,0.8490782,-0.8490782,38.10507,97.70512,0.132507,2.238957,1.034771,0,30.89244
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,57.46826,57.46826,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9434203,28.7499,0,5.045955,-5.045955,32.78617,84.06693,0.132507,5.273023,0,0,28.7499
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,54.9329,54.9329,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.550036,23.70395,0,0.5762125,-0.5762125,32.17879,82.50954,0.132507,0.602142,0,0,23.70395
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,52.45387,52.45387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.190273,23.12773,0,0,0,32.17879,82.50954,0.132507,0,0,0,23.12773
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,50.25656,50.25656,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.190273,23.12773,0,2.720532,-2.720532,29.31109,75.1565,0.132507,2.842956,0,0,23.12773
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,48.04046,48.04046,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.21309,20.4072,0,1.619101,-1.619101,27.60441,70.7804,0.132507,1.691961,0,0,20.4072
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.01209,18.7881,0,0,0,27.60441,70.7804,0.132507,0,0,0,18.7881
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,45.28912,45.28912,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.01209,18.7881,0,2.213672,-2.213672,25.271,64.79729,0.132507,2.313287,0,0,18.7881
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,44.07778,44.07778,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.47172,16.57443,0,0.7623039,-0.7623039,24.46746,62.73695,0.132507,0.7966076,0,0,16.57443
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,42.96973,42.96973,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.31873,15.81212,0,1.190057,-1.190057,23.21303,59.52047,0.132507,1.24361,0,0,15.81212
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,42.0401,42.0401,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.64101,14.62207,0,0.8840481,-0.8840481,22.28116,57.13106,0.132507,0.9238303,0,0,14.62207
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,41.09168,41.09168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.62329,13.73802,0,0,0,22.28116,57.13106,0.132507,0,0,0,13.73802
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,40.03997,40.03997,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.62329,13.73802,0,1.527681,-1.527681,20.67084,53.00205,0.132507,1.596426,0,0,13.73802
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7249072,41.40833,39.37327,1.308375,1.308375,0,0,0,1.308375,55.40514,0,0,0,0.7249072,1.377237,1.308375,0,0,19.32071,12.21034,0,0.65233,-0.65233,19.98323,51.23894,0.132507,1.439213,0.5799257,0,12.93525
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.50162,45.97348,38.74412,1.815694,1.815694,0,0,0,1.815694,137.7776,0,0,0,2.50162,1.911257,1.815694,0,0,20.04552,11.55801,0.5903625,0,0.5903625,20.54329,52.675,0.1324976,1.997264,2.001296,0,14.05963
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.379539,57.73353,40.93205,2.906479,2.906479,0,0,0,2.906479,185.0878,0,0,0,5.379539,3.059452,2.906479,0,0,19.45516,12.08933,2.320087,0,2.320087,22.74432,58.31866,0.1324608,3.197127,4.303631,0,17.46887
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.035184,69.97719,46.03095,3.46595,3.46595,0,-1,0,3.46595,202.98,0,0,0,7.035184,3.648368,3.46595,0,0,17.13507,14.17741,3.386815,0,3.386815,25.95734,66.55714,0.132407,3.812545,5.628147,0,21.2126
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.63205,74.37013,51.05473,1.451247,1.451247,0,-1,0,1.451247,456.9898,0,0,0,6.63205,1.527628,1.451247,0,0,13.74826,17.22555,5.104422,0,5.104422,30.79982,78.97373,0.1323261,1.596371,5.30564,0,23.8576
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.782392,75.23307,54.77326,1.723367,1.723367,0,-1,0,1.723367,335.5287,0,0,0,5.782392,1.814071,1.723367,0,0,8.643835,21.81953,3.968322,0,3.968322,34.5645,88.62674,0.1322633,1.895704,4.625914,0,27.60192
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.560769,77.54635,57.5246,5.949282,5.949282,0,-1,0,5.949282,93.46957,0,0,0,5.560769,6.262402,5.949282,0,0,4.675513,25.39102,0,0.7016334,-0.7016334,33.82491,86.73036,0.1322633,6.54421,4.448615,0,30.95178
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.165246,83.31698,60.10691,2.647805,2.647805,0,-1,0,2.647805,232.8436,0,0,0,6.165246,2.787163,2.647805,0,0,5.455106,24.68938,3.378082,0,3.378082,37.02964,94.94761,0.1322099,2.912586,4.932197,0,30.85463
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.073547,84.38618,61.32764,5.464906,5.464906,0,-1,0,5.464906,111.1373,0,0,0,6.073547,5.752533,5.464906,0,0,2.077024,27.72966,0.3210144,0,0.3210144,37.33418,95.72848,0.1322048,6.011397,4.858838,0,33.8032
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.074498,80.11073,61.47789,5.484617,5.484617,0,-1,0,5.484617,92.52236,0,0,0,5.074498,5.773282,5.484617,0,0,1.756009,28.01857,0,0.6987839,-0.6987839,36.5976,93.83981,0.1322048,6.033079,4.059598,0,33.09307
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.993433,71.92561,61.59057,2.504491,2.504491,0,-1,0,2.504491,119.5226,0,0,0,2.993433,2.636306,2.504491,0,0,2.532436,27.31979,0.3571267,0,0.3571267,36.9364,94.70853,0.1321991,2.75494,2.394746,0,30.31322
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.103732,63.81472,60.2196,0,0,0,-1,0,0,0,0,0,0,1.103732,0,0,0,0,2.175309,27.6412,1.103732,0,1.103732,37.98349,97.39337,0.1321817,0,0.8829859,0,28.74493
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,57.36496,57.36496,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,1.071577,28.63456,0,2.851976,-2.851976,34.97725,89.68507,0.1321817,2.980314,0,0,28.63456
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,54.8296,54.8296,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,4.240438,25.78258,0,6.350394,-6.350394,28.28334,72.52124,0.1321817,6.636162,0,0,25.78258
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,52.32241,52.32241,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,11.29643,19.43219,0,1.896555,-1.896555,26.2842,67.39524,0.1321817,1.9819,0,0,19.43219
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,50.09692,50.09692,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,13.40372,17.53563,0,1.549088,-1.549088,24.65132,63.20837,0.1321817,1.618797,0,0,17.53563
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,47.88083,47.88083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12492,15.98655,0,0,0,24.65132,63.20837,0.1321817,0,0,0,15.98655
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,46.35022,46.35022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12492,15.98655,0,0,0,24.65132,63.20837,0.1321817,0,0,0,15.98655
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12492,15.98655,0,0,0,24.65132,63.20837,0.1321817,0,0,0,15.98655
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,43.91814,43.91814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12492,15.98655,0,0,0,24.65132,63.20837,0.1321817,0,0,0,15.98655
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,42.78193,42.78193,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,15.12492,15.98655,0,0.2152955,-0.2152955,24.42437,62.62647,0.1321817,0.2249838,0,0,15.98655
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,41.88985,41.88985,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,15.36414,15.77125,0,0.169411,-0.169411,24.2458,62.16859,0.1321817,0.1770345,0,0,15.77125
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,40.91327,40.91327,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,15.55238,15.60184,0,1.163562,-1.163562,23.0193,59.02372,0.1321817,1.215922,0,0,15.60184
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,39.85217,39.85217,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,16.84522,14.43828,0,0.3524943,-0.3524943,22.64774,58.071,0.1321817,0.3683566,0,0,14.43828
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3707443,40.19964,39.16668,0,0,0,0,0,0,0,0,0,0,0.3707443,0,0,0,0,17.23688,14.08578,0.3707443,0,0.3707443,22.99945,58.97284,0.1321758,0,0.2965954,0,14.45653
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.018316,44.29873,38.52815,0,0,0,0,0,0,0,0,0,0,2.018316,0,0,0,0,16.86614,14.41945,2.018316,0,2.018316,24.9142,63.88243,0.1321439,0,1.614653,0,16.43777
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.800774,52.16079,40.72546,2.725486,2.725486,0,0,0,2.725486,139.4531,0,0,0,3.800774,2.868933,2.725486,0,0,14.84782,16.23594,0.9318416,0,0.9318416,25.79822,66.14915,0.1321292,2.998035,3.04062,0,20.03671
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.775704,68.67028,45.82436,2.887566,2.887566,0,-1,0,2.887566,234.6511,0,0,0,6.775704,3.039543,2.887566,0,0,13.91598,17.0746,3.736162,0,3.736162,29.34265,75.23743,0.1320702,3.176322,5.420564,0,23.8503
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.792642,79.33932,50.89509,0,0,0,-1,0,0,0,0,0,0,7.792642,0,0,0,0,10.17982,20.43714,7.792642,0,7.792642,36.7354,94.19315,0.1319474,0,6.234114,0,28.22978
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.900053,75.60425,54.66997,4.386271,4.386271,0,-1,0,4.386271,134.5118,0,0,0,5.900053,4.617127,4.386271,0,0,2.387177,27.45052,1.282925,0,1.282925,37.95249,97.31389,0.1319272,4.824898,4.720042,0,33.35057
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.818728,78.51799,57.41192,3.977154,3.977154,0,-1,0,3.977154,146.3038,0.5279981,0,0,5.818728,4.186478,3.977154,0,0,1.104252,28.60515,1.104252,0,1.104252,39.00008,100,0.1319098,4.37487,4.654983,0,34.42388
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.346781,83.96262,59.94728,1.616819,1.616819,0,-1,0,1.616819,392.5475,4.644866,0,0,6.346781,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1319098,1.7785,5.077425,0,35.94576
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.976357,79.38584,61.21497,1.772692,1.772692,0,-1,0,1.772692,280.7232,3.110365,0,0,4.976357,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1319098,1.949961,3.981085,0,34.57534
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.934977,79.39575,61.3746,0.7939407,0.7939407,0,-1,0,0.7939407,621.5801,4.09925,0,0,4.934977,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1319098,0.8733347,3.947982,0,34.53395
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.400181,73.34039,61.47789,0,0,0,-1,0,0,0,3.400181,0,0,3.400181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319098,0,2.720145,0,32.99916
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.331023,64.46217,60.10691,4.20372,4.20372,0,-1,0,4.20372,31.66297,0,8.881784E-16,0,1.331023,4.424968,4.20372,0,0,0,29.59898,0,3.093946,-3.093946,35.73877,91.6377,0.1319098,4.624092,1.064818,0,30.93
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,57.20533,57.20533,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.437717,26.50503,0,2.27356,-2.27356,33.34223,85.49273,0.1319098,2.37587,0,0,26.50503
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,54.66997,54.66997,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.963895,24.23147,0,5.422005,-5.422005,27.62694,70.83815,0.1319098,5.665995,0,0,24.23147
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,52.16277,52.16277,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.98835,18.80947,0,3.936434,-3.936434,23.47757,60.19878,0.1319098,4.113573,0,0,18.80947
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,49.93729,49.93729,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.36216,14.87303,0,1.154185,-1.154185,22.26095,57.07925,0.1319098,1.206123,0,0,14.87303
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,47.72119,47.72119,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.64459,13.71885,0,0.1372187,-0.1372187,22.11631,56.70837,0.1319098,0.1433936,0,0,13.71885
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,46.16241,46.16241,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.79705,13.58163,0,0.458335,-0.458335,21.63318,55.46959,0.1319098,0.4789601,0,0,13.58163
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,44.95107,44.95107,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.30631,13.12329,0,1.074571,-1.074571,20.50049,52.56524,0.1319098,1.122926,0,0,13.12329
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,43.71156,43.71156,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.50028,12.04872,0,0.6424651,-0.6424651,19.82327,50.82879,0.1319098,0.671376,0,0,12.04872
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,42.60351,42.60351,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.21413,11.40626,0,0.1529195,-0.1529195,19.66208,50.41548,0.1319098,0.1598009,0,0,11.40626
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,41.67388,41.67388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.38404,11.25334,0,0,0,19.66208,50.41548,0.1319098,0,0,0,11.25334
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,40.72546,40.72546,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.38404,11.25334,0,1.423703,-1.423703,18.16136,46.5675,0.1319098,1.487769,0,0,11.25334
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,39.64558,39.64558,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.96593,9.829638,0,1.183482,-1.183482,16.91386,43.36879,0.1319098,1.236738,0,0,9.829638
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8577064,41.35782,38.95071,0,0,0,0,0,0,0,0,0,0,0.8577064,0,0,0,0,23.28091,8.646155,0.8577064,0,0.8577064,17.72755,45.45518,0.1318963,0,0.6861651,0,9.503861
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.160755,47.51891,38.29339,3.564402,3.564402,0,0,0,3.564402,88.67561,0,4.440892E-16,0,3.160755,3.752002,3.564402,0,0,22.42321,9.418091,0,0.591247,-0.591247,17.10433,43.85716,0.1318963,3.920842,2.528604,0,12.57885
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.370005,57.22316,40.50949,4.453266,4.453266,0,0,0,4.453266,120.5858,0,0,0,5.370005,4.687648,4.453266,0,0,23.08015,8.826844,0.6823571,0,0.6823571,17.75167,45.517,0.1318855,4.898592,4.296004,0,14.19685
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.39221,66.9205,45.63656,3.306351,3.306351,0,-1,0,3.306351,193.3313,0,0,0,6.39221,3.48037,3.306351,0,0,22.39779,9.440966,2.911841,0,2.911841,20.51408,52.60011,0.1318397,3.636986,5.113769,0,15.83318
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.57857,78.11176,50.70729,0.649533,0.649533,0,-1,0,0.649533,1166.772,0,0,0,7.57857,0.6837189,0.649533,0,0,19.48595,12.06162,6.894852,0,6.894852,27.05511,69.37194,0.1317314,0.7144862,6.062856,0,19.64019
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.260778,86.29748,54.45399,7.117932,7.117932,0,-1,0,7.117932,116.0559,0,0,0,8.260778,7.49256,7.117932,0,0,12.5911,18.26699,0.768218,0,0.768218,27.78391,71.24065,0.1317193,7.829725,6.608623,0,26.52777
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.015591,88.77518,57.25229,2.336437,2.336437,0,-1,0,2.336437,343.0691,0,0,0,8.015591,2.459407,2.336437,0,0,11.82288,18.95839,5.556184,0,5.556184,33.05497,84.75616,0.1316322,2.57008,6.412472,0,26.97398
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.383598,88.91439,59.84399,2.272972,2.272972,0,-1,0,2.272972,324.8433,0,0,0,7.383598,2.392602,2.272972,0,0,6.266697,23.95895,4.990996,0,4.990996,37.78984,96.89684,0.131554,2.500269,5.906878,0,31.34255
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.01204,83.83804,61.11167,3.752348,3.752348,0,-1,0,3.752348,160.2207,0.7864985,0,0,6.01204,3.94984,3.752348,0,0,1.275702,28.45085,1.275702,0,1.275702,39.00008,100,0.131534,4.127583,4.809632,0,34.46289
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.276127,80.73867,61.27131,2.888334,2.888334,0,-1,0,2.888334,182.6703,2.235775,0,0,5.276127,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.131534,3.177167,4.220901,0,34.8751
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.608813,74.0295,61.3746,4.818525,4.818525,0,-1,0,4.818525,74.89457,0,0,0,3.608813,5.072131,4.818525,0,0,0,29.59898,0,1.463318,-1.463318,37.4576,96.04495,0.131534,5.300377,2.887051,0,33.20779
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.654956,65.39841,59.94728,0.4569076,0.4569076,0,-1,0,0.4569076,362.208,0,0,0,1.654956,0.4809554,0.4569076,0,0,1.625909,28.13566,1.174001,0,1.174001,38.57136,98.90073,0.1315157,0.5025983,1.323965,0,29.79062
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,57.0457,57.0457,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.4519083,29.19226,0,8.257488,-8.257488,29.8672,76.58242,0.1315157,8.629075,0,0,29.19226
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,54.45399,54.45399,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.626895,20.93477,0,4.26004,-4.26004,25.37673,65.0684,0.1315157,4.451742,0,0,20.93477
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,51.97497,51.97497,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.36027,16.67473,0,3.709977,-3.709977,21.46607,55.04109,0.1315157,3.876926,0,0,16.67473
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,49.75887,49.75887,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.48247,12.96476,0,3.905675,-3.905675,17.34912,44.48484,0.1315157,4.08143,0,0,12.96476
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,47.54277,47.54277,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.82211,9.05908,0,0.9915989,-0.9915989,16.30389,41.80476,0.1315157,1.036221,0,0,9.05908
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,45.95583,45.95583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.92389,8.067481,0,0,0,16.30389,41.80476,0.1315157,0,0,0,8.067481
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,44.7351,44.7351,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.92389,8.067481,0,1.184061,-1.184061,15.05578,38.60448,0.1315157,1.237344,0,0,8.067481
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,43.49558,43.49558,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,25.23951,6.88342,0,0.3754998,-0.3754998,14.65997,37.58958,0.1315157,0.3923973,0,0,6.88342
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,42.38754,42.38754,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.65673,6.50792,0,1.770823,-1.770823,12.79335,32.80341,0.1315157,1.85051,0,0,6.50792
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,41.46729,41.46729,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.62431,4.737098,0,0.9211448,-0.9211448,11.82238,30.31374,0.1315157,0.9625963,0,0,4.737098
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,40.49071,40.49071,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.64781,3.815953,0,1.136456,-1.136456,10.62445,27.24213,0.1315157,1.187596,0,0,3.815953
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,39.42961,39.42961,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.91053,2.679497,0,1.335923,-1.335923,9.216267,23.63141,0.1315157,1.39604,0,0,2.679497
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1124475,39.02697,38.71595,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.561623,1.776357E-15,0,0,0.1124475,0,0,8.8,8.36,31.39489,1.343574,8.472447,0,8.472447,17.25394,44.24077,0.1316267,1.635789,0.08995797,12,1.456021
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.319227,41.7706,38.05864,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.319227,0,0,8.8,8.36,22.92245,8.968777,9.679227,0,9.679227,26.43646,67.78565,0.131669,0,1.055382,12,10.288
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.138032,49.5559,40.27473,5.969196,5.969196,11.90759,0,3.34862,5.969196,52.57044,0,0,0,3.138032,0,0,5.938392,5.641472,13.24322,17.68008,8.779505,0,8.779505,34.76543,89.14194,0.1318289,6.566115,2.510426,12,20.81811
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.238169,62.31381,45.42997,5.010599,5.010599,0,-1,0,5.010599,104.5418,0,0,0,5.238169,5.274314,5.010599,0,0,4.463715,25.58163,0,0.03614598,-0.03614598,34.72733,89.04424,0.1318289,5.511659,4.190535,0,30.8198
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.228064,76.26537,50.49131,0,0,0,-1,0,0,0,2.724187,0,0,7.228064,0,0,0,0,4.503877,25.54549,4.503877,0,4.503877,39.00008,100,0.1317585,0,5.782451,0,32.77355
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.686956,83.20848,54.29436,0.1714055,0.1714055,0,-1,0,0.1714055,4484.661,7.506529,0,0,7.686956,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1317585,0.1885461,6.149565,0,37.28593
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.040891,79.11408,57.10204,5.827888,5.827888,0,-1,0,5.827888,103.6549,0,0,0,6.040891,6.134619,5.827888,0,0,0,29.59898,0,0.09372871,-0.09372871,38.90128,99.74667,0.1317585,6.410677,4.832713,0,35.63987
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.839718,91.11258,59.68436,0.7938707,0.7938707,0,-1,0,0.7938707,987.5308,6.899922,0,0,7.839718,0.8356534,0.7938707,0,0,0.104143,29.50525,0.104143,0,0.104143,39.00008,100,0.1317569,0.8732578,6.271775,0,37.34497
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.859076,82.94516,60.95204,0.8027685,0.8027685,0,-1,0,0.8027685,729.8588,5.014056,0,0,5.859076,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1317569,0.8830453,4.687261,0,35.45805
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.981141,71.36181,61.11167,4.420293,4.420293,0,-1,0,4.420293,67.44216,0,0,0,2.981141,4.65294,4.420293,0,0,0,29.59898,0,1.671799,-1.671799,37.23785,95.48147,0.1317569,4.862323,2.384913,0,32.58012
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.043521,64.63361,61.21497,4.841141,4.841141,0,-1,0,4.841141,21.55528,0,0,0,1.043521,5.095938,4.841141,0,0,1.857555,27.92718,0,4.052417,-4.052417,32.96622,84.52861,0.1317569,5.325255,0.8348171,0,28.9707
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6968211,62.08645,59.84399,0,0,0,-1,0,0,0,0,0,0,0.6968211,0,0,0,0,6.36024,23.87476,0.6968211,0,0.6968211,33.62729,86.22364,0.131746,0,0.5574569,0,24.57158
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,56.88606,56.88606,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.663419,24.5019,0,3.335179,-3.335179,30.1117,77.20934,0.131746,3.485262,0,0,24.5019
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,54.29436,54.29436,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.369173,21.16672,0,0.1756902,-0.1756902,29.92651,76.73447,0.131746,0.1835963,0,0,21.16672
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,51.78717,51.78717,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.564384,20.99103,0,2.814997,-2.814997,26.95924,69.12611,0.131746,2.941671,0,0,20.99103
