Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.023917,77.13727,55.51509,1.937205,1.937205,0,-1,0,1.937205,310.9591,1.880621,0,0,6.023917,2.039164,1.937205,0,0,2.104132,27.70526,2.104132,0,2.104132,39.00008,100,0.1308721,2.130926,4.819134,0,33.72918
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.827207,79.38424,58.10679,4.987109,4.987109,0,-1,0,4.987109,116.8454,0.5776184,0,0,5.827207,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1308721,5.48582,4.661766,0,35.42619
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.017719,86.52192,59.42143,0.3468311,0.3468311,0,-1,0,0.3468311,2023.382,6.652633,0,0,7.017719,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1308721,0.3815142,5.614175,0,36.6167
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.161428,74.25459,59.6374,3.581923,3.581923,0,-1,0,3.581923,116.1786,0.3909825,0,0,4.161428,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1308721,3.940116,3.329143,0,33.76041
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.645247,68.71928,59.79704,0.6558641,0.6558641,0,-1,0,0.6558641,403.3224,1.954864,0,0,2.645247,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1308721,0.7214505,2.116198,0,32.24422
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.844095,64.40121,58.36972,0,0,0,-1,0,0,0,1.844095,0,0,1.844095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308721,0,1.475276,0,31.44307
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,55.29911,55.29911,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1308721,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,52.47265,52.47265,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1308721,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,49.99363,49.99363,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1308721,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,47.8057,47.8057,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1308721,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,45.60839,45.60839,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1308721,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,43.94632,43.94632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1308721,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,42.67863,42.67863,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1308721,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,41.38278,41.38278,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1308721,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,40.21839,40.21839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1308721,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,39.22303,39.22303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1308721,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,38.1901,38.1901,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1308721,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,37.15717,37.15717,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1308721,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.316537,40.03267,36.36839,1.349122,1.349122,10.14912,0,2.903728,1.349122,97.58478,1.776357E-15,0,0,1.316537,0,0,8.8,8.36,31.67717,1.089528,9.676538,0,9.676538,18.12845,46.48311,0.1309578,1.484034,1.05323,12,2.406065
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.026255,41.34071,35.65474,3.013991,3.013991,11.36659,0,3.211747,3.013991,67.22831,0,0,0,2.026255,0,0,8.352598,7.934968,22.00063,9.798411,9.961224,0,9.961224,27.5785,70.71394,0.1310785,3.31539,1.621004,12,11.82467
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.495832,48.11372,37.87083,4.05838,4.05838,11.46704,0,3.237161,4.05838,86.13861,0,0,0,3.495832,0,0,7.408659,7.038226,12.03941,18.76351,10.53406,0,10.53406,37.57198,96.33822,0.1311935,4.464218,2.796666,12,22.25934
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.359387,56.61351,43.10119,3.441269,3.441269,0,-1,0,3.441269,126.6796,0,0,0,4.359387,3.622389,3.441269,0,0,1.505348,28.24417,0.7369986,0,0.7369986,38.27116,98.13097,0.1311824,3.785396,3.48751,0,32.60355
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.545866,75.03933,48.37851,8.206889,8.206889,0,-1,0,8.206889,91.94551,0,0,0.6675782,7.545866,8.638831,8.206889,0,0,0.7683498,28.90746,0,1.092965,-1.092965,37.11907,95.17692,0.1311824,9.027578,6.036693,0,36.45333
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.248905,83.49551,52.39753,6.643561,6.643561,0,-1,0,6.643561,124.1639,0,0,0,8.248905,6.993222,6.643561,0,0,1.982755,27.8145,1.255683,0,1.255683,38.31032,98.23138,0.1311634,7.307917,6.599124,0,36.0634
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.617337,89.34691,55.29911,6.417966,6.417966,0,-1,0,6.417966,134.269,1.134512,0,0,8.617337,6.755754,6.417966,0,0,0.727072,28.94461,0.727072,0,0.727072,39.00008,100,0.1311525,7.059762,6.89387,0,37.56195
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.239452,90.84992,57.89082,2.726175,2.726175,0,-1,0,2.726175,302.235,5.369795,0,0,8.239452,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1311525,2.998792,6.591562,0,37.83843
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.150314,77.84827,59.2618,0.5938479,0.5938479,0,-1,0,0.5938479,867.2784,4.525211,0,0,5.150314,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1311525,0.6532326,4.120251,0,34.74929
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.809036,76.61489,59.42143,5.393102,5.393102,0,-1,0,5.393102,89.17013,0,8.881784E-16,0,4.809036,5.67695,5.393102,0,0,0,29.59898,0,0.8679135,-0.8679135,38.08522,97.65421,0.1311525,5.932412,3.847229,0,34.40801
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.502618,71.64963,59.58106,2.056394,2.056394,0,-1,0,2.056394,170.3282,0.3736441,0,0,3.502618,2.164625,2.056394,0,0,0.9643484,28.73106,0.9643484,0,0.9643484,39.00008,100,0.1311379,2.262033,2.802094,0,32.23368
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.288823,62.36576,58.21009,4.369798,4.369798,0,-1,0,4.369798,29.49387,0,8.881784E-16,0,1.288823,4.599787,4.369798,0,0,0,29.59898,0,3.310965,-3.310965,35.51001,91.05114,0.1311379,4.806777,1.031058,0,30.8878
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,55.09253,55.09253,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.678849,26.28801,0,8.277825,-8.277825,26.78442,68.67786,0.1311379,8.650328,0,0,26.28801
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,52.26607,52.26607,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.87643,18.01019,0,1.81868,-1.81868,24.86736,63.76234,0.1311379,1.900521,0,0,18.01019
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,49.78704,49.78704,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.89719,16.19151,0,5.604888,-5.604888,18.95929,48.61348,0.1311379,5.857108,0,0,16.19151
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,47.58973,47.58973,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.12484,10.58662,0,2.679427,-2.679427,16.13493,41.37153,0.1311379,2.800001,0,0,10.58662
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,45.42997,45.42997,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.10198,7.907193,0,1.571529,-1.571529,14.47839,37.12401,0.1311379,1.642247,0,0,7.907193
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,43.73034,43.73034,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.84813,6.335664,0,0.5531837,-0.5531837,13.89528,35.62886,0.1311379,0.578077,0,0,6.335664
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,42.46266,42.46266,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.46278,5.78248,0,1.087715,-1.087715,12.74873,32.68899,0.1311379,1.136662,0,0,5.78248
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.14803,41.14803,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.67135,4.694765,0,0.8030517,-0.8030517,11.90224,30.51851,0.1311379,0.8391891,0,0,4.694765
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,39.98363,39.98363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.56363,3.891713,0,0,0,11.90224,30.51851,0.1311379,0,0,0,3.891713
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.97888,38.97888,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.56363,3.891713,0,0.764158,-0.764158,11.09675,28.45314,0.1311379,0.7985451,0,0,3.891713
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,37.95534,37.95534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.41269,3.127556,0,0,0,11.09675,28.45314,0.1311379,0,0,0,3.127556
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,36.89425,36.89425,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.41269,3.127556,0,0.5995355,-0.5995355,10.46478,26.83272,0.1311379,0.6265146,0,0,3.127556
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2179945,36.69981,36.10546,0.6850228,0.6850228,0,0,0,0.6850228,31.82296,0,0,0,0.2179945,0.7210766,0.6850228,0,0,30.07884,2.52802,0,0.5030821,-0.5030821,9.934487,25.47299,0.1311379,0.753525,0.1743956,0,2.746015
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.417982,39.2921,35.36364,1.369748,1.369748,0,0,0,1.369748,103.5214,0,0,0,1.417982,1.44184,1.369748,0,0,30.63782,2.024938,0,0.02385766,-0.02385766,9.90934,25.40851,0.1311379,1.506723,1.134386,0,3.44292
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.628044,45.19291,37.63607,4.418476,4.418476,11.51085,0,3.248246,4.418476,59.47853,0,0,0,2.628044,0,0,7.092377,6.737758,30.66433,2.00108,9.365803,0,9.365803,18.79452,48.19098,0.1312717,4.860323,2.102436,12,4.629125
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.751121,57.70205,42.86644,2.654709,2.654709,0,-1,0,2.654709,178.9696,0,0,0,4.751121,2.79443,2.654709,0,0,21.29853,10.4303,1.95669,0,1.95669,20.6508,52.95066,0.1312422,2.92018,3.800897,0,15.18142
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.572062,74.89681,48.17192,2.654839,2.654839,0,-1,0,2.654839,285.2173,0,0,0,7.572062,2.794568,2.654839,0,0,19.34184,12.19132,4.777494,0,4.777494,25.18313,64.57199,0.1311702,2.920323,6.057649,0,19.76339
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.669855,85.34993,52.18156,1.192978,1.192978,0,-1,0,1.192978,726.7403,0,0,0,8.669855,1.255767,1.192978,0,0,14.56434,16.49107,7.414088,0,7.414088,32.21675,82.60689,0.1310586,1.312276,6.935884,0,25.16092
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.219013,77.47162,55.09253,0.8596528,0.8596528,0,-1,0,0.8596528,723.433,0,0,0,6.219013,0.9048977,0.8596528,0,0,7.150256,23.16375,5.314115,0,5.314115,37.25816,95.53355,0.1309788,0.9456181,4.97521,0,29.38276
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.747496,74.42859,57.73119,2.380784,2.380784,0,-1,0,2.380784,199.4089,0.4052658,0,0,4.747496,2.506089,2.380784,0,0,1.836141,27.94645,1.836141,0,1.836141,39.00008,100,0.1309512,2.618863,3.797997,0,32.69395
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.4877,79.09564,59.10216,0,0,0,-1,0,0,0,5.4877,0,0,5.4877,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309512,0,4.39016,0,35.08668
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.627666,75.69231,59.2618,4.677179,4.677179,0,-1,0,4.677179,98.9414,0,0,0,4.627666,4.923347,4.677179,0,0,0,29.59898,0,0.2956801,-0.2956801,38.6884,99.20084,0.1309512,5.144897,3.702133,0,34.22664
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.770883,68.83133,59.47777,5.595779,5.595779,0,-1,0,5.595779,49.51738,0,0,0,2.770883,5.890294,5.595779,0,0,0.3285334,29.3033,0,3.11941,-3.11941,35.40026,90.76971,0.1309512,6.155357,2.216707,0,32.07418
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7511805,60.44045,58.05045,1.332421,1.332421,0,-1,0,1.332421,56.37713,0,0,0,0.7511805,1.402548,1.332421,0,0,3.794545,26.18389,0,0.6513676,-0.6513676,34.71365,89.00919,0.1309512,1.465663,0.6009444,0,26.93507
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,54.9329,54.9329,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.518287,25.53252,0,3.84274,-3.84274,30.66305,78.62305,0.1309512,4.015663,0,0,25.53252
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,52.07826,52.07826,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.787997,21.68978,0,4.633377,-4.633377,25.77904,66.09998,0.1309512,4.841879,0,0,21.68978
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,49.59924,49.59924,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.93619,17.0564,0,8.8,-8.8,16.50303,42.31538,0.1309512,9.940661,0,0,17.0564
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,47.40192,47.40192,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.71397,8.256404,0,5.303616,-5.303616,10.91253,27.98078,0.1309512,5.542278,0,0,8.256404
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,45.24217,45.24217,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.60688,2.952788,0,1.682109,-1.682109,9.139428,23.43438,0.1309512,1.757804,0,0,2.952788
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,43.52375,43.52375,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.47589,1.270678,0,0.4274223,-0.4274223,8.688886,22.27915,0.1309512,0.4466563,0,0,1.270678
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,42.25607,42.25607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9508,0.8432561,0,0,0,8.688886,22.27915,0.1309512,0,0,0,0.8432561
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,40.93205,40.93205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9508,0.8432561,0,0,0,8.688886,22.27915,0.1309512,0,0,0,0.8432561
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,39.74888,39.74888,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.9508,0.8432561,0,0.7120543,-0.7120543,7.938314,20.35461,0.1309512,0.7440968,0,0,0.8432561
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,38.77229,38.77229,0.6514714,0.1246416,0,-1,0,0.1246416,0,0,0.5268298,0.5919769,0,0.1312017,0.1246416,0,0,32.74197,0.1312017,0,0.1312017,-0.1312017,7.800015,20,0.1309512,0.7166185,0,0,0.1312017
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.7112,37.7112,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309512,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,36.65949,36.65949,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310466,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2985989,36.6753,35.86132,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2985989,0,0,8.8,8.36,24.52775,7.524,8.658599,0,8.658599,23.94528,61.39802,0.1311033,0,0.2388791,12,7.822599
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.299979,38.71759,35.12888,1.38268,1.38268,10.18268,0,2.912218,1.38268,94.0188,1.776357E-15,0,0,1.299979,0,0,8.8,8.36,15.86915,15.31674,9.659979,0,9.659979,33.10954,84.89608,0.1311893,1.520948,1.039983,12,16.61672
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.23827,46.77996,37.37315,1.211755,1.211755,0,0,0,1.211755,267.2379,0,0,0,3.23827,1.275532,1.211755,0,0,6.209176,24.01072,1.962738,0,1.962738,34.97155,89.67047,0.1311599,1.332931,2.590616,0,27.24899
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.901925,48.19803,42.62229,3.034113,3.034113,0,-1,0,3.034113,62.68471,0,4.440892E-16,0,1.901925,3.193803,3.034113,0,0,4.246438,25.77718,0,1.291878,-1.291878,33.60979,86.17879,0.1311599,3.337524,1.52154,0,27.67911
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.399073,52.16544,47.95595,1.021726,1.021726,0,-1,0,1.021726,136.9323,0,0,0,1.399073,1.075502,1.021726,0,0,5.681858,24.48531,0.3235716,0,0.3235716,33.91676,86.96588,0.131155,1.123899,1.119259,0,25.88438
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.222411,55.77063,52.00314,7.698005,7.698005,0,-1,0,7.698005,15.87959,0,8.881784E-16,0.1078051,1.222411,8.103163,7.698005,0,0,5.358286,24.77652,0,6.880752,-6.880752,26.66381,68.36861,0.131155,8.467805,0.9779289,0,25.99893
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.175654,61.86745,54.87655,1.425148,1.425148,0,-1,0,1.425148,152.6616,0,0,0,2.175654,1.500156,1.425148,0,0,13.00357,17.89577,0.675498,0,0.675498,27.30465,70.01177,0.1311449,1.567663,1.740523,0,20.07142
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.987603,71.22118,57.5246,3.463873,3.463873,0,-1,0,3.463873,115.1198,0,0,0,3.987603,3.646183,3.463873,0,0,12.32807,18.50372,0.3414208,0,0.3414208,27.62855,70.84229,0.1311398,3.810261,3.190083,0,22.49132
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.605062,64.13544,58.89557,0.7489886,0.7489886,0,-1,0,0.7489886,214.2972,0,0,0,1.605062,0.7884091,0.7489886,0,0,11.98665,18.811,0.8166526,0,0.8166526,28.40329,72.8288,0.1311276,0.8238874,1.284049,0,20.41606
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.264878,59.94202,59.10216,0.5789023,0.5789023,0,-1,0,0.5789023,45.75521,0,0,0,0.264878,0.6093709,0.5789023,0,0,11.16999,19.54598,0,0.3444929,-0.3444929,28.04016,71.89771,0.1311276,0.6367925,0.2119024,0,19.81086
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1074681,59.60175,59.2618,4.608768,4.608768,0,-1,0,4.608768,2.331819,0,8.881784E-16,0,0.1074681,4.851334,4.608768,0,0,11.55276,19.20149,0,4.743866,-4.743866,23.03969,59.07601,0.1311276,5.069644,0.08597449,0,19.30896
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3557091,59.01151,57.89082,0,0,0,-1,0,0,0,0,0,0,0.3557091,0,0,0,0,16.82373,14.45762,0.3557091,0,0.3557091,23.37715,59.94128,0.1311222,0,0.2845673,0,14.81333
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,54.71692,54.71692,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,16.46802,14.77776,0,8.8,-8.8,14.10113,36.15667,0.1311222,16.02836,0,0,14.77776
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,51.87168,51.87168,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,26.24579,5.977763,0,0.5810356,-0.5810356,13.48867,34.58625,0.1311222,0.6071822,0,0,5.977763
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,49.38326,49.38326,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,26.89139,5.396727,0,0.1142573,-0.1142573,13.36823,34.27744,0.1311222,0.1193988,0,0,5.396727
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,47.22351,47.22351,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,27.01834,5.28247,0,2.730704,-2.730704,10.48981,26.8969,0.1311222,2.853586,0,0,5.28247
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,45.05436,45.05436,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,30.05246,2.551765,0,2.154789,-2.154789,8.218466,21.07295,0.1311222,2.251754,0,0,2.551765
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,43.36412,43.36412,2.706224,0.3771277,0,-1,0,0.3771277,0,0,2.329096,2.599719,0,0.3969766,0.3771277,0,0,32.44667,0.3969766,0,0.3969766,-0.3969766,7.800015,20,0.1311222,2.976846,0,0,0.3969766
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,42.06827,42.06827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311222,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.75364,40.75364,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311222,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,39.56107,39.56107,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311222,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,38.55632,38.55632,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311222,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,37.50461,37.50461,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311222,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,36.44352,36.44352,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311999,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5341291,37.11471,35.65474,1.625102,1.625102,10.4251,0,2.973551,1.625102,32.86742,0,0,0,0.5341291,0,0,8.8,8.36,24.52775,7.524,8.894129,0,8.894129,24.16872,61.97095,0.1313048,1.787612,0.4273033,12,8.058129
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.731512,39.72287,34.91291,3.48074,3.48074,11.65332,0,3.284289,3.48074,49.74551,0,0,0,1.731512,0,0,8.172576,7.763947,15.63362,15.52872,9.495459,0,9.495459,33.1769,85.06881,0.1314398,3.828814,1.38521,12,17.26023
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.046668,49.08942,37.15717,0,0,0,0,0,0,0,0,0,0,4.046668,0,0,0,0,6.138166,24.07463,4.046668,0,4.046668,37.01591,94.9124,0.1313793,0,3.237334,0,28.1213
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.110275,54.98913,42.38754,5.186754,5.186754,0,-1,0,5.186754,79.24562,0,0,0,4.110275,5.459741,5.186754,0,0,2.091498,27.71663,0,1.349465,-1.349465,35.59345,91.26507,0.1313793,5.705429,3.28822,0,31.82691
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.460083,65.7507,47.72119,1.109615,1.109615,0,-1,0,1.109615,492.0701,0.7011638,0,0,5.460083,1.168016,1.109615,0,0,3.590904,26.36716,3.590904,0,3.590904,39.00008,100,0.1313256,1.220577,4.368067,0,31.82725
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.12053,73.08057,51.76838,6.90784,6.90784,0,-1,0,6.90784,88.60265,0,0,0,6.12053,7.271411,6.90784,0,0,0,29.59898,0,1.150881,-1.150881,37.78694,96.8894,0.1313256,7.598625,4.896424,0,35.71951
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.959963,71.77576,54.66997,5.2767,5.2767,0,-1,0,5.2767,93.99744,8.881784E-16,0,0,4.959963,5.554421,5.2767,0,0,1.278757,28.4481,0,0.5944579,-0.5944579,37.16033,95.28271,0.1313256,5.80437,3.96797,0,33.40806
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.891768,70.6172,57.30862,1.54809,1.54809,0,-1,0,1.54809,251.3916,0.322934,0,0,3.891768,1.629568,1.54809,0,0,1.939265,27.85364,1.939265,0,1.939265,39.00008,100,0.1312966,1.702899,3.113414,0,31.74541
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.89438,64.89728,58.6796,2.607597,2.607597,0,-1,0,2.607597,72.6485,0,0,0,1.89438,2.744839,2.607597,0,0,0,29.59898,0,0.8504587,-0.8504587,38.10361,97.70139,0.1312966,2.868356,1.515504,0,31.49336
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.692413,64.43217,58.89557,6.519633,6.519633,0,-1,0,6.519633,25.95872,0,8.881784E-16,0,1.692413,6.862772,6.519633,0,0,0.9449542,28.74852,0,5.170359,-5.170359,32.65358,83.72696,0.1312966,7.171597,1.353931,0,30.44093
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.932521,65.4708,59.10216,1.86213,1.86213,0,-1,0,1.86213,103.7801,0,0,0,1.932521,1.960136,1.86213,0,0,6.689797,23.57816,0,0.02761562,-0.02761562,32.62447,83.65232,0.1312966,2.048342,1.546017,0,25.51068
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8638118,60.48029,57.73119,5.024782,5.024782,0,-1,0,5.024782,17.19103,0,8.881784E-16,0,0.8638118,5.289244,5.024782,0,0,6.720481,23.55054,0,4.425432,-4.425432,27.95966,71.69128,0.1312966,5.52726,0.6910494,0,24.41436
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,54.56667,54.56667,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,11.63763,19.12511,0,2.742217,-2.742217,25.06911,64.27962,0.1312966,2.865617,0,0,19.12511
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,51.62753,51.62753,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.68454,16.3829,0,6.093863,-6.093863,18.64561,47.80916,0.1312966,6.368087,0,0,16.3829
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,49.17668,49.17668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45549,10.28903,0,0,0,18.64561,47.80916,0.1312966,0,0,0,10.28903
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,47.00753,47.00753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45549,10.28903,0,0,0,18.64561,47.80916,0.1312966,0,0,0,10.28903
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,44.84778,44.84778,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,21.45549,10.28903,0,0.09011532,-0.09011532,18.55062,47.56559,0.1312966,0.09417052,0,0,10.28903
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,43.15754,43.15754,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,21.55562,10.19892,0,1.077005,-1.077005,17.41536,44.65467,0.1312966,1.12547,0,0,10.19892
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,41.86168,41.86168,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.75229,9.121913,0,0.6275638,-0.6275638,16.75385,42.95849,0.1312966,0.6558042,0,0,9.121913
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,40.50949,40.50949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44959,8.494349,0,0,0,16.75385,42.95849,0.1312966,0,0,0,8.494349
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,39.35449,39.35449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44959,8.494349,0,0,0,16.75385,42.95849,0.1312966,0,0,0,8.494349
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,38.34973,38.34973,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,23.44959,8.494349,0,1.421139,-1.421139,15.25583,39.11744,0.1312966,1.48509,0,0,8.494349
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.02863,7.07321,0,0,0,15.25583,39.11744,0.1312966,0,0,0,7.07321
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,36.23693,36.23693,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,25.02863,7.07321,0,0.2584218,-0.2584218,14.98343,38.41898,0.1312966,0.2700508,0,0,7.07321
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.042679,38.30991,35.43876,1.364658,1.364658,0,0,0,1.364658,76.40592,0,0,0,1.042679,1.436482,1.364658,0,0,25.31577,6.814788,0,0.3938025,-0.3938025,14.56833,37.35461,0.1312966,1.501124,0.8341435,0,7.857467
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.607645,42.02724,34.67815,2.962347,2.962347,0,0,0,2.962347,88.02631,0,0,0,2.607645,3.11826,2.962347,0,0,25.75332,6.420985,0,0.5106154,-0.5106154,14.03009,35.97453,0.1312966,3.258582,2.086116,0,9.02863
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.104559,52.29395,36.92242,0.8633196,0.8633196,0,0,0,0.8633196,591.2711,0,0,0,5.104559,0.9087574,0.8633196,0,0,26.32067,5.91037,4.195801,0,4.195801,18.01058,46.18088,0.131234,0.9496515,4.083647,0,11.01493
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.541487,63.39777,42.15278,4.51688,4.51688,0,-1,0,4.51688,144.8231,0,0,0,6.541487,4.75461,4.51688,0,0,22.12487,9.686591,1.786877,0,1.786877,19.70576,50.52749,0.1312074,4.968567,5.23319,0,16.22808
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.988172,75.92654,47.51461,1.091306,1.091306,0,-1,0,1.091306,731.9827,0,0,0,7.988172,1.148743,1.091306,0,0,20.338,11.29478,6.839428,0,6.839428,26.19421,67.16451,0.1311055,1.200437,6.390537,0,19.28295
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.228539,87.42111,51.52424,2.650379,2.650379,0,-1,0,2.650379,348.1969,0,0,0,9.228539,2.789873,2.650379,0,0,13.49857,17.45027,6.438667,0,6.438667,32.30247,82.82668,0.1310097,2.915417,7.382832,0,26.67881
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.22411,91.57342,54.45399,4.41057,4.41057,0,-1,0,4.41057,209.1364,0,0,0,9.22411,4.642705,4.41057,0,0,7.059902,23.24507,4.581404,0,4.581404,36.64877,93.97102,0.1309416,4.851627,7.379288,0,32.46918
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.235414,89.81184,57.14899,4.139377,4.139377,0,-1,0,4.139377,198.953,1.399677,0,0,8.235414,4.357239,4.139377,0,0,2.478498,27.36833,2.478498,0,2.478498,39.00008,100,0.1309048,4.553315,6.588331,0,35.60374
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.462068,87.58384,58.51997,0,0,0,-1,0,0,0,7.462068,0,0,7.462068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309048,0,5.969654,0,37.06105
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.064497,81.19067,58.73594,3.15005,3.15005,0,-1,0,3.15005,192.5206,2.748654,0,0,6.064497,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1309048,3.465055,4.851597,0,35.66348
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.737374,71.83775,58.94253,5.458463,5.458463,0,-1,0,5.458463,68.46935,0,0,0,3.737374,5.74575,5.458463,0,0,0,29.59898,0,2.008376,-2.008376,36.88306,94.57177,0.1309048,6.004309,2.989899,0,33.33635
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.909816,63.74216,57.5246,3.563213,3.563213,0,-1,0,3.563213,53.59815,0,0,0,1.909816,3.750751,3.563213,0,0,2.231529,27.5906,0,1.840934,-1.840934,34.94255,89.5961,0.1309048,3.919534,1.527853,0,29.50042
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,54.3507,54.3507,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.277011,25.74967,0,8.8,-8.8,25.66653,65.81149,0.1309048,16.97663,0,0,25.74967
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,51.44912,51.44912,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,14.05479,16.94967,0,5.162334,-5.162334,20.22496,51.85876,0.1309048,5.394639,0,0,16.94967
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,48.98887,48.98887,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.79072,11.78733,0,8.8,-8.8,10.94894,28.07415,0.1309048,12.5951,0,0,11.78733
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,46.80095,46.80095,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.56849,2.987334,0,1.624726,-1.624726,9.236331,23.68285,0.1309048,1.697838,0,0,2.987334
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,44.6318,44.6318,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0.03417126,0,1.271435,1.207863,0,0,31.37374,1.362608,0,1.271435,-1.271435,7.896121,20.24642,0.1309048,1.328649,0,0,1.362608
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,42.94156,42.94156,0.4949791,0.08661503,0,-1,0,0.08661503,0,0,0.4083641,0.457862,0,0.09117371,0.08661503,0,0,32.78645,0.09117371,0,0.09117371,-0.09117371,7.800015,20,0.1309048,0.544477,0,0,0.09117371
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,41.61754,41.61754,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309048,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,40.3029,40.3029,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309048,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,39.11034,39.11034,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309048,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,38.10559,38.10559,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309048,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,37.02571,37.02571,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309048,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,35.99279,35.99279,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309774,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,35.204,35.204,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.131081,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.100371,43.2488,34.44339,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.100371,0,0,8.8,8.36,16.16775,15.048,11.46037,0,11.46037,34.53426,88.54922,0.1310955,0,2.480297,12,18.14837
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.958315,54.91826,36.65949,4.73344,4.73344,0,0,0,4.73344,125.8771,0,0,0,5.958315,4.982568,4.73344,0,0,4.707382,25.36234,0.9757465,0,0.9757465,35.45994,90.92274,0.131081,5.206784,4.766652,0,31.32065
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.895797,64.47438,41.90863,5.182543,5.182543,0,-1,0,5.182543,133.0582,0,0,0,6.895797,5.455309,5.182543,0,0,3.731636,26.24051,1.440488,0,1.440488,36.8265,94.42674,0.1310597,5.700798,5.516637,0,33.1363
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.755615,74.57814,47.27046,4.486675,4.486675,0,-1,0,4.486675,172.8588,0.7416509,0,0,7.755615,4.722816,4.486675,0,0,2.291148,27.53695,2.291148,0,2.291148,39.00008,100,0.1310258,4.935343,6.204492,0,35.29256
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.842567,85.07207,51.31765,0.8389476,0.8389476,0,-1,0,0.8389476,1054.007,7.959465,0,0,8.842567,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1310258,0.9228423,7.074054,0,38.44154
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.623251,82.83884,54.24741,3.185887,3.185887,0,-1,0,3.185887,239.2819,4.269686,0,0,7.623251,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1310258,3.504476,6.098601,0,37.22223
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.790791,82.30558,56.94241,0,0,0,-1,0,0,0,6.790791,0,0,6.790791,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310258,0,5.432632,0,36.38977
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.744658,83.80188,58.31338,1.72634,1.72634,0,-1,0,1.72634,390.6913,4.927459,0,0,6.744658,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1310258,1.898974,5.395727,0,36.34364
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.927253,80.31898,58.51997,2.575136,2.575136,0,-1,0,2.575136,230.1725,3.216584,0,0,5.927253,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1310258,2.832649,4.741803,0,35.52623
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.471184,70.60522,58.73594,3.822577,3.822577,0,-1,0,3.822577,90.80743,0,4.440892E-16,0,3.471184,4.023765,3.822577,0,0,0,29.59898,0,0.5525811,-0.5525811,38.41761,98.50648,0.1310258,4.204834,2.776947,0,33.07016
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.449825,62.02883,57.36496,3.455037,3.455037,0,-1,0,3.455037,41.96265,0,0,0,1.449825,3.636881,3.455037,0,0,0.613979,29.0464,0,2.187056,-2.187056,36.11225,92.59532,0.1310258,3.800541,1.15986,0,30.49622
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,54.14411,54.14411,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.044041,26.85934,0,1.813231,-1.813231,34.20094,87.69453,0.1310258,1.894826,0,0,26.85934
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,51.23314,51.23314,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.058742,25.04611,0,0.4794128,-0.4794128,33.69559,86.39877,0.1310258,0.5009863,0,0,25.04611
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,48.75412,48.75412,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.591423,24.5667,0,5.538674,-5.538674,27.85731,71.42886,0.1310258,5.787914,0,0,24.5667
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,46.5568,46.5568,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.74551,19.02802,0,6.322003,-6.322003,21.19334,54.34178,0.1310258,6.606493,0,0,19.02802
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,44.39705,44.39705,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.76995,12.70602,0,1.133109,-1.133109,19.99894,51.27922,0.1310258,1.184099,0,0,12.70602
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,42.67863,42.67863,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,20.02896,11.57291,0,0.7932469,-0.7932469,19.16278,49.13523,0.1310258,0.8289431,0,0,11.57291
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,41.38278,41.38278,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.91035,10.77966,0,0.8762571,-0.8762571,18.23912,46.76689,0.1310258,0.9156886,0,0,10.77966
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,40.03997,40.03997,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.88397,9.903408,0,1.029874,-1.029874,17.15354,43.98335,0.1310258,1.076218,0,0,9.903408
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.84742,38.84742,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,23.02827,8.873533,0,0.4538977,-0.4538977,16.67509,42.75656,0.1310258,0.4743231,0,0,8.873533
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.84266,37.84266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.5326,8.419636,0,0,0,16.67509,42.75656,0.1310258,0,0,0,8.419636
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.76278,36.76278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.5326,8.419636,0,0,0,16.67509,42.75656,0.1310258,0,0,0,8.419636
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.72986,35.72986,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.5326,8.419636,0,0.769456,-0.769456,15.86401,40.67688,0.1310258,0.8040815,0,0,8.419636
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.91291,34.91291,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.38755,7.65018,0,0.5701764,-0.5701764,15.26299,39.13581,0.1310258,0.5958343,0,0,7.65018
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.490816,38.25608,34.15229,0,0,0,0,0,0,0,0,0,0,1.490816,0,0,0,0,25.02108,7.080004,1.490816,0,1.490816,16.67731,42.76224,0.1310037,0,1.192653,0,8.570819
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.124116,45.39124,36.39656,1.351102,1.351102,0,0,0,1.351102,231.2273,0,0,0,3.124116,1.422212,1.351102,0,0,23.53027,8.421738,1.701904,0,1.701904,18.29187,46.90215,0.1309785,1.486212,2.499293,0,11.54585
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.480818,48.95436,41.64571,6.460425,6.460425,0,-1,0,6.460425,38.40022,0,8.881784E-16,0,2.480818,6.800448,6.460425,0,0,21.82836,9.953451,0,4.319631,-4.319631,13.73858,35.22707,0.1309785,7.106468,1.984654,0,12.43427
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.829132,55.72424,47.00753,7.264482,7.264482,0,-1,0,7.264482,38.94471,0,0,2.101266,2.829132,7.646824,7.264482,0,0,26.62795,5.633821,0,4.817692,-4.817692,8.660291,22.20583,0.1309785,7.990931,2.263305,0,8.462953
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.324598,69.07983,51.07351,0.06973372,0.06973372,0,-1,0,0.06973372,7635.615,0,0,0,5.324598,0.07340391,0.06973372,0,0,31.98094,0.8161287,5.251194,0,5.251194,13.64201,34.97944,0.1309009,0.07670709,4.259678,0,6.140727
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.59353,82.39349,54.01265,9.108828,8.36,0,-1,0,8.36,90.8317,0,0.7488274,3.311846,7.59353,8.8,8.36,0,0,26.72975,5.542203,0,1.20647,-1.20647,12.37028,31.7186,0.1309009,10.01971,6.074824,0,13.13573
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.434601,85.0556,56.67948,3.401201,3.401201,0,-1,0,3.401201,218.5876,0,0,0,7.434601,3.580211,3.401201,0,0,28.07027,4.335732,3.85439,0,3.85439,16.02687,41.09447,0.130844,3.741321,5.947681,0,11.77033
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.632783,78.54218,58.10679,2.348225,2.348225,0,-1,0,2.348225,239.8741,0,0,0,5.632783,2.471816,2.348225,0,0,24.21588,7.804684,3.160968,0,3.160968,19.02563,48.78357,0.1307974,2.583047,4.506227,0,13.43747
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.541318,74.26635,58.31338,1.83693,1.83693,0,-1,0,1.83693,247.2233,0,0,0,4.541318,1.933611,1.83693,0,0,21.05491,10.64956,2.607708,0,2.607708,21.49952,55.12687,0.1307589,2.020623,3.633054,0,15.19087
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.806624,71.63457,58.51997,5.260168,5.260168,0,-1,0,5.260168,72.36697,0,8.881784E-16,0,3.806624,5.537019,5.260168,0,0,18.44721,12.99649,0,1.730395,-1.730395,19.67553,50.44996,0.1307589,5.786185,3.0453,0,16.80312
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.088515,60.61648,57.14899,0,0,0,-1,0,0,0,0,0,0,1.088515,0,0,0,0,20.36987,11.2661,1.088515,0,1.088515,20.70818,53.09779,0.1307429,0,0.8708121,0,12.35461
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,53.95631,53.95631,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,19.28135,12.24576,0,1.332126,-1.332126,19.304,49.49733,0.1307429,1.392072,0,0,12.24576
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.99838,50.99838,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,20.76149,10.91364,0,3.104233,-3.104233,16.03185,41.10722,0.1307429,3.243923,0,0,10.91364
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,48.53814,48.53814,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,24.21064,7.809402,0,2.672871,-2.672871,13.2144,33.883,0.1307429,2.79315,0,0,7.809402
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,46.32204,46.32204,5.390047,4.879705,0,-1,0,4.879705,0,0,0.5103416,1.049346,0,5.136532,4.879705,0,0,27.1805,5.136532,0,5.136532,-5.136532,7.800015,20,0.1307429,5.929051,0,0,5.136532
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,44.1529,44.1529,0.8254732,0,0,-1,0,0,0,0,0.8254732,0.9080206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307429,0.9080206,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,42.46266,42.46266,0.5472832,0,0,-1,0,0,0,0,0.5472832,0.6020115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307429,0.6020115,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,41.14803,41.14803,0.01716493,0,0,-1,0,0,0,0,0.01716493,0.01888142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307429,0.01888142,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,39.79583,39.79583,1.036189,0,0,-1,0,0,0,0,1.036189,1.139808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307429,1.139808,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,38.61266,38.61266,0.5810843,0,0,-1,0,0,0,0,0.5810843,0.6391928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307429,0.6391928,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,37.60791,37.60791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307429,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,36.49986,36.49986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307429,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,35.46693,35.46693,0.2270229,0.2270229,9.027023,0,2.619837,0.2270229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308106,0.2497252,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.64998,34.64998,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309007,1.033865,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.120025,42.71112,33.87998,1.787962,1.787962,10.58796,0,3.014755,1.787962,174.5018,1.776357E-15,0,0,3.120025,0,0,8.8,8.36,16.16775,15.048,11.48003,0,11.48003,34.55291,88.59702,0.1309715,1.966758,2.49602,12,18.16803
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.578368,53.00153,36.12425,4.660101,4.660101,0,0,0,4.660101,119.7049,0,0,0,5.578368,4.905369,4.660101,0,0,4.687728,25.38002,0.6729988,0,0.6729988,35.19137,90.23411,0.1309616,5.126111,4.462695,0,30.95839
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.829164,63.59234,41.38278,0,0,0,-1,0,0,0,2.814435,0,0,6.829164,0,0,0,0,4.014729,25.98572,4.014729,0,4.014729,39.00008,100,0.1309026,0,5.463331,0,32.81488
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.233111,76.05633,46.74461,0,0,0,-1,0,0,0,8.233111,0,0,8.233111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309026,0,6.586489,0,37.83209
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.11354,85.84152,50.83875,4.001149,4.001149,0,-1,0,4.001149,227.7731,4.901804,0,0,9.11354,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1309026,4.401264,7.290832,0,38.71252
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.575386,87.05451,53.79668,0,0,0,-1,0,0,0,8.575386,0,0,8.575386,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309026,0,6.860309,0,38.17437
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.752846,91.73322,56.4635,3.512268,3.512268,0,-1,0,3.512268,249.2078,5.055722,0,0,8.752846,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1309026,3.863494,7.002276,0,38.35182
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.715339,88.05624,57.89082,5.331215,5.331215,0,-1,0,5.331215,144.7201,2.103534,0,0,7.715339,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1309026,5.864336,6.172271,0,37.31432
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.235104,81.25099,58.15375,0,0,0,-1,0,0,0,6.235104,0,0,6.235104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309026,0,4.988083,0,35.83408
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.138964,72.7464,58.36972,5.279606,5.279606,0,-1,0,5.279606,78.39532,0,8.881784E-16,0,4.138964,5.55748,5.279606,0,0,0,29.59898,0,1.418516,-1.418516,37.50483,96.16604,0.1309026,5.807567,3.311171,0,33.73794
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.532975,61.86824,56.94241,0.6635764,0.6635764,0,-1,0,0.6635764,231.0171,0,0,0,1.532975,0.6985015,0.6635764,0,0,1.576129,28.18046,0.8344731,0,0.8344731,38.29648,98.19591,0.1308903,0.729934,1.22638,0,29.71344
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,53.74033,53.74033,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.7416559,28.93149,0,7.207082,-7.207082,30.69955,78.71664,0.1308903,7.531401,0,0,28.93149
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,50.78241,50.78241,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.749525,21.72441,0,8.783315,-8.783315,21.44112,54.97713,0.1308903,9.178564,0,0,21.72441
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,48.30339,48.30339,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.50876,12.94109,0,6.755747,-6.755747,14.31994,36.71772,0.1308903,7.059756,0,0,12.94109
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01515,6.185344,0,0,0,14.31994,36.71772,0.1308903,0,0,0,6.185344
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,43.91814,43.91814,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,26.01515,6.185344,0,1.562926,-1.562926,12.67247,32.49345,0.1308903,1.633258,0,0,6.185344
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,42.2279,42.2279,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.75173,4.622417,0,0.4147983,-0.4147983,12.23524,31.37234,0.1308903,0.4334642,0,0,4.622417
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,40.91327,40.91327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.21262,4.207619,0,0,0,12.23524,31.37234,0.1308903,0,0,0,4.207619
