Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,31.89864,31.89864,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.94744,2.646284,0,0.2068335,-0.2068335,10.37142,26.59334,0.1313812,0.216141,0,0,2.646284
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,31.05352,31.05352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.17725,2.43945,0,0,0,10.37142,26.59334,0.1313812,0,0,0,2.43945
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.518133,34.29647,30.21778,4.14281,4.14281,12,0,3.372,4.14281,36.64501,0,0,0,1.518133,0,0,7.85719,7.464331,30.17725,2.43945,8.982464,0,8.982464,18.89293,48.44333,0.1315248,4.557091,1.214507,12,3.957583
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.530439,36.5173,32.34937,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.63272,-8.881784E-16,0,0,1.530439,0,0,7.665198,7.281938,21.19479,10.52367,8.812377,0,8.812377,27.25309,69.87958,0.1316536,4.143172,1.224352,12,12.05411
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.808228,42.39662,37.28864,0,0,0,-1,0,0,0,0,0,0,1.808228,0,0,0,0,12.38241,18.45481,1.808228,0,1.808228,28.96852,74.27812,0.1316283,0,1.446582,0,20.26303
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.242697,49.02592,42.41571,3.37027,3.37027,0,-1,0,3.37027,66.54356,0,4.440892E-16,0,2.242697,3.547652,3.37027,0,0,10.57418,20.08221,0,1.304955,-1.304955,27.59298,70.7511,0.1316283,3.707297,1.794158,0,22.32491
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.24329,63.52576,46.48168,4.732463,4.732463,0,-1,0,4.732463,110.7941,0,0,0,5.24329,4.981541,4.732463,0,0,12.02413,18.77726,0.2617497,0,0.2617497,27.8413,71.3878,0.1316246,5.20571,4.194632,0,24.02055
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.401872,67.65189,49.57107,0.8620113,0.8620113,0,-1,0,0.8620113,626.6591,0,0,0,5.401872,0.9073803,0.8620113,0,0,11.76238,19.01283,4.494492,0,4.494492,32.10515,82.32073,0.1315618,0.9482124,4.321497,0,24.4147
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.183729,66.34615,52.47265,7.453604,7.453604,0,-1,0,7.453604,56.13028,0,0,0,4.183729,7.845899,7.453604,0,0,7.267893,23.05787,0,3.66217,-3.66217,28.24488,72.42263,0.1315618,8.198964,3.346983,0,27.2416
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.075203,80.12639,54.14411,4.612538,4.612538,0,-1,0,4.612538,153.3907,0,0,0,7.075203,4.855303,4.612538,0,0,11.33697,19.3957,2.2199,0,2.2199,30.35086,77.82257,0.1315307,5.073792,5.660162,0,26.47091
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.192337,65.05624,54.56667,3.317611,3.317611,0,-1,0,3.317611,96.22394,0,0,0,3.192337,3.492223,3.317611,0,0,9.117071,21.39361,0,0.2998862,-0.2998862,30.03476,77.01205,0.1315307,3.649373,2.553869,0,24.58595
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.83046,64.23608,54.98923,2.28192,2.28192,0,-1,0,2.28192,124.0385,0,0,0,2.83046,2.402021,2.28192,0,0,9.450278,21.09373,0.428439,0,0.428439,30.44121,78.05423,0.1315248,2.510112,2.264368,0,23.92419
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.142334,57.2783,53.72155,2.583613,2.583613,0,-1,0,2.583613,44.2146,0,4.440892E-16,0,1.142334,2.719593,2.583613,0,0,9.021839,21.47932,0,1.577258,-1.577258,28.77863,73.79122,0.1315248,2.841974,0.9138673,0,22.62166
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,50.47253,50.47253,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,10.77435,19.90207,0,8.09959,-8.09959,20.24092,51.89968,0.1315248,8.464072,0,0,19.90207
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,47.35497,47.35497,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,19.77389,11.80247,0,2.105573,-2.105573,18.02145,46.20874,0.1315248,2.200324,0,0,11.80247
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,45.00741,45.00741,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,22.11342,9.696901,0,7.732315,-7.732315,9.870872,25.30988,0.1315248,8.080269,0,0,9.696901
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,42.86644,42.86644,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,30.70488,1.964586,0,0.3485147,-0.3485147,9.503505,24.36791,0.1315248,0.3641979,0,0,1.964586
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,40.72546,40.72546,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,31.09212,1.616072,0,0.5390392,-0.5390392,8.935308,22.911,0.1315248,0.563296,0,0,1.616072
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,38.97888,38.97888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69105,1.077032,0,0,0,8.935308,22.911,0.1315248,0,0,0,1.077032
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,37.63607,37.63607,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,31.69105,1.077032,0,0.1069997,-0.1069997,8.82252,22.6218,0.1315248,0.1118147,0,0,1.077032
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,36.23693,36.23693,1.362079,0.9215311,0,-1,0,0.9215311,0,0,0.4405481,0.5767561,0,0.9700328,0.9215311,0,0,31.80994,0.9700328,0,0.9700328,-0.9700328,7.800015,20,0.1315248,1.498287,0,0,0.9700328
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,34.99742,34.99742,0.5177475,0,0,-1,0,0,0,0,0.5177475,0.5695223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315248,0.5695223,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,33.87998,33.87998,0.827203,0,0,-1,0,0,0,0,0.827203,0.9099233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315248,0.9099233,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,32.69681,32.69681,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315248,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,31.72022,31.72022,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316063,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,30.8751,30.8751,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1316625,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.542847,36.97455,30.02998,3.405915,3.405915,11.52421,0,3.251626,3.405915,74.65972,0,0,0,2.542847,0,0,8.118299,7.712385,16.16775,15.048,10.25523,0,10.25523,33.39097,85.61769,0.1317733,3.746506,2.034277,12,17.59085
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.714742,45.7481,32.14278,11.1562,11.1562,12,0,3.372,11.1562,42.26117,0,0,0,4.714742,0,0,0.8437962,0.8016064,5.912522,24.27771,5.516348,0,5.516348,38.62423,99.0363,0.1318547,12.27182,3.771793,12,28.99245
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.508185,61.07553,37.08205,4.610629,4.610629,0,-1,0,4.610629,162.8451,2.258717,0,0,7.508185,4.853294,4.610629,0,0,0.3961742,29.24242,0.3961742,0,0.3961742,39.00008,100,0.1318492,5.071692,6.006548,0,36.75061
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.195361,70.10136,42.18095,0.6675788,0.6675788,0,-1,0,0.6675788,1227.625,7.492647,0,0,8.195361,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1318492,0.7343367,6.556289,0,37.79434
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.299334,75.68359,46.21875,1.821778,1.821778,0,-1,0,1.821778,455.5624,6.381673,0,0,8.299334,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1318492,2.003955,6.639467,0,37.89831
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.762378,77.17917,49.30814,2.076263,2.076263,0,-1,0,2.076263,373.863,5.576838,0,0,7.762378,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1318492,2.283889,6.209902,0,37.36135
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.028804,82.20033,52.2379,2.213687,2.213687,0,-1,0,2.213687,362.6892,5.698607,0,0,8.028804,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1318492,2.435055,6.423043,0,37.62778
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.250147,76.17113,53.89997,0,0,0,-1,0,0,0,6.250147,0,0,6.250147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318492,0,5.000118,0,35.84912
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.701487,74.39896,54.3507,2.374816,2.374816,0,-1,0,2.374816,240.0812,3.20168,0,0,5.701487,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1318492,2.612298,4.56119,0,35.30046
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.833219,67.66074,54.8296,0,0,0,-1,0,0,0,3.833219,0,0,3.833219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318492,0,3.066575,0,33.4322
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.223384,57.31564,53.50558,1.108758,1.108758,0,-1,0,1.108758,110.3383,0.05627069,0,0,1.223384,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1318492,1.219633,0.9787071,0,30.82236
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,50.25656,50.25656,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1318492,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,47.16717,47.16717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1318492,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,44.81961,44.81961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1318492,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,42.65046,42.65046,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1318492,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,40.53766,40.53766,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1318492,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,38.80046,38.80046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1318492,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,37.44827,37.44827,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1318492,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,36.04913,36.04913,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1318492,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,34.80961,34.80961,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1318492,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,33.70156,33.70156,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1318492,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,32.48083,32.48083,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1318492,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,31.50425,31.50425,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1318492,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,30.65913,30.65913,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1318492,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.577058,34.04452,29.81401,5.66223,5.66223,0,0,0,5.66223,27.85225,0,0,0,1.577058,5.960243,5.66223,0,0,18.92237,12.56885,0,4.383184,-4.383184,16.42846,42.12418,0.1318492,6.228454,1.261647,0,14.14591
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.199862,37.97175,31.92681,4.214236,4.214236,0,0,0,4.214236,52.20074,0,0,0,2.199862,4.436038,4.214236,0,0,23.79257,8.185663,0,2.236176,-2.236176,14.07133,36.08025,0.1318492,4.63566,1.75989,0,10.38553
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.613483,47.37503,36.83791,3.188066,3.188066,0,-1,0,3.188066,113.344,0,0,0,3.613483,3.35586,3.188066,0,0,26.27721,5.949488,0.2576236,0,0.2576236,14.31573,36.70692,0.1318456,3.506873,2.890786,0,9.562971
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.842868,64.26878,41.90863,5.433426,5.433426,0,-1,0,5.433426,125.9402,0,0,0,6.842868,5.719396,5.433426,0,0,26.01959,6.181349,1.123472,0,1.123472,15.38155,39.43979,0.1318299,5.976769,5.474295,0,13.02422
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.482682,71.75867,45.95583,1.442898,1.442898,0,-1,0,1.442898,518.5869,0,0,0,7.482682,1.51884,1.442898,0,0,24.89612,7.192474,5.963841,0,5.963841,21.03934,53.94693,0.1317468,1.587188,5.986145,0,14.67516
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.981045,73.44818,49.07338,0.3250461,0.3250461,0,-1,0,0.3250461,2147.709,0,0,0,6.981045,0.3421537,0.3250461,0,0,18.93227,12.55993,6.638891,0,6.638891,27.33755,70.09615,0.1316543,0.3575507,5.584836,0,19.54098
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.839779,80.94851,51.97497,3.935745,3.935745,0,-1,0,3.935745,199.1943,0,0,0,7.839779,4.14289,3.935745,0,0,12.29338,18.53493,3.69689,0,3.69689,30.84473,79.08889,0.1316029,4.32932,6.271824,0,26.37471
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.765889,78.1354,53.66521,0.3528188,0.3528188,0,-1,0,0.3528188,1917.667,0,0,0,6.765889,0.3713882,0.3528188,0,0,8.596494,21.86213,6.394501,0,6.394501,36.91108,94.64362,0.1315141,0.3881007,5.412711,0,28.62802
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.002456,67.52911,54.14411,1.429482,1.429482,0,-1,0,1.429482,279.9935,0.2957456,0,0,4.002456,1.504717,1.429482,0,0,2.201993,27.61718,2.201993,0,2.201993,39.00008,100,0.1314835,1.57243,3.201965,0,31.61964
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.028965,64.52943,54.61363,0,0,0,-1,0,0,0,3.028965,0,0,3.028965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314835,0,2.423172,0,32.62794
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.346041,57.51553,53.31778,3.126568,3.126568,0,-1,0,3.126568,43.0517,0,0,0,1.346041,3.291125,3.126568,0,0,0,29.59898,0,1.945084,-1.945084,36.94978,94.74284,0.1314835,3.439225,1.076833,0,30.94502
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,50.06875,50.06875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.161204,27.65389,0,0,0,36.94978,94.74284,0.1314835,0,0,0,27.65389
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,46.97936,46.97936,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.161204,27.65389,0,8.493244,-8.493244,27.99711,71.78733,0.1314835,8.875441,0,0,27.65389
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,44.60363,44.60363,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.59814,19.16065,0,7.143179,-7.143179,20.46754,52.48077,0.1314835,7.464622,0,0,19.16065
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,42.46266,42.46266,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.53501,12.01747,0,6.067752,-6.067752,14.07157,36.08088,0.1314835,6.340801,0,0,12.01747
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,40.34985,40.34985,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.27695,5.949719,0,1.044672,-1.044672,12.97039,33.25734,0.1314835,1.091682,0,0,5.949719
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,38.61266,38.61266,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.4377,4.905047,0,0.3955182,-0.3955182,12.55348,32.18834,0.1314835,0.4133165,0,0,4.905047
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,37.24168,37.24168,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.87716,4.509529,0,1.627962,-1.627962,10.83745,27.78829,0.1314835,1.70122,0,0,4.509529
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,35.84254,35.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68601,2.881567,0,0,0,10.83745,27.78829,0.1314835,0,0,0,2.881567
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,34.62181,34.62181,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.68601,2.881567,0,1.023559,-1.023559,9.758529,25.02182,0.1314835,1.069619,0,0,2.881567
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,33.51376,33.51376,2.176981,1.765108,0,-1,0,1.765108,0,0,0.4118732,0.6295713,0,1.858008,1.765108,0,0,30.8233,1.858008,0,1.858008,-1.858008,7.800015,20,0.1314835,2.394679,0,0,1.858008
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,32.30242,32.30242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314835,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,31.32583,31.32583,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315544,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,30.48071,30.48071,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1316516,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4809103,30.90142,29.63559,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4809103,0,0,8.8,8.36,16.16775,15.048,8.84091,0,8.84091,32.04922,82.17733,0.1317007,0,0.3847283,12,15.52891
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.462943,38.51068,31.72022,2.724219,2.724219,0,0,0,2.724219,90.40915,0,0,0,2.462943,2.867599,2.724219,0,0,7.326843,23.00482,0,0.4046558,-0.4046558,31.62268,81.08363,0.1317007,2.996641,1.970354,0,25.46776
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.917637,48.07938,36.60315,4.986338,4.986338,0,-1,0,4.986338,78.56742,0,0,0,3.917637,5.248776,4.986338,0,0,7.776461,22.60016,0,1.33114,-1.33114,30.21954,77.48583,0.1317007,5.484972,3.134109,0,26.5178
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.427988,51.94472,41.64571,0,0,0,-1,0,0,0,0,0,0,3.427988,0,0,0,0,9.255505,21.26902,3.427988,0,3.427988,33.47161,85.82447,0.1316532,0,2.74239,0,24.69701
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.523923,60.04755,45.6929,0.7405453,0.7405453,0,-1,0,0.7405453,610.8908,0,0,0,4.523923,0.7795213,0.7405453,0,0,5.827518,24.35421,3.744402,0,3.744402,37.02386,94.93279,0.1316014,0.8145998,3.619138,0,28.87814
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.853227,61.11825,48.80107,0,0,0,-1,0,0,0,1.770112,0,0,3.853227,0,0,0,0,2.083116,27.72417,2.083116,0,2.083116,39.00008,100,0.1315725,0,3.082582,0,31.5774
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.777066,64.06466,51.74021,0,0,0,-1,0,0,0,3.777066,0,0,3.777066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315725,0,3.021653,0,33.37605
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.080598,60.03158,53.43045,6.401346,6.401346,0,-1,0,6.401346,32.50251,0,8.881784E-16,0,2.080598,6.738258,6.401346,0,0,0,29.59898,0,4.65766,-4.65766,34.09047,87.41129,0.1315725,7.04148,1.664478,0,31.67958
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.595768,65.77549,53.89997,2.414733,2.414733,0,-1,0,2.414733,148.9095,0,0,0,3.595768,2.541825,2.414733,0,0,5.175179,24.94132,1.053944,0,1.053944,35.09033,89.97503,0.131558,2.656207,2.876615,0,28.53709
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.450899,62.30645,54.40704,2.51861,2.51861,0,-1,0,2.51861,97.31159,4.440892E-16,0,0,2.450899,2.651168,2.51861,0,0,4.121234,25.88987,0,0.2002689,-0.2002689,34.87923,89.43375,0.131558,2.770471,1.96072,0,28.34077
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.718428,55.31868,53.11119,4.42441,4.42441,0,-1,0,4.42441,16.23783,0,0,0,0.718428,4.657274,4.42441,0,0,4.343756,25.6896,0,3.938846,-3.938846,30.72732,78.78785,0.131558,4.866851,0.5747424,0,26.40803
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,49.86217,49.86217,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.720251,21.75075,0,1.43966,-1.43966,29.20979,74.89674,0.131558,1.504445,0,0,21.75075
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,46.77278,46.77278,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.31987,20.31109,0,1.270615,-1.270615,27.87044,71.46252,0.131558,1.327792,0,0,20.31109
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,44.42522,44.42522,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.73167,19.04048,0,2.467822,-2.467822,25.26913,64.7925,0.131558,2.578874,0,0,19.04048
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,42.28424,42.28424,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.47369,16.57265,0,7.22227,-7.22227,17.65619,45.27218,0.131558,7.547272,0,0,16.57265
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,40.14327,40.14327,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.49844,9.350385,0,1.282331,-1.282331,16.30449,41.8063,0.131558,1.340036,0,0,9.350385
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,38.39669,38.39669,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.92325,8.068053,0,0.26188,-0.26188,16.02844,41.0985,0.131558,0.2736647,0,0,8.068053
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,37.05388,37.05388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.21423,7.806174,0,0,0,16.02844,41.0985,0.131558,0,0,0,7.806174
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,35.65474,35.65474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.21423,7.806174,0,0,0,16.02844,41.0985,0.131558,0,0,0,7.806174
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,34.41522,34.41522,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.21423,7.806174,0,0.002020784,-0.002020784,16.02632,41.09303,0.131558,0.002111719,0,0,7.806174
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,33.30717,33.30717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.21647,7.804153,0,0,0,16.02632,41.09303,0.131558,0,0,0,7.804153
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,32.08644,32.08644,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.21647,7.804153,0,1.874987,-1.874987,14.0499,36.02533,0.131558,1.959362,0,0,7.804153
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,31.10986,31.10986,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.29979,5.929165,0,0.6363378,-0.6363378,13.37915,34.30544,0.131558,0.664973,0,0,5.929165
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.29291,30.29291,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.00683,5.292828,0,0.6019818,-0.6019818,12.7446,32.6784,0.131558,0.629071,0,0,5.292828
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2757903,30.14225,29.41962,3.204229,3.204229,0,0,0,3.204229,8.607073,0,4.440892E-16,0,0.2757903,3.372872,3.204229,0,0,27.6757,4.690846,0,3.097082,-3.097082,9.47999,24.30762,0.131558,3.524652,0.2206322,0,4.966636
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.589127,35.81337,31.50425,5.259049,5.259049,12,0,3.372,5.259049,30.217,0,0,0,1.589127,0,0,6.740951,6.403903,31.11691,1.593764,7.99303,0,7.99303,17.06285,43.7508,0.1316911,5.784954,1.271301,12,3.182891
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9671724,39.04377,36.36839,3.921722,3.921722,0,-1,0,3.921722,24.66193,0,0,0,0.9671724,4.128129,3.921722,0,0,23.12387,8.787491,0,3.160956,-3.160956,13.7309,35.20737,0.1316911,4.313895,0.7737379,0,9.754663
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.303905,54.56911,41.41095,3.020981,3.020981,0,-1,0,3.020981,142.4671,0,0,0,4.303905,3.17998,3.020981,0,0,26.63605,5.626535,1.123925,0,1.123925,14.79715,37.94134,0.1316756,3.323079,3.443124,0,9.93044
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.070333,65.42888,45.42997,0,0,0,-1,0,0,0,0,0,0,6.070333,0,0,0,0,25.51212,6.638067,6.070333,0,6.070333,20.55597,52.70752,0.1315917,0,4.856266,0,12.7084
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.419061,59.33395,48.53814,3.823992,3.823992,0,-1,0,3.823992,89.41078,0,0,0,3.419061,4.025254,3.823992,0,0,19.44179,12.10137,0,0.6061935,-0.6061935,19.91699,51.06911,0.1315917,4.20639,2.735249,0,15.52043
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.776394,60.30241,51.47729,4.101458,4.101458,0,-1,0,4.101458,67.69285,0,0,0,2.776394,4.317324,4.101458,0,0,20.11534,11.49517,0,1.54093,-1.54093,18.29271,46.90429,0.1315917,4.511603,2.221115,0,14.27157
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.346177,57.38065,53.18631,2.727415,2.727415,0,-1,0,2.727415,49.35724,0,4.440892E-16,0,1.346177,2.870963,2.727415,0,0,21.82748,9.954243,0,1.524786,-1.524786,16.68544,42.7831,0.1315917,3.000156,1.076941,0,11.30042
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.194388,60.65746,53.66521,4.714211,4.714211,0,-1,0,4.714211,46.54836,0,0,0,2.194388,4.962328,4.714211,0,0,23.52169,8.429457,0,2.76794,-2.76794,13.76778,35.30193,0.1315917,5.185633,1.75551,0,10.62384
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.988451,63.93328,54.19107,0,0,0,-1,0,0,0,0,0,0,2.988451,0,0,0,0,26.59718,5.661516,2.988451,0,2.988451,16.60287,42.57138,0.1315504,0,2.390761,0,8.649967
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.63348,58.00641,52.89521,1.4374,1.4374,0,-1,0,1.4374,113.6413,0,0,0,1.63348,1.513053,1.4374,0,0,23.60873,8.351123,0.1204272,0,0.1204272,16.71712,42.86432,0.1315488,1.58114,1.306784,0,9.984603
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,49.65558,49.65558,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,23.4883,8.459507,0,3.690625,-3.690625,12.82686,32.88932,0.1315488,3.856703,0,0,8.459507
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,46.5568,46.5568,4.578471,4.530438,0,-1,0,4.530438,0,0,0.04803308,0.5058802,0,4.768882,4.530438,0,0,27.58899,4.768882,0,4.768882,-4.768882,7.800015,20,0.1315488,5.036318,0,0,4.768882
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,44.20924,44.20924,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315488,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,42.06827,42.06827,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315488,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,39.95546,39.95546,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315488,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,38.21827,38.21827,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315488,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,36.86608,36.86608,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315488,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,35.43876,35.43876,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315488,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.22742,34.22742,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315488,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,33.0912,33.0912,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315488,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,31.89864,31.89864,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315488,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,30.95023,30.95023,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316072,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,30.1051,30.1051,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1317077,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.93236,34.42751,29.23181,3.373031,3.373031,11.57972,0,3.265669,3.373031,57.28852,0,0,0,1.93236,0,0,8.206689,7.796354,16.16775,15.048,9.728714,0,9.728714,32.89147,84.33693,0.131826,3.710335,1.545888,12,16.98036
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.444676,44.01036,31.32583,5.554274,5.554274,0,0,0,5.554274,80.02263,0,0,0,4.444676,5.846604,5.554274,0,0,6.439039,23.80384,0,1.401928,-1.401928,31.41371,80.54781,0.131826,6.109702,3.555741,0,28.24852
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.534125,52.85095,36.12425,8.574899,8.36,0,-1,0,8.36,66.19767,0,0.2148989,1.072389,5.534125,8.8,8.36,0,0,7.996737,22.40191,0,3.265875,-3.265875,27.97117,71.72081,0.131826,9.432388,4.4273,0,27.93604
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.266544,69.10912,41.14803,1.650388,1.650388,0,-1,0,1.650388,500.8848,0,0,0,8.266544,1.737251,1.650388,0,0,11.62549,19.13604,6.529294,0,6.529294,34.16541,87.60342,0.131736,1.815427,6.613235,0,27.40258
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.693253,76.12315,45.15766,0.8871831,0.8871831,0,-1,0,0.8871831,979.8713,2.663182,0,0,8.693253,0.9338769,0.8871831,0,0,5.096194,25.0124,5.096194,0,5.096194,39.00008,100,0.1316659,0.9759014,6.954602,0,33.70566
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.533764,79.45146,48.27522,0,0,0,-1,0,0,0,8.533764,0,0,8.533764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316659,0,6.827011,0,38.13274
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.241917,81.92485,51.23314,3.072379,3.072379,0,-1,0,3.072379,268.2585,5.007833,0,0,8.241917,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1316659,3.379617,6.593534,0,37.8409
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.82339,82.13179,52.95155,2.722182,2.722182,0,-1,0,2.722182,287.3941,4.957935,0,0,7.82339,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1316659,2.9944,6.258712,0,37.42237
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.646399,73.12653,53.45863,3.292291,3.292291,0,-1,0,3.292291,171.5036,2.180829,0,0,5.646399,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1316659,3.62152,4.517118,0,35.24538
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.811522,66.62025,53.95631,1.734305,1.734305,0,-1,0,1.734305,219.7724,1.985939,0,0,3.811522,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1316659,1.907735,3.049218,0,33.4105
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.690708,58.00709,52.7168,7.285958,7.285958,0,-1,0,7.285958,23.20502,0,8.881784E-16,0,1.690708,7.66943,7.285958,0,0,0,29.59898,0,5.978722,-5.978722,32.69795,83.84074,0.1316659,8.014554,1.352567,0,31.28969
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,49.46777,49.46777,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.643024,23.62026,0,7.26446,-7.26446,25.04054,64.20638,0.1316659,7.591361,0,0,23.62026
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,46.37839,46.37839,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.71465,16.3558,0,2.81826,-2.81826,22.06983,56.5892,0.1316659,2.945082,0,0,16.3558
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,44.02144,44.02144,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.84605,13.53754,0,6.798977,-6.798977,14.90308,38.21295,0.1316659,7.104931,0,0,13.53754
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,41.90863,41.90863,8.924638,6.401632,0,-1,0,6.401632,0,0,2.523006,3.41547,0,6.73856,6.401632,0,0,25.40047,6.73856,0,6.73856,-6.73856,7.800015,20,0.1316659,9.817101,0,0,6.73856
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,39.79583,39.79583,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316659,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,38.03046,38.03046,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316659,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,36.65949,36.65949,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316659,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,35.26035,35.26035,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316659,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,34.03962,34.03962,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316659,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,32.9034,32.9034,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316659,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,31.72022,31.72022,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316659,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,30.79059,30.79059,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317782,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,29.94547,29.94547,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1318737,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.911089,37.03476,29.08157,5.059618,5.059618,12,0,3.372,5.059618,57.53575,-8.881784E-16,0,0,2.911089,0,0,6.940382,6.593363,16.16775,15.048,9.504452,0,9.504452,32.67871,83.79141,0.1320068,5.56558,2.328871,12,17.95909
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.079117,45.83075,31.1662,2.516516,2.516516,0,0,0,2.516516,201.8313,0,0,0,5.079117,2.648964,2.516516,0,0,6.663301,23.60201,2.430153,0,2.430153,34.98416,89.7028,0.1319733,2.768168,4.063293,0,28.68112
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.327198,55.39747,35.94583,9.745234,8.36,0,-1,0,8.36,75.68418,0,1.385234,2.359757,6.327198,8.8,8.36,0,0,4.233149,25.78914,0,2.472802,-2.472802,32.3776,83.01932,0.1319733,10.71976,5.061758,0,32.11634
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.520525,65.74557,40.91327,6.195169,6.195169,0,-1,0,6.195169,121.3934,0,0,0,7.520525,6.521231,6.195169,0,0,6.980707,23.31634,0.9992937,0,0.9992937,33.32561,85.45011,0.1319596,6.814686,6.016419,0,30.83687
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.666507,75.65698,44.89473,5.352144,5.352144,0,-1,0,5.352144,161.9259,0,0,0,8.666507,5.633836,5.352144,0,0,5.981413,24.21571,3.032671,0,3.032671,36.20266,92.82713,0.1319179,5.887358,6.933205,0,32.88221
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.33562,73.70142,48.04046,2.945648,2.945648,0,-1,0,2.945648,249.0325,1.286196,0,0,7.33562,3.100682,2.945648,0,0,2.948743,26.94511,2.948743,0,2.948743,39.00008,100,0.1318774,3.240213,5.868496,0,34.28073
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.34084,82.10123,50.99838,0,0,0,-1,0,0,0,8.34084,0,0,8.34084,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318774,0,6.672672,0,37.93982
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.204707,78.93328,52.7168,2.85234,2.85234,0,-1,0,2.85234,252.5894,4.202244,0,0,7.204707,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1318774,3.137574,5.763765,0,36.80368
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.632319,72.81664,53.24265,6.906079,6.906079,0,-1,0,6.906079,81.55596,0,0,0,5.632319,7.269557,6.906079,0,0,0,29.59898,0,1.637238,-1.637238,37.27428,95.57488,0.1318774,7.596687,4.505855,0,35.2313
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.304914,61.13734,53.76851,0,0,0,-1,0,0,0,0.4857603,0,0,2.304914,0,0,0,0,1.819153,27.96174,1.819153,0,1.819153,39.00008,100,0.1318524,0,1.843931,0,30.26665
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.069412,55.82617,52.52899,2.818512,2.818512,0,-1,0,2.818512,37.94243,0,4.440892E-16,0,1.069412,2.966854,2.818512,0,0,0,29.59898,0,1.897443,-1.897443,37,94.8716,0.1318524,3.100363,0.8555295,0,30.66839
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,49.27997,49.27997,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.108269,27.70154,0,0.1134086,-0.1134086,36.88046,94.56508,0.1318524,0.118512,0,0,27.70154
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,46.21875,46.21875,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.234279,27.58813,0,4.01102,-4.01102,32.65247,83.72411,0.1318524,4.191515,0,0,27.58813
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,43.87119,43.87119,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.690968,23.57711,0,8.8,-8.8,23.37646,59.93951,0.1318524,10.38108,0,0,23.57711
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,41.75839,41.75839,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.46874,14.77711,0,1.494091,-1.494091,21.80154,55.90128,0.1318524,1.561325,0,0,14.77711
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,39.64558,39.64558,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.12885,13.28302,0,0.3717468,-0.3717468,21.40969,54.89653,0.1318524,0.3884754,0,0,13.28302
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,37.87083,37.87083,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.5419,12.91127,0,1.268775,-1.268775,20.07228,51.46729,0.1318524,1.32587,0,0,12.91127
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,36.49986,36.49986,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.95165,11.64249,0,0.6085665,-0.6085665,19.4308,49.82246,0.1318524,0.6359519,0,0,11.64249
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,35.10071,35.10071,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.62783,11.03393,0,0.6474663,-0.6474663,18.74831,48.07249,0.1318524,0.6766022,0,0,11.03393
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,33.8612,33.8612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34724,10.38646,0,0,0,18.74831,48.07249,0.1318524,0,0,0,10.38646
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,32.72498,32.72498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34724,10.38646,0,0,0,18.74831,48.07249,0.1318524,0,0,0,10.38646
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,31.53242,31.53242,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.34724,10.38646,0,0.597331,-0.597331,18.11867,46.45802,0.1318524,0.6242109,0,0,10.38646
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,30.64035,30.64035,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.01094,9.78913,0,0.1801356,-0.1801356,17.92879,45.97115,0.1318524,0.1882417,0,0,9.78913
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,29.78584,29.78584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21109,9.608995,0,0,0,17.92879,45.97115,0.1318524,0,0,0,9.608995
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.785675,36.47833,28.89376,0,0,0,0,0,0,0,0,0,0,2.785675,0,0,0,0,22.21109,9.608995,2.785675,0,2.785675,20.57151,52.74735,0.1318142,0,2.22854,0,12.39467
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.167946,45.90668,30.9784,1.582856,1.582856,0,0,0,1.582856,326.495,0,0,0,5.167946,1.666165,1.582856,0,0,19.42542,12.1161,3.501782,0,3.501782,23.89359,61.2655,0.1317662,1.741142,4.134357,0,17.28405
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.172192,58.2017,35.72986,4.825603,4.825603,0,-1,0,4.825603,148.6279,0,0,0,7.172192,5.079582,4.825603,0,0,15.92364,15.26771,2.09261,0,2.09261,25.87881,66.3558,0.1317375,5.308163,5.737754,0,22.4399
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.658241,65.96793,40.64095,1.841822,1.841822,0,-1,0,1.841822,415.7971,0,0,0,7.658241,1.93876,1.841822,0,0,13.83103,17.15105,5.719481,0,5.719481,31.30479,80.26854,0.1316592,2.026004,6.126593,0,24.8093
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.063194,72.57592,44.60363,0,0,0,-1,0,0,0,0,0,0,8.063194,0,0,0,0,8.111544,22.29859,8.063194,0,8.063194,38.95421,99.88239,0.1315489,0,6.450556,0,30.36178
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.773946,79.95577,47.77753,0.3468162,0.3468162,0,-1,0,0.3468162,2529.854,8.360527,0,0,8.773946,0.3650697,0.3468162,0,0,0.04834911,29.55546,0.04834911,0,0.04834911,39.00008,100,0.1315482,0.3814978,7.019157,0,38.32941
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.737254,78.87782,50.73546,3.116437,3.116437,0,-1,0,3.116437,248.2725,4.456794,0,0,7.737254,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1315482,3.42808,6.189803,0,37.33623
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.796176,72.58112,52.47265,0,0,0,-1,0,0,0,5.796176,0,0,5.796176,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315482,0,4.636941,0,35.39515
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.742824,72.99175,53.0079,3.824533,3.824533,0,-1,0,3.824533,150.1575,1.717,0,0,5.742824,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1315482,4.206986,4.594259,0,35.3418
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.190873,67.58237,53.56192,4.953614,4.953614,0,-1,0,4.953614,84.60233,0,0,0,4.190873,5.21433,4.953614,0,0,0,29.59898,0,1.023458,-1.023458,37.92126,97.2338,0.1315482,5.448975,3.352698,0,33.78985
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.730883,57.72814,52.32241,1.820331,1.820331,0,-1,0,1.820331,95.08619,0,0,0,1.730883,1.916138,1.820331,0,0,1.137175,28.57552,0,0.1852545,-0.1852545,37.72598,96.7331,0.1315482,2.002364,1.384706,0,30.3064
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,49.09217,49.09217,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.343014,28.39027,0,5.055558,-5.055558,32.39696,83.06895,0.1315482,5.283059,0,0,28.39027
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,46.03095,46.03095,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.960301,23.33471,0,5.298996,-5.298996,26.81133,68.74685,0.1315482,5.537451,0,0,23.33471
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,43.71156,43.71156,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.84807,18.03571,0,0.6974382,-0.6974382,26.07616,66.86182,0.1315482,0.7288229,0,0,18.03571
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,41.59875,41.59875,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.623,17.33827,0,2.31345,-2.31345,23.63757,60.60903,0.1315482,2.417555,0,0,17.33827
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,39.48595,39.48595,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.1935,15.02482,0,0.9116548,-0.9116548,22.6766,58.14502,0.1315482,0.9526792,0,0,15.02482
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,37.68303,37.68303,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.20646,14.11317,0,1.269508,-1.269508,21.33842,54.71379,0.1315482,1.326636,0,0,14.11317
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,36.31205,36.31205,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.61702,12.84366,0,0.8790128,-0.8790128,20.41186,52.338,0.1315482,0.9185683,0,0,12.84366
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,34.91291,34.91291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5937,11.96465,0,0,0,20.41186,52.338,0.1315482,0,0,0,11.96465
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,33.67339,33.67339,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.5937,11.96465,0,0.9308235,-0.9308235,19.43069,49.82218,0.1315482,0.9727105,0,0,11.96465
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,32.53717,32.53717,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.62795,11.03382,0,1.127411,-1.127411,18.24229,46.77502,0.1315482,1.178144,0,0,11.03382
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,31.34462,31.34462,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.88063,9.906414,0,1.29725,-1.29725,16.87487,43.26881,0.1315482,1.355626,0,0,9.906414
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,30.45254,30.45254,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.32202,8.609164,0,0.8909326,-0.8909326,15.93575,40.86081,0.1315482,0.9310246,0,0,8.609164
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,29.60742,29.60742,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.31194,7.718232,0,0.6617414,-0.6617414,15.23821,39.07225,0.1315482,0.6915198,0,0,7.718232
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.599209,35.7808,28.73413,10.70615,10.70615,12,0,3.372,10.70615,24.2777,0,0,0,2.599209,0,0,1.293845,1.229153,25.04721,7.05649,3.828362,0,3.828362,18.87011,48.3848,0.1316058,11.77677,2.079367,12,9.655699
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.425965,43.35012,30.77181,6.723629,6.723629,12,0,3.372,6.723629,65.82703,0,0,0,4.425965,0,0,5.276371,5.012552,21.21885,10.50202,9.438518,0,9.438518,27.82428,71.34415,0.1317394,7.395992,3.540772,12,14.92798
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.241964,54.57978,35.4951,3.192285,3.192285,0,-1,0,3.192285,195.5328,0,0,0,6.241964,3.3603,3.192285,0,0,11.78033,18.99668,2.881664,0,2.881664,30.55806,78.35385,0.1317,3.511514,4.993571,0,25.23865
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.498591,65.00912,40.37803,0,0,0,-1,0,0,0,0,0,0,7.498591,0,0,0,0,8.898666,21.59018,7.498591,0,7.498591,37.67185,96.59429,0.1315977,0,5.998873,0,29.08877
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.957018,71.74914,44.31253,8.524985,8.36,0,-1,0,8.36,95.17964,0,0.1649851,1.017484,7.957018,8.8,8.36,0,0,1.400076,28.33891,0,0.8429822,-0.8429822,36.78327,94.31589,0.1315977,9.377483,6.365614,0,36.29593
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.59145,78.69116,47.48643,2.159437,2.159437,0,-1,0,2.159437,397.856,3.981636,0,0,8.59145,2.273091,2.159437,0,0,2.336722,27.49593,2.336722,0,2.336722,39.00008,100,0.1315658,2.375381,6.87316,0,36.08738
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.354401,81.47417,50.47253,4.266231,4.266231,0,-1,0,4.266231,195.8263,3.863631,0,0,8.354401,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1315658,4.692854,6.68352,0,37.95338
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.046468,77.58901,52.20972,4.68957,4.68957,0,-1,0,4.68957,150.2583,2.110079,0,0,7.046468,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1315658,5.158527,5.637175,0,36.64545
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.881307,73.27196,52.76375,7.624926,7.624926,0,-1,0,7.624926,77.13265,0,0,0.02741812,5.881307,8.026237,7.624926,0,0,0,29.59898,0,2.14493,-2.14493,36.73912,94.20269,0.1315658,8.387418,4.705046,0,35.48029
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.658586,65.36572,53.31778,2.788364,2.788364,0,-1,0,2.788364,131.209,0,0,0,3.658586,2.93512,2.788364,0,0,2.383256,27.45405,0.7234653,0,0.7234653,37.42546,95.96253,0.131556,3.067201,2.926868,0,31.11263
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.228882,55.86818,52.07826,0,0,0,-1,0,0,0,0,0,0,1.228882,0,0,0,0,1.659791,28.10517,1.228882,0,1.228882,38.59128,98.95181,0.1315392,0,0.9831057,0,29.33405
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4309086,29.21116,0,0,0,38.59128,98.95181,0.1315392,0,0,0,29.21116
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,45.82436,45.82436,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.4309086,29.21116,0,3.74232,-3.74232,34.64653,88.83708,0.1315392,3.910724,0,0,29.21116
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,43.52375,43.52375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.589042,25.46884,0,0,0,34.64653,88.83708,0.1315392,0,0,0,25.46884
