Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.589042,25.46884,0,0,0,34.64653,88.83708,0.1315392,0,0,0,25.46884
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,39.26998,39.26998,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.589042,25.46884,0,0.9622833,-0.9622833,33.63219,86.23623,0.1315392,1.005586,0,0,25.46884
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,37.47644,37.47644,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.658245,24.50656,0,1.275574,-1.275574,32.28762,82.78861,0.1315392,1.332975,0,0,24.50656
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,36.10546,36.10546,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,7.07555,23.23098,0,2.059157,-2.059157,30.11708,77.22313,0.1315392,2.151819,0,0,23.23098
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,34.70632,34.70632,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,9.363503,21.17183,0,0.7698277,-0.7698277,29.30561,75.14244,0.1315392,0.8044699,0,0,21.17183
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,33.45742,33.45742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21887,20.402,0,0,0,29.30561,75.14244,0.1315392,0,0,0,20.402
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,32.33059,32.33059,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,10.21887,20.402,0,0.4506603,-0.4506603,28.83057,73.9244,0.1315392,0.47094,0,0,20.402
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,31.1662,31.1662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7196,19.95134,0,0,0,28.83057,73.9244,0.1315392,0,0,0,19.95134
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,30.26474,30.26474,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.7196,19.95134,0,1.066043,-1.066043,27.70687,71.0431,0.1315392,1.114015,0,0,19.95134
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,29.41962,29.41962,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.90409,18.8853,0,0.8038692,-0.8038692,26.85951,68.87041,0.1315392,0.8400433,0,0,18.8853
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.286822,34.686,28.52754,6.278822,6.278822,0,0,0,6.278822,36.42119,0,0,0,2.286822,6.609286,6.278822,0,0,12.79728,18.08143,0,4.322464,-4.322464,22.30323,57.18767,0.1315392,6.906704,1.829457,0,20.36825
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.114703,45.30133,30.58401,2.500142,2.500142,0,0,0,2.500142,204.5765,0,0,0,5.114703,2.631728,2.500142,0,0,17.60002,13.75896,2.482975,0,2.482975,24.65879,63.22754,0.1315054,2.750156,4.091763,0,18.87366
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.726392,52.53156,35.26035,1.908139,1.908139,0,-1,0,1.908139,300.1035,0,0,0,5.726392,2.008567,1.908139,0,0,15.11704,15.99364,3.717824,0,3.717824,28.18583,72.27121,0.1314548,2.098953,4.581113,0,21.72003
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.069652,63.01381,40.1151,1.807669,1.807669,0,-1,0,1.807669,391.0923,0,0,0,7.069652,1.902809,1.807669,0,0,11.39922,19.33968,5.166842,0,5.166842,33.08753,84.83965,0.1313845,1.988435,5.655721,0,26.40933
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.206917,72.50577,44.04961,0.7246968,0.7246968,0,-1,0,0.7246968,1132.462,1.211702,0,0,8.206917,0.7628387,0.7246968,0,0,6.232376,23.98984,6.232376,0,6.232376,39.00008,100,0.1312999,0.7971664,6.565534,0,32.19676
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.427086,77.57128,47.22351,0,0,0,-1,0,0,0,8.427086,0,0,8.427086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312999,0,6.741669,0,38.02607
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.493165,81.83311,50.22839,1.1789,1.1789,0,-1,0,1.1789,720.4315,7.252218,0,0,8.493165,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1312999,1.29679,6.794532,0,38.09214
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.295434,78.41708,51.97497,2.271329,2.271329,0,-1,0,2.271329,321.1967,4.904561,0,0,7.295434,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1312999,2.498462,5.836347,0,36.89441
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.785037,72.60189,52.52899,9.696304,8.36,0,-1,0,8.36,69.19901,0,1.336304,2.305935,5.785037,8.8,8.36,0,0,0,29.59898,0,3.014963,-3.014963,35.82203,91.85117,0.1312999,10.66593,4.628029,0,35.38401
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.096837,66.70296,53.08302,5.663203,5.663203,0,-1,0,5.663203,72.34134,0,8.881784E-16,0,4.096837,5.961266,5.663203,0,0,3.349959,26.58401,0,1.864429,-1.864429,33.85675,86.812,0.1312999,6.229523,3.277469,0,30.68085
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.841566,57.58949,51.84351,0,0,0,-1,0,0,0,0,0,0,1.841566,0,0,0,0,5.421547,24.71959,1.841566,0,1.841566,35.60381,91.29163,0.1312749,0,1.473253,0,26.56115
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,48.66961,48.66961,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.579982,26.377,0,8.8,-8.8,26.3278,67.50703,0.1312749,11.9828,0,0,26.377
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,45.63656,45.63656,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,13.35776,17.57699,0,4.041386,-4.041386,22.0678,56.58399,0.1312749,4.223248,0,0,17.57699
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,43.33595,43.33595,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,17.84819,13.53561,0,1.905178,-1.905178,20.05957,51.43468,0.1312749,1.990911,0,0,13.53561
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,41.20436,41.20436,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,19.96505,11.63043,0,8.8,-8.8,10.78355,27.65008,0.1312749,10.19455,0,0,11.63043
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,39.09156,39.09156,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,29.74283,2.830431,0,1.949465,-1.949465,8.728635,22.38107,0.1312749,2.037191,0,0,2.830431
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,37.28864,37.28864,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,31.9089,0.8809652,0,0.4935032,-0.4935032,8.208436,21.04723,0.1312749,0.5157108,0,0,0.8809652
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,35.91766,35.91766,0.5531553,0.3680889,0,-1,0,0.3680889,0,0,0.1850664,0.240382,0,0.387462,0.3680889,0,0,32.45724,0.387462,0,0.387462,-0.387462,7.800015,20,0.1312749,0.6084708,0,0,0.387462
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,34.51852,34.51852,2.512327,0,0,-1,0,0,0,0,2.512327,2.76356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312749,2.76356,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,33.279,33.279,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312749,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,32.14278,32.14278,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312749,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,30.95023,30.95023,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312749,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,30.07693,30.07693,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313745,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,29.23181,29.23181,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1314388,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.559816,35.28685,28.36791,5.656881,5.656881,12,0,3.372,5.656881,45.25136,0,0,0,2.559816,0,0,6.343119,6.025962,16.16775,15.048,8.585778,0,8.585778,31.80718,81.55672,0.1315768,6.222569,2.047853,12,17.60782
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.20866,45.36148,30.36803,2.504121,2.504121,0,0,0,2.504121,208.0036,0,0,0,5.20866,2.635917,2.504121,0,0,7.581975,22.7752,2.572744,0,2.572744,34.2479,87.81496,0.1315419,2.754533,4.166928,0,27.98386
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.345237,57.99836,35.0162,0,0,0,-1,0,0,0,2.336005,0,0,7.345237,0,0,0,0,5.009232,25.09067,5.009232,0,5.009232,39.00008,100,0.131474,0,5.87619,0,32.43591
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.029602,66.47512,39.824,2.811999,2.811999,0,-1,0,2.811999,285.5479,5.069603,0,0,8.029602,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.131474,3.093199,6.423682,0,37.62858
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.085095,76.11866,43.75851,0,0,0,-1,0,0,0,9.085095,0,0,9.085095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131474,0,7.268076,0,38.68407
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.259302,81.22573,46.93241,2.470375,2.470375,0,-1,0,2.470375,374.8137,6.658908,0,0,9.259302,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.131474,2.717412,7.407442,0,38.85828
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.022677,79.18699,49.93729,3.354648,3.354648,0,-1,0,3.354648,239.1511,4.491469,0,0,8.022677,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.131474,3.690113,6.418142,0,37.62165
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.796299,75.87552,51.71204,3.377337,3.377337,0,-1,0,3.377337,201.2325,3.241208,0,0,6.796299,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.131474,3.715071,5.437039,0,36.39528
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.876327,72.66525,52.26607,4.393914,4.393914,0,-1,0,4.393914,133.7379,1.251154,0,0,5.876327,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.131474,4.833306,4.701061,0,35.4753
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.322277,67.2767,52.84826,5.022458,5.022458,0,-1,0,5.022458,86.059,0,0,0,4.322277,5.286798,5.022458,0,0,0,29.59898,0,0.9645209,-0.9645209,37.98338,97.3931,0.131474,5.524704,3.457822,0,33.92126
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.226194,58.62268,51.62753,5.108103,5.108103,0,-1,0,5.108103,43.58162,0,0,0,2.226194,5.37695,5.108103,0,0,1.07169,28.63446,0,3.150757,-3.150757,34.66219,88.87724,0.131474,5.618913,1.780955,0,30.86065
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,48.43485,48.43485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.572531,25.4837,0,0,0,34.66219,88.87724,0.131474,0,0,0,25.4837
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,45.42997,45.42997,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.572531,25.4837,0,4.069258,-4.069258,30.37282,77.87887,0.131474,4.252375,0,0,25.4837
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,43.12936,43.12936,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.093928,21.41444,0,0.7642709,-0.7642709,29.56721,75.8132,0.131474,0.7986631,0,0,21.41444
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,41.01656,41.01656,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.943118,20.65017,0,8.8,-8.8,20.29119,52.02859,0.131474,13.68584,0,0,20.65017
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,38.90376,38.90376,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.7209,11.85017,0,0.07847781,-0.07847781,20.20847,51.81649,0.131474,0.08200932,0,0,11.85017
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,37.129,37.129,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.80809,11.77169,0,0.6014495,-0.6014495,19.57449,50.19089,0.131474,0.6285148,0,0,11.77169
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,35.75803,35.75803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.47637,11.17024,0,0,0,19.57449,50.19089,0.131474,0,0,0,11.17024
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,34.35888,34.35888,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.47637,11.17024,0,1.890222,-1.890222,17.58202,45.08201,0.131474,1.975282,0,0,11.17024
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,33.11937,33.11937,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.57662,9.280023,0,1.848772,-1.848772,15.63324,40.08516,0.131474,1.931967,0,0,9.280023
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,31.98315,31.98315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.63081,7.431251,0,0,0,15.63324,40.08516,0.131474,0,0,0,7.431251
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,30.81876,30.81876,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.63081,7.431251,0,0.7027375,-0.7027375,14.89249,38.1858,0.131474,0.7343607,0,0,7.431251
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,29.92669,29.92669,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.41163,6.728513,0,0.09728391,-0.09728391,14.78994,37.92286,0.131474,0.1016617,0,0,6.728513
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,29.08157,29.08157,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.51972,6.631229,0,1.487315,-1.487315,13.22218,33.90295,0.131474,1.554244,0,0,6.631229
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.493817,34.90497,28.18011,2.213739,2.213739,0,0,0,2.213739,112.6518,0,0,0,2.493817,2.330251,2.213739,0,0,27.17229,5.143914,0.1635654,0,0.1635654,13.37735,34.30083,0.1314718,2.435112,1.995053,0,7.637731
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.813417,43.91846,30.18962,0,0,0,0,0,0,0,0,0,0,4.813417,0,0,0,0,27.00873,5.291123,4.813417,0,4.813417,17.94376,46.00954,0.1314066,0,3.850734,0,10.10454
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.371022,57.81562,34.78144,1.997156,1.997156,0,-1,0,1.997156,369.076,0,0,0,7.371022,2.102269,1.997156,0,0,22.19531,9.623199,5.268753,0,5.268753,22.94213,58.82587,0.1313354,2.196871,5.896817,0,16.99422
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.578629,68.43751,39.56107,6.769032,6.769032,0,-1,0,6.769032,126.7335,0,0,0,8.578629,7.125297,6.769032,0,0,16.92656,14.36508,1.453333,0,1.453333,24.32089,62.36113,0.1313158,7.445935,6.862903,0,22.9437
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.109421,75.84831,43.46741,2.686664,2.686664,0,-1,0,2.686664,339.0607,0,0,0,9.109421,2.828067,2.686664,0,0,15.47323,15.67308,6.281354,0,6.281354,30.2799,77.64062,0.131231,2.95533,7.287537,0,24.7825
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.125308,80.16118,46.64131,4.107768,4.107768,0,-1,0,4.107768,222.1476,0,0,0,9.125308,4.323966,4.107768,0,0,9.191871,21.32629,4.801342,0,4.801342,34.83486,89.31997,0.1311662,4.518544,7.300247,0,30.4516
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.624881,81.72291,49.65558,1.848927,1.848927,0,-1,0,1.848927,466.4804,2.288114,0,0,8.624881,1.946239,1.848927,0,0,4.390528,25.6475,4.390528,0,4.390528,39.00008,100,0.131107,2.033819,6.899905,0,34.27238
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.934204,80.6833,51.42094,0,0,0,-1,0,0,0,7.934204,0,0,7.934204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131107,0,6.347363,0,37.53318
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.494581,74.93102,52.00314,4.249506,4.249506,0,-1,0,4.249506,152.8314,2.021416,0,0,6.494581,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.131107,4.674457,5.195664,0,36.09356
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.452804,67.47009,52.58533,2.781565,2.781565,0,-1,0,2.781565,160.0827,1.52484,0,0,4.452804,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.131107,3.059722,3.562243,0,34.05178
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.921939,57.38105,51.39278,4.660268,4.660268,0,-1,0,4.660268,41.24096,0,8.881784E-16,0,1.921939,4.905545,4.660268,0,0,0,29.59898,0,2.983606,-2.983606,35.85508,91.93592,0.131107,5.126295,1.537551,0,31.52092
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,48.24705,48.24705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.315118,26.61537,0,0,0,35.85508,91.93592,0.131107,0,0,0,26.61537
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,45.24217,45.24217,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.315118,26.61537,0,3.642432,-3.642432,32.01562,82.09117,0.131107,3.806341,0,0,26.61537
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,42.96973,42.96973,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.362264,22.97294,0,1.93591,-1.93591,29.97499,76.8588,0.131107,2.023026,0,0,22.97294
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,40.8851,40.8851,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.513275,21.03703,0,3.247311,-3.247311,26.55203,68.08199,0.131107,3.39344,0,0,21.03703
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,38.77229,38.77229,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.1214,17.78972,0,1.659336,-1.659336,24.80293,63.59714,0.131107,1.734006,0,0,17.78972
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,36.97876,36.97876,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.9651,16.13038,0,1.047175,-1.047175,23.69911,60.76683,0.131107,1.094298,0,0,16.13038
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,35.59839,35.59839,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.12863,15.08321,0,0.6625904,-0.6625904,23.00068,58.97599,0.131107,0.692407,0,0,15.08321
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,34.19925,34.19925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.86485,14.42062,0,0,0,23.00068,58.97599,0.131107,0,0,0,14.42062
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,32.95974,32.95974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.86485,14.42062,0,0,0,23.00068,58.97599,0.131107,0,0,0,14.42062
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,31.82352,31.82352,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.86485,14.42062,0,1.01698,-1.01698,21.92869,56.2273,0.131107,1.062744,0,0,14.42062
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,30.64035,30.64035,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.99482,13.40364,0,0.5118473,-0.5118473,21.38916,54.84388,0.131107,0.5348804,0,0,13.40364
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,29.76706,29.76706,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.56354,12.89179,0,1.277099,-1.277099,20.04298,51.39214,0.131107,1.334569,0,0,12.89179
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,28.92193,28.92193,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.98254,11.61469,0,1.342576,-1.342576,18.62778,47.76344,0.131107,1.402992,0,0,11.61469
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.942801,33.20565,28.02047,3.530342,3.530342,0,0,0,3.530342,55.03152,0,0,0,1.942801,3.716149,3.530342,0,0,21.47429,10.27212,0,1.773348,-1.773348,16.7585,42.97044,0.131107,3.883376,1.554241,0,12.21492
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.32968,42.21883,30.00181,1.841609,1.841609,0,0,0,1.841609,235.1031,0,0,0,4.32968,1.938536,1.841609,0,0,23.44468,8.498768,2.391144,0,2.391144,19.02694,48.78693,0.1310748,2.02577,3.463744,0,12.82845
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.905412,52.33464,34.54669,4.855851,4.855851,0,-1,0,4.855851,121.6143,0,0,0,5.905412,5.111422,4.855851,0,0,21.05353,10.6508,0.7939897,0,0.7939897,19.78019,50.71833,0.1310642,5.341436,4.724329,0,16.55621
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.1235,58.52684,39.29815,2.045532,2.045532,0,-1,0,2.045532,299.3598,0,0,0,6.1235,2.153192,2.045532,0,0,20.25954,11.36539,3.970309,0,3.970309,23.54675,60.37617,0.1310107,2.250085,4.8988,0,17.48889
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.919894,62.24889,43.17632,1.681441,1.681441,0,-1,0,1.681441,352.0726,0,0,0,5.919894,1.769938,1.681441,0,0,16.28924,14.93867,4.149955,0,4.149955,27.48375,70.471,0.130955,1.849585,4.735915,0,20.85856
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.785665,69.37461,46.37839,0,0,0,-1,0,0,0,0,0,0,6.785665,0,0,0,0,12.13928,18.67363,6.785665,0,6.785665,33.92119,86.97724,0.1308638,0,5.428532,0,25.45929
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.864804,73.36574,49.41143,3.784306,3.784306,0,-1,0,3.784306,181.4019,0,0,0,6.864804,3.98348,3.784306,0,0,5.353616,24.78072,2.881324,0,2.881324,36.65466,93.98611,0.1308252,4.162737,5.491843,0,31.64553
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.147576,68.52422,51.18619,2.55873,2.55873,0,-1,0,2.55873,201.177,0,0,0,5.147576,2.6934,2.55873,0,0,2.472292,27.37391,2.454176,0,2.454176,38.98289,99.95593,0.1307923,2.814603,4.118061,0,32.52149
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.785622,64.14665,51.78717,7.720301,7.720301,0,-1,0,7.720301,49.03465,0,8.881784E-16,0.1323307,3.785622,8.126633,7.720301,0,0,0.0181162,29.58267,0,4.341011,-4.341011,34.40707,88.22307,0.1307923,8.492331,3.028497,0,33.36829
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.399878,59.9808,52.36936,5.862663,5.862663,0,-1,0,5.862663,40.93495,0,8.881784E-16,0,2.399878,6.171224,5.862663,0,0,4.841461,25.24166,0,3.771346,-3.771346,30.43172,78.02989,0.1307923,6.448929,1.919903,0,27.64154
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.728048,56.55925,51.20497,0,0,0,-1,0,0,0,0,0,0,1.728048,0,0,0,0,9.031845,21.47032,1.728048,0,1.728048,32.07109,82.23339,0.1307691,0,1.382439,0,23.19837
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,48.04046,48.04046,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,7.303797,23.02556,0,2.166793,-2.166793,29.78709,76.37699,0.1307691,2.264298,0,0,23.02556
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,45.05436,45.05436,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.711345,20.85877,0,1.812062,-1.812062,27.87701,71.47936,0.1307691,1.893604,0,0,20.85877
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,42.8101,42.8101,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.72475,19.04671,0,6.10235,-6.10235,21.44456,54.98595,0.1307691,6.376956,0,0,19.04671
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,40.72546,40.72546,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,18.50514,12.94436,0,1.926271,-1.926271,19.4141,49.77964,0.1307691,2.012953,0,0,12.94436
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,38.61266,38.61266,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.64544,11.01808,0,0.2693692,-0.2693692,19.13016,49.05159,0.1307691,0.2814908,0,0,11.01808
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,36.81912,36.81912,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.94474,10.74872,0,0.6578415,-0.6578415,18.43673,47.27357,0.1307691,0.6874444,0,0,10.74872
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,35.43876,35.43876,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.67567,10.09087,0,2.093175,-2.093175,16.23033,41.61615,0.1307691,2.187368,0,0,10.09087
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,34.01144,34.01144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.00142,7.997699,0,0,0,16.23033,41.61615,0.1307691,0,0,0,7.997699
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,32.77193,32.77193,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,24.00142,7.997699,0,1.936531,-1.936531,14.18905,36.3821,0.1307691,2.023675,0,0,7.997699
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,31.63571,31.63571,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,26.15312,6.061168,0,0.8890926,-0.8890926,13.25186,33.97906,0.1307691,0.9291018,0,0,6.061168
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,30.48071,30.48071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.141,5.172076,0,0,0,13.25186,33.97906,0.1307691,0,0,0,5.172076
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,29.60742,29.60742,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,27.141,5.172076,0,2.734114,-2.734114,10.36985,26.58931,0.1307691,2.857149,0,0,5.172076
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,28.7623,28.7623,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.17891,2.437962,8.36,0,8.36,18.30085,46.92515,0.1308987,2.850874,0,12,2.437962
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.357726,34.19115,27.86084,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.357726,0,0,8.8,8.36,21.81891,9.961962,10.71773,0,10.71773,28.46857,72.99619,0.130922,0,1.886181,12,12.31969
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.962245,43.97217,29.81401,6.744304,6.744304,12,0,3.372,6.744304,73.57684,8.881784E-16,0,0,4.962245,0,0,5.255696,4.992911,11.10118,19.60792,9.955156,0,9.955156,37.91286,97.21228,0.1310473,7.418735,3.969796,12,24.57016
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.678759,54.778,34.33071,1.773507,1.773507,0,-1,0,1.773507,376.585,3.665886,0,0,6.678759,1.866849,1.773507,0,0,1.146024,28.56756,1.146024,0,1.146024,39.00008,100,0.1310319,1.950857,5.343008,0,35.24632
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.35261,62.85163,39.06339,1.326236,1.326236,0,-1,0,1.326236,554.3966,5.956572,0,0,7.35261,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1310319,1.45886,5.882088,0,36.95159
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.97988,74.51743,42.91339,2.779436,2.779436,0,-1,0,2.779436,323.0828,6.054158,0,0,8.97988,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1310319,3.05738,7.183905,0,38.57886
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.769973,77.73808,46.11546,5.884183,5.884183,0,-1,0,5.884183,149.0432,2.576096,0,0,8.769973,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1310319,6.472601,7.015978,0,38.36895
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.07437,73.97388,49.17668,0,0,0,-1,0,0,0,7.07437,0,0,7.07437,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310319,0,5.659496,0,36.67335
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.445519,73.48059,50.97021,6.179921,6.179921,0,-1,0,6.179921,104.2978,0,0,0,6.445519,6.50518,6.179921,0,0,0,29.59898,0,0.05966055,-0.05966055,38.93719,99.83875,0.1310319,6.797913,5.156415,0,36.0445
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.43943,74.1543,51.55241,2.513111,2.513111,0,-1,0,2.513111,256.2334,3.727761,0,0,6.43943,2.64538,2.513111,0,0,0.06628949,29.53932,0.06628949,0,0.06628949,39.00008,100,0.1310311,2.764422,5.151544,0,35.97875
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.517809,63.62464,52.18156,3.49394,3.49394,0,-1,0,3.49394,100.6832,0,0,0,3.517809,3.677832,3.49394,0,0,0,29.59898,0,0.1600223,-0.1600223,38.8314,99.56749,0.1310311,3.843334,2.814248,0,33.11679
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.241511,54.82878,51.02655,4.611095,4.611095,0,-1,0,4.611095,26.92442,0,0,0,1.241511,4.853785,4.611095,0,0,0.1778026,29.43896,0,3.612274,-3.612274,35.02373,89.80425,0.1310311,5.072205,0.9932084,0,30.68047
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,47.88083,47.88083,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.191441,25.82668,0,5.35655,-5.35655,29.37743,75.32659,0.1310311,5.597595,0,0,25.82668
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,44.89473,44.89473,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.14316,20.47013,0,0.1797841,-0.1797841,29.18792,74.84067,0.1310311,0.1878744,0,0,20.47013
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,42.67863,42.67863,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.34292,20.29035,0,7.450834,-7.450834,21.33405,54.70258,0.1310311,7.786122,0,0,20.29035
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,40.56583,40.56583,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.62163,12.83951,0,5.269489,-5.269489,15.77952,40.46023,0.1310311,5.506616,0,0,12.83951
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,38.4812,38.4812,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.47662,7.570024,0,0.7032328,-0.7032328,15.03825,38.55954,0.1310311,0.7348783,0,0,7.570024
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,36.65949,36.65949,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.25799,6.866791,0,1.857023,-1.857023,13.08078,33.54038,0.1310311,1.940589,0,0,6.866791
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,35.3073,35.3073,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.32134,5.009768,0,1.617446,-1.617446,11.37584,29.16876,0.1310311,1.690231,0,0,5.009768
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,33.87998,33.87998,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.11851,3.392323,0,1.467565,-1.467565,9.828888,25.20223,0.1310311,1.533605,0,0,3.392323
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,32.64047,32.64047,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.74913,1.924758,0,0.730961,-0.730961,9.058388,23.22659,0.1310311,0.7638543,0,0,1.924758
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,31.50425,31.50425,1.18423,1.134107,0,-1,0,1.134107,0,0,0.05012362,0.1685467,0,1.193797,1.134107,0,0,31.56131,1.193797,0,1.193797,-1.193797,7.800015,20,0.1310311,1.302654,0,0,1.193797
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,30.34925,30.34925,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310311,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.47596,29.47596,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311024,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,28.63084,28.63084,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311569,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.559604,34.61965,27.72937,3.610298,3.610298,11.54417,0,3.256675,3.610298,70.89732,0,0,0,2.559604,0,0,7.933874,7.53718,16.16775,15.048,10.09678,0,10.09678,33.24065,85.23227,0.1312667,3.971328,2.047683,12,17.6076
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.393463,45.15978,29.65437,4.515352,4.515352,0,0,0,4.515352,119.4472,0,0,0,5.393463,4.753002,4.515352,0,0,6.070969,24.13511,0.6404608,0,0.6404608,33.84825,86.7902,0.1312581,4.966887,4.31477,0,29.52857
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.930905,55.47034,34.15229,2.445272,2.445272,0,-1,0,2.445272,283.4411,0,0,0,6.930905,2.573971,2.445272,0,0,5.430508,24.71152,4.356935,0,4.356935,37.9816,97.38851,0.1311999,2.689799,5.544724,0,31.64243
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.683865,67.94697,38.81924,0.1488191,0.1488191,0,-1,0,0.1488191,5835.183,7.453639,0,0,8.683865,0.1566516,0.1488191,0,0,1.073574,28.63276,1.073574,0,1.073574,39.00008,100,0.1311856,0.163701,6.947091,0,37.31663
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.577525,72.35966,42.65046,4.093261,4.093261,0,-1,0,4.093261,209.5524,4.26883,0,0,8.577525,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1311856,4.502586,6.86202,0,38.1765
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.505457,76.1811,45.87132,0,0,0,-1,0,0,0,8.505457,0,0,8.505457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311856,0,6.804366,0,38.10443
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.501118,80.17142,48.94192,2.334289,2.334289,0,-1,0,2.334289,364.1845,6.043972,0,0,8.501118,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1311856,2.567718,6.800894,0,38.1001
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.359025,77.153,50.73546,1.236925,1.236925,0,-1,0,1.236925,594.945,6.056999,0,0,7.359025,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1311856,1.360618,5.88722,0,36.958
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.044002,72.28756,51.3646,0,0,0,-1,0,0,0,6.044002,0,0,6.044002,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311856,0,4.835202,0,35.64298
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.122227,65.5693,51.97497,7.604122,7.604122,0,-1,0,7.604122,54.21043,0,8.881784E-16,0.004533795,4.122227,8.004338,7.604122,0,0,0,29.59898,0,3.882111,-3.882111,34.90797,89.50745,0.1311856,8.364533,3.297782,0,33.72121
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.991225,57.02808,50.83875,3.406914,3.406914,0,-1,0,3.406914,58.4466,0,4.440892E-16,0,1.991225,3.586225,3.406914,0,0,4.313457,25.71687,0,1.595,-1.595,33.2267,85.19649,0.1311856,3.747605,1.59298,0,27.70809
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,47.72119,47.72119,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,6.085679,24.12187,0,1.569329,-1.569329,31.57248,80.95491,0.1311856,1.639949,0,0,24.12187
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,44.76327,44.76327,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.829378,22.55254,0,4.860938,-4.860938,26.4486,67.81679,0.1311856,5.07968,0,0,22.55254
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,42.54717,42.54717,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,13.23042,17.6916,0,4.990939,-4.990939,21.18769,54.32729,0.1311856,5.215531,0,0,17.6916
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,40.46254,40.46254,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.77591,12.70066,0,4.259345,-4.259345,16.69794,42.81516,0.1311856,4.451015,0,0,12.70066
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,38.34973,38.34973,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.50851,8.441317,0,0.9825633,-0.9825633,15.66223,40.15949,0.1311856,1.026779,0,0,8.441317
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,36.5562,36.5562,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.60025,7.458753,0,2.444541,-2.444541,13.08546,33.55239,0.1311856,2.554545,0,0,7.458753
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,35.17583,35.17583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.31641,5.014212,0,0,0,13.08546,33.55239,0.1311856,0,0,0,5.014212
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.31641,5.014212,0,0,0,13.08546,33.55239,0.1311856,0,0,0,5.014212
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,32.53717,32.53717,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.31641,5.014212,0,2.427238,-2.427238,10.52693,26.99206,0.1311856,2.536464,0,0,5.014212
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,31.40096,31.40096,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,30.01334,2.586974,0,1.413834,-1.413834,9.036613,23.17076,0.1311856,1.477456,0,0,2.586974
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,30.23657,30.23657,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0.09836662,0,1.160622,1.102591,0,0,31.58426,1.17314,0,1.160622,-1.160622,7.813211,20.03383,0.1311856,1.21285,0,0,1.17314
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,29.34449,29.34449,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.87384,0.01251836,8.36,0,8.36,15.7442,40.36967,0.1312787,1.492991,0,12,0.01251836
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,28.52754,28.52754,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.51384,7.536519,8.36,0,8.36,23.6752,60.70551,0.1313431,0.3954627,0,12,7.536519
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.503469,34.35438,27.62608,1.765016,1.765016,10.56502,0,3.008949,1.765016,141.8383,1.776357E-15,0,0,2.503469,0,0,8.8,8.36,16.15384,15.06052,10.86347,0,10.86347,33.98119,87.13108,0.1314141,1.941518,2.002776,12,17.56399
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.072632,44.02947,29.55108,0.4657695,0.4657695,0,0,0,0.4657695,1089.086,0,0,0,5.072632,0.4902837,0.4657695,0,0,5.290375,24.83764,4.582348,0,4.582348,38.32838,98.27772,0.131353,0.5123465,4.058106,0,29.91027
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.106624,55.91698,33.99266,5.046727,5.046727,0,-1,0,5.046727,140.8165,1.086254,0,0,7.106624,5.312345,5.046727,0,0,0.7080261,28.96175,0.7080261,0,0.7080261,39.00008,100,0.1313436,5.5514,5.685299,0,36.06838
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.456064,66.73037,38.61266,2.58098,2.58098,0,-1,0,2.58098,327.63,5.739244,0,0,8.456064,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1313436,2.839078,6.764851,0,38.05504
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.310349,75.39957,42.41571,3.265571,3.265571,0,-1,0,3.265571,285.1063,5.872905,0,0,9.310349,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1313436,3.592128,7.448279,0,38.90933
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.088982,78.63391,45.63656,0.3936055,0.3936055,0,-1,0,0.3936055,2309.16,8.67466,0,0,9.088982,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1313436,0.432966,7.271185,0,38.68796
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.716207,80.89764,48.69778,1.3603,1.3603,0,-1,0,1.3603,640.7563,7.284312,0,0,8.716207,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1313436,1.49633,6.972966,0,38.31519
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.029375,79.97032,50.51948,2.057338,2.057338,0,-1,0,2.057338,390.2799,5.863756,0,0,8.029375,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1313436,2.263072,6.4235,0,37.62835
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.062139,72.08422,51.12985,6.927161,6.927161,0,-1,0,6.927161,87.5126,0,0,0,6.062139,7.291748,6.927161,0,0,0,29.59898,0,1.229609,-1.229609,37.70396,96.67661,0.1313436,7.619877,4.849711,0,35.66112
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.129682,65.36787,51.76838,2.444821,2.444821,0,-1,0,2.444821,168.9155,0.1899527,0,0,4.129682,2.573496,2.444821,0,0,1.366233,28.36937,1.366233,0,1.366233,39.00008,100,0.1313254,2.689303,3.303745,0,32.49905
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.994852,56.84381,50.65095,2.454441,2.454441,0,-1,0,2.454441,81.27518,0,4.440892E-16,0,1.994852,2.583622,2.454441,0,0,0,29.59898,0,0.5887707,-0.5887707,38.37946,98.40868,0.1313254,2.699885,1.595881,0,31.59383
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,47.54277,47.54277,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.6541898,29.01021,0,0.4259941,-0.4259941,37.93042,97.2573,0.1313254,0.4451638,0,0,29.01021
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,44.60363,44.60363,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.127517,28.58421,0,3.503427,-3.503427,34.23748,87.78825,0.1313254,3.661082,0,0,28.58421
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,42.38754,42.38754,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.020214,25.08079,0,4.382443,-4.382443,29.61798,75.9434,0.1313254,4.579654,0,0,25.08079
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,40.3029,40.3029,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.889595,20.69834,0,0.430731,-0.430731,29.16395,74.77922,0.1313254,0.4501139,0,0,20.69834
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,38.21827,38.21827,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.36819,20.26761,0,2.152223,-2.152223,26.89531,68.9622,0.1313254,2.249073,0,0,20.26761
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,36.39656,36.39656,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.75954,18.11539,0,1.596616,-1.596616,25.21233,64.64687,0.1313254,1.668463,0,0,18.11539
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,35.04437,35.04437,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.53356,16.51877,0,2.200736,-2.200736,22.89255,58.69873,0.1313254,2.299769,0,0,16.51877
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.97882,14.31804,0,0,0,22.89255,58.69873,0.1313254,0,0,0,14.31804
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,32.46205,32.46205,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.97882,14.31804,0,1.56304,-1.56304,21.24496,54.47416,0.1313254,1.633377,0,0,14.31804
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,31.32583,31.32583,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.71553,12.755,0,0.1534563,-0.1534563,21.08321,54.05939,0.1313254,0.1603618,0,0,12.755
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,30.16145,30.16145,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.88604,12.60154,0,0.2047428,-0.2047428,20.86739,53.50602,0.1313254,0.2139562,0,0,12.60154
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,29.25998,29.25998,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.11353,12.3968,0,0.508321,-0.508321,20.33157,52.13213,0.1313254,0.5311955,0,0,12.3968
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,28.41486,28.41486,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.67834,11.88848,0,0.9169608,-0.9169608,19.36501,49.65377,0.1313254,0.958224,0,0,11.88848
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.653115,34.66684,27.52279,6.003184,6.003184,0,0,0,6.003184,44.19513,0,0,0,2.653115,6.319141,6.003184,0,0,20.69718,10.97152,0,3.666026,-3.666026,15.50068,39.74525,0.1313254,6.603503,2.122492,0,13.62463
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.363411,41.72149,29.44779,3.103788,3.103788,0,0,0,3.103788,140.5834,0,0,0,4.363411,3.267146,3.103788,0,0,24.77054,7.30549,1.096266,0,1.096266,16.54069,42.41193,0.1313108,3.414167,3.490729,0,11.6689
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.111367,55.77991,33.8612,0,0,0,-1,0,0,0,0,0,0,7.111367,0,0,0,0,23.67428,8.29213,7.111367,0,7.111367,23.28712,59.71045,0.1312161,0,5.689094,0,15.4035
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.274082,65.7453,38.42485,6.513821,6.513821,0,-1,0,6.513821,127.0235,0,0,0,8.274082,6.856653,6.513821,0,0,16.56291,14.69236,1.417429,0,1.417429,24.63181,63.15837,0.1311973,7.165203,6.619266,0,22.96644
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.981562,69.2532,42.2279,0,0,0,-1,0,0,0,0,0,0,7.981562,0,0,0,0,15.14548,15.96805,7.981562,0,7.981562,32.20379,82.57365,0.1310912,0,6.38525,0,23.94961
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.885629,72.86306,45.44875,5.129484,5.129484,0,-1,0,5.129484,153.7314,0,0,0,7.885629,5.399457,5.129484,0,0,7.163918,23.15145,2.486172,0,2.486172,34.56238,88.62131,0.1310582,5.642432,6.308503,0,31.03708
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.807636,68.00809,48.51936,0,0,0,-1,0,0,0,1.12989,0,0,5.807636,0,0,0,0,4.677746,25.38901,4.677746,0,4.677746,39.00008,100,0.1309962,0,4.646109,0,31.19664
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.27409,72.01743,50.34107,5.489763,5.489763,0,-1,0,5.489763,114.2871,0.495392,0,0,6.27409,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1309962,6.038739,5.019272,0,35.87307
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.759911,66.80621,50.97021,0.4623936,0.4623936,0,-1,0,0.4623936,1029.407,4.273181,0,0,4.759911,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1309962,0.5086329,3.807929,0,34.35889
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.908971,64.41375,51.62753,0,0,0,-1,0,0,0,3.908971,0,0,3.908971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309962,0,3.127177,0,33.50795
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.557505,55.27562,50.49131,0,0,0,-1,0,0,0,1.557505,0,0,1.557505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309962,0,1.246004,0,31.15648
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,47.40192,47.40192,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1309962,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,44.47217,44.47217,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1309962,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,42.28424,42.28424,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1309962,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,40.19961,40.19961,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1309962,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,38.10559,38.10559,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1309962,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,36.28388,36.28388,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1309962,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,34.91291,34.91291,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1309962,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,33.51376,33.51376,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1309962,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,32.33059,32.33059,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1309962,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,31.19437,31.19437,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1309962,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,30.02998,30.02998,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1309962,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,29.12852,29.12852,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1309962,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,28.31157,28.31157,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1309962,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.235942,30.65855,27.41011,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.1175,0,0,0,1.235942,0,0,8.8,8.36,32.13409,0.6783009,9.595942,0,9.595942,17.61852,45.17559,0.131107,2.82545,0.9887536,12,1.914243
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.671551,36.56591,29.28815,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.671551,0,0,8.8,8.36,22.53814,9.314649,11.03155,0,11.03155,28.08397,72.01003,0.1311256,0,2.13724,12,11.9862
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.411643,46.46258,33.67339,2.950004,2.950004,0,-1,0,2.950004,149.547,0,0,0,4.411643,3.105267,2.950004,0,0,11.50659,19.24304,1.306376,0,1.306376,29.3233,75.18781,0.1311083,3.245004,3.529315,0,23.65469
