Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.581969,51.98825,38.21827,3.598628,3.598628,0,-1,0,3.598628,127.3254,0,0,0,4.581969,3.78803,3.598628,0,0,10.20022,20.41878,0.7939393,0,0.7939393,30.0765,77.11907,0.1310977,3.958491,3.665575,0,25.00075
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.717013,60.14581,41.99314,5.489497,5.489497,0,-1,0,5.489497,104.1446,0,0,0,5.717013,5.778418,5.489497,0,0,9.406278,21.13333,0,0.06140435,-0.06140435,30.01177,76.95311,0.1310977,6.038446,4.57361,0,26.85034
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.92544,64.62495,45.214,6.932096,6.932096,0,-1,0,6.932096,85.47832,0,0,0,5.92544,7.296944,6.932096,0,0,9.474504,21.07192,0,1.371504,-1.371504,28.56608,73.24622,0.1310977,7.625306,4.740352,0,26.99736
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.568854,70.79604,48.30339,6.556189,6.556189,0,-1,0,6.556189,100.1932,0,0,0,6.568854,6.901251,6.556189,0,0,10.9984,19.70042,0,0.3323971,-0.3323971,28.2157,72.34782,0.1310977,7.211808,5.255084,0,26.26927
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.634033,65.35602,50.09692,6.568397,6.568397,0,-1,0,6.568397,70.55045,0,0,0,4.634033,6.914102,6.568397,0,0,11.36773,19.36802,0,2.280069,-2.280069,25.8123,66.18526,0.1310977,7.225236,3.707227,0,24.00206
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.741847,59.42661,50.76363,0,0,0,-1,0,0,0,0,0,0,2.741847,0,0,0,0,13.90114,17.08795,2.741847,0,2.741847,28.41345,72.85484,0.1310615,0,2.193478,0,19.8298
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.448871,55.88998,51.42094,4.097981,4.097981,0,-1,0,4.097981,35.35572,0,8.881784E-16,0,1.448871,4.313664,4.097981,0,0,11.15929,19.55562,0,2.864794,-2.864794,25.39369,65.11189,0.1310615,4.50778,1.159097,0,21.00449
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.213479,54.00896,50.3129,4.694821,4.694821,0,-1,0,4.694821,25.84719,0,0,0,1.213479,4.941917,4.694821,0,0,14.34239,16.69082,0,3.728438,-3.728438,21.46357,55.03468,0.1310615,5.164303,0.9707833,0,17.9043
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,47.25168,47.25168,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,18.4851,12.96239,0,6.752805,-6.752805,14.34549,36.78323,0.1310615,7.056681,0,0,12.96239
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,44.31253,44.31253,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0.01851219,0,5.662788,5.379649,0,0,25.98822,6.209581,0,5.662788,-5.662788,8.376386,21.47787,0.1310615,5.917614,0,0,6.209581
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,42.12461,42.12461,5.998551,0.5194527,0,-1,0,0.5194527,0,0,5.479099,6.078954,0,0.5467923,0.5194527,0,0,32.2802,0.5467923,0,0.5467923,-0.5467923,7.800015,20,0.1310615,6.598406,0,0,0.5467923
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,40.06815,40.06815,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310615,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,37.95534,37.95534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310615,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,36.15242,36.15242,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310615,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,34.78144,34.78144,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310615,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,33.3823,33.3823,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310615,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,32.17096,32.17096,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310615,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,31.05352,31.05352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310615,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,29.89852,29.89852,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310615,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,28.99706,28.99706,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311207,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,28.18011,28.18011,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311887,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.099967,32.85255,27.25986,3.209219,3.209219,11.36878,0,3.212301,3.209219,65.43543,0,0,0,2.099967,0,0,8.159559,7.751581,16.16775,15.048,9.851547,0,9.851547,33.008,84.63573,0.1312954,3.530141,1.679973,12,17.14797
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.114122,43.69429,29.12852,3.864176,3.864176,0,0,0,3.864176,132.347,0,0,0,5.114122,4.067554,3.864176,0,0,6.316206,23.91439,1.046569,0,1.046569,34.00086,87.18152,0.1312816,4.250593,4.091298,0,29.02851
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.203968,55.67387,33.48559,3.756103,3.756103,0,-1,0,3.756103,191.7937,0,0,0,7.203968,3.953793,3.756103,0,0,5.269637,24.8563,3.250175,0,3.250175,37.08425,95.08762,0.1312387,4.131713,5.763174,0,32.06027
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.373865,65.62952,38.0023,2.125118,2.125118,0,-1,0,2.125118,394.0423,4.117436,0,0,8.373865,2.236967,2.125118,0,0,2.019462,27.78146,2.019462,0,2.019462,39.00008,100,0.131212,2.33763,6.699092,0,36.15533
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.8818,72.53249,41.73022,5.153066,5.153066,0,-1,0,5.153066,172.3595,3.45752,0,0,8.8818,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.131212,5.668372,7.10544,0,38.48078
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.54729,75.18244,44.95107,0,0,0,-1,0,0,0,8.54729,0,0,8.54729,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131212,0,6.837832,0,38.14627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.383115,73.94189,48.06863,0,0,0,-1,0,0,0,7.383115,0,0,7.383115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131212,0,5.906492,0,36.98209
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.222182,75.49468,49.89034,0,0,0,-1,0,0,0,7.222182,0,0,7.222182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131212,0,5.777746,0,36.82116
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.339056,72.53147,50.54765,5.776403,5.776403,0,-1,0,5.776403,109.7405,0.2586317,0,0,6.339056,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.131212,6.354043,5.071245,0,35.93803
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.219436,61.55558,51.23314,0.0789234,0.0789234,0,-1,0,0.0789234,4079.191,3.136359,0,0,3.219436,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.131212,0.08681574,2.575549,0,32.81841
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.116516,53.54346,50.15326,3.271115,3.271115,0,-1,0,3.271115,34.13259,0,0,0,1.116516,3.443279,3.271115,0,0,0,29.59898,0,2.326763,-2.326763,36.54745,93.71124,0.131212,3.598227,0.893213,0,30.71549
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,47.09204,47.09204,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.585292,27.27221,0,5.517737,-5.517737,30.73125,78.79792,0.131212,5.766036,0,0,27.27221
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,44.18107,44.18107,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.716111,21.75448,0,2.967997,-2.967997,27.60271,70.77602,0.131212,3.101556,0,0,21.75448
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,41.99314,41.99314,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.01389,18.78648,0,0.3696312,-0.3696312,27.21308,69.77699,0.131212,0.3862646,0,0,18.78648
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,39.9273,39.9273,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.42459,18.41685,0,3.978884,-3.978884,23.01897,59.02288,0.131212,4.157934,0,0,18.41685
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,37.81449,37.81449,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.84557,14.43797,0,1.336238,-1.336238,21.61045,55.4113,0.131212,1.396368,0,0,14.43797
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,35.99279,35.99279,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.33028,13.10173,0,0.4035533,-0.4035533,21.18507,54.32058,0.131212,0.4217132,0,0,13.10173
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,34.62181,34.62181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.77867,12.69818,0,0,0,21.18507,54.32058,0.131212,0,0,0,12.69818
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,33.22266,33.22266,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.77867,12.69818,0,0.7864004,-0.7864004,20.35613,52.1951,0.131212,0.8217884,0,0,12.69818
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,32.03949,32.03949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65245,11.91177,0,0,0,20.35613,52.1951,0.131212,0,0,0,11.91177
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,30.92206,30.92206,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.65245,11.91177,0,2.615349,-2.615349,17.59931,45.12634,0.131212,2.73304,0,0,11.91177
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,29.76706,29.76706,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.55839,9.296426,0,2.257367,-2.257367,15.21984,39.02514,0.131212,2.358948,0,0,9.296426
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,28.89376,28.89376,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.06658,7.03906,0,1.32187,-1.32187,13.82646,35.4524,0.131212,1.381354,0,0,7.03906
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,28.04864,28.04864,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.53532,5.71719,0,1.883828,-1.883828,11.84073,30.36079,0.131212,1.968601,0,0,5.71719
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.057056,32.61783,27.14718,3.119403,3.119403,0,0,0,3.119403,65.94389,0,4.440892E-16,0,2.057056,3.283582,3.119403,0,0,28.62846,3.833362,0,1.226526,-1.226526,10.54786,27.04574,0.131212,3.431344,1.645645,0,5.890418
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.332796,41.14024,28.99706,1.794963,1.794963,0,0,0,1.794963,241.3863,0,0,0,4.332796,1.889435,1.794963,0,0,29.99127,2.606835,2.443361,0,2.443361,12.86584,32.98926,0.1311798,1.97446,3.466236,0,6.939631
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.336233,52.40123,33.30717,5.396044,5.396044,0,-1,0,5.396044,117.4237,0,0,0.1661971,6.336233,5.680046,5.396044,0,0,27.54791,4.80586,0.6561868,0,0.6561868,13.48835,34.58545,0.1311711,5.935648,5.068986,0,11.14209
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.898529,63.45902,37.79571,1.533024,1.533024,0,-1,0,1.533024,515.2253,0,0,0,7.898529,1.61371,1.533024,0,0,26.89172,5.396428,6.284819,0,6.284819,19.45065,49.87337,0.1310883,1.686327,6.318823,0,13.29496
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.785721,71.78899,41.48607,2.136533,2.136533,0,-1,0,2.136533,411.214,0,0,0,8.785721,2.248982,2.136533,0,0,20.6069,11.05276,6.53674,0,6.53674,25.65195,65.77409,0.1310022,2.350186,7.028577,0,19.83849
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.567669,74.97214,44.71631,5.20534,5.20534,0,-1,0,5.20534,164.5938,0,0,0,8.567669,5.479306,5.20534,0,0,14.07016,16.93583,3.088363,0,3.088363,28.58183,73.28659,0.1309616,5.725874,6.854136,0,25.5035
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.622743,74.66242,47.8057,3.559282,3.559282,0,-1,0,3.559282,214.1652,0,0,0,7.622743,3.746612,3.559282,0,0,10.9818,19.71536,3.876131,0,3.876131,32.25905,82.71534,0.1309106,3.91521,6.098194,0,27.3381
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.015464,74.30738,49.65558,5.006517,5.006517,0,-1,0,5.006517,140.1266,0,0,0,7.015464,5.270019,5.006517,0,0,7.105669,23.20387,1.745446,0,1.745446,33.91492,86.96117,0.1308877,5.507169,5.612371,0,30.21934
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.916658,66.68434,50.34107,2.313898,2.313898,0,-1,0,2.313898,212.4838,0,0,0,4.916658,2.435682,2.313898,0,0,5.360224,24.77478,2.480977,0,2.480977,36.26859,92.99619,0.1308551,2.545287,3.933327,0,29.69143
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.81441,63.41634,51.02655,2.693683,2.693683,0,-1,0,2.693683,141.6057,0,0,0,3.81441,2.835456,2.693683,0,0,2.879247,27.00766,0.978954,0,0.978954,37.1973,95.3775,0.1308423,2.963052,3.051528,0,30.82207
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.057799,56.33166,49.96546,1.280482,1.280482,0,-1,0,1.280482,160.7051,0,0,0,2.057799,1.347875,1.280482,0,0,1.900293,27.88871,0.7099234,0,0.7099234,37.87079,97.10441,0.1308329,1.40853,1.646239,0,29.94651
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,46.93241,46.93241,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,1.19037,28.52765,0,7.777047,-7.777047,29.67307,76.08463,0.1308329,8.127014,0,0,28.52765
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,44.04961,44.04961,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,9.831533,20.7506,0,3.978786,-3.978786,25.47906,65.33079,0.1308329,4.157832,0,0,20.7506
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,41.86168,41.86168,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,14.25241,16.77181,0,2.134125,-2.134125,23.22949,59.56268,0.1308329,2.23016,0,0,16.77181
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,39.79583,39.79583,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,16.62366,14.63769,0,1.28773,-1.28773,21.8721,56.08221,0.1308329,1.345678,0,0,14.63769
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,37.68303,37.68303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.05447,13.34996,0,0,0,21.8721,56.08221,0.1308329,0,0,0,13.34996
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,35.86132,35.86132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.05447,13.34996,0,0,0,21.8721,56.08221,0.1308329,0,0,0,13.34996
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,34.49035,34.49035,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,18.05447,13.34996,0,2.102254,-2.102254,19.65614,50.40025,0.1308329,2.196855,0,0,13.34996
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,33.0912,33.0912,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,20.39031,11.2477,0,0.5442839,-0.5442839,19.08241,48.92916,0.1308329,0.5687767,0,0,11.2477
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,31.87986,31.87986,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,20.99507,10.70342,0,0.6700054,-0.6700054,18.37616,47.11827,0.1308329,0.7001557,0,0,10.70342
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,30.77181,30.77181,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,21.73952,10.03341,0,1.058931,-1.058931,17.25995,44.2562,0.1308329,1.106583,0,0,10.03341
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,29.65437,29.65437,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,22.91611,8.974482,0,0.6199349,-0.6199349,16.60648,42.58064,0.1308329,0.6478319,0,0,8.974482
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,28.7623,28.7623,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,23.60492,8.354548,0,1.481272,-1.481272,15.04508,38.57706,0.1308329,1.547929,0,0,8.354548
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,27.91718,27.91718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.25078,6.873276,0,0,0,15.04508,38.57706,0.1308329,0,0,0,6.873276
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.692716,31.47721,27.00632,4.87872,4.87872,0,0,0,4.87872,34.6959,0,8.881784E-16,0,1.692716,5.135494,4.87872,0,0,25.25078,6.873276,0,3.442779,-3.442779,11.41608,29.27193,0.1308329,5.366591,1.354173,0,8.565991
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.794397,42.37943,28.83742,0,0,0,0,0,0,0,0,0,0,4.794397,0,0,0,0,29.07609,3.430497,4.794397,0,4.794397,15.96444,40.93438,0.1307701,0,3.835517,0,8.224895
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.239771,51.85497,33.11937,8.284469,8.284469,0,-1,0,8.284469,75.3189,0,0,0.7529151,6.239771,8.720493,8.284469,0,0,24.28169,7.745454,0,2.480722,-2.480722,13.34953,34.2295,0.1307701,9.112915,4.991817,0,13.98522
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.017692,63.66851,37.57973,2.569912,2.569912,0,-1,0,2.569912,311.9831,0,0,0,8.017692,2.705171,2.569912,0,0,27.03805,5.264732,5.312521,0,5.312521,18.38943,47.15229,0.1307004,2.826903,6.414153,0,13.28242
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.672365,70.98843,41.25132,0.3576092,0.3576092,0,-1,0,0.3576092,2425.096,0,0,0,8.672365,0.3764307,0.3576092,0,0,21.72553,10.046,8.295935,0,8.295935,26.25965,67.33229,0.1305919,0.3933701,6.937892,0,18.71837
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.274442,77.97379,44.47217,2.329372,2.329372,0,-1,0,2.329372,398.152,0,0,0,9.274442,2.451971,2.329372,0,0,13.4296,17.51234,6.822471,0,6.822471,32.73201,83.92806,0.1305027,2.56231,7.419553,0,26.78678
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.314198,77.48267,47.56156,2.340312,2.340312,0,-1,0,2.340312,355.2602,0,0,0,8.314198,2.463487,2.340312,0,0,6.607125,23.65257,5.850712,0,5.850712,38.28248,98.16001,0.1304264,2.574344,6.651359,0,31.96676
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.269056,75.14217,49.43961,5.31208,5.31208,0,-1,0,5.31208,136.8401,0.9209803,0,0,7.269056,5.591663,5.31208,0,0,0.7564127,28.91821,0.7564127,0,0.7564127,39.00008,100,0.1304165,5.843288,5.815245,0,36.18726
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.77867,69.79688,50.15326,1.29483,1.29483,0,-1,0,1.29483,446.288,4.415692,0,0,5.77867,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1304165,1.424313,4.622936,0,35.37765
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.638768,62.58994,50.83875,0,0,0,-1,0,0,0,3.638768,0,0,3.638768,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304165,0,2.911014,0,33.23775
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.522926,54.45836,49.80582,4.230012,4.230012,0,-1,0,4.230012,36.00288,0,0,0,1.522926,4.452645,4.230012,0,0,0,29.59898,0,2.929718,-2.929718,35.91188,92.08157,0.1304165,4.653014,1.218341,0,31.1219
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,46.77278,46.77278,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.255243,26.66926,0,8.58441,-8.58441,26.86312,68.87966,0.1304165,8.970708,0,0,26.66926
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,43.88998,43.88998,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.79348,18.08485,0,0.9499509,-0.9499509,25.86179,66.31213,0.1304165,0.9926987,0,0,18.08485
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,41.73022,41.73022,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.84898,17.1349,0,1.382143,-1.382143,24.40488,62.57648,0.1304165,1.44434,0,0,17.1349
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,39.64558,39.64558,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.38469,15.75276,0,8.025627,-8.025627,15.94512,40.88485,0.1304165,8.386781,0,0,15.75276
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,37.53278,37.53278,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.30206,7.727129,0,0.5165069,-0.5165069,15.40068,39.48884,0.1304165,0.5397497,0,0,7.727129
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,35.70169,35.70169,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.87595,7.210622,0,1.183342,-1.183342,14.15333,36.29051,0.1304165,1.236592,0,0,7.210622
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,34.33071,34.33071,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.19077,6.02728,0,0.7132869,-0.7132869,13.40146,34.36264,0.1304165,0.7453848,0,0,6.02728
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,32.95974,32.95974,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.98332,5.313993,0,1.326525,-1.326525,12.00318,30.77731,0.1304165,1.386219,0,0,5.313993
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,31.76718,31.76718,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.45723,3.987468,0,0.6930909,-0.6930909,11.27259,28.90403,0.1304165,0.7242799,0,0,3.987468
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,30.65913,30.65913,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.22733,3.294377,0,0.6324659,-0.6324659,10.60592,27.1946,0.1304165,0.6609269,0,0,3.294377
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,29.55108,29.55108,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.93007,2.661911,0,0.480606,-0.480606,10.09931,25.89562,0.1304165,0.5022333,0,0,2.661911
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,28.63084,28.63084,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.46408,2.181305,0,0.4932522,-0.4932522,9.57938,24.56246,0.1304165,0.5154486,0,0,2.181305
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,27.81388,27.81388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.01214,1.688053,0,0,0,9.57938,24.56246,0.1304165,0,0,0,1.688053
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3911487,27.91445,26.90303,4.481871,4.481871,12,0,3.372,4.481871,8.727353,0,0,0,0.3911487,0,0,7.518129,7.142222,31.01214,1.688053,7.533371,0,7.533371,16.72616,42.88751,0.13054,4.930058,0.312919,12,2.079202
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9469374,31.17435,28.67779,3.274697,3.274697,11.51562,0,3.249451,3.274697,28.91679,0,0,0,0.9469374,0,0,8.240918,7.828872,23.47877,8.468087,8.775809,0,8.775809,25.05163,64.23481,0.1306646,3.602167,0.7575499,12,9.415025
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.362673,36.67436,32.95974,0.5409214,0.5409214,0,-1,0,0.5409214,251.9171,0,0,0,1.362673,0.569391,0.5409214,0,0,14.70296,16.36632,0.7932824,0,0.7932824,25.8042,66.16448,0.1306542,0.5950136,1.090139,0,17.72899
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.204146,43.64908,37.37315,4.992229,4.992229,0,-1,0,4.992229,44.15155,0,8.881784E-16,0,2.204146,5.254977,4.992229,0,0,13.90968,17.08027,0,3.050831,-3.050831,22.58834,57.91871,0.1306542,5.491451,1.763317,0,19.28442
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.103065,50.26514,41.04473,1.632375,1.632375,0,-1,0,1.632375,190.0951,0,0,0,3.103065,1.718289,1.632375,0,0,17.29949,14.02944,1.384776,0,1.384776,23.90206,61.2872,0.1306362,1.795612,2.482452,0,17.1325
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.053548,50.37173,44.26558,0,0,0,-1,0,0,0,0,0,0,2.053548,0,0,0,0,15.91471,15.27574,2.053548,0,2.053548,25.85022,66.28249,0.1306094,0,1.642838,0,17.32928
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6585515,49.32801,47.38314,3.422201,3.422201,0,-1,0,3.422201,19.24351,0,0,0,0.6585515,3.602317,3.422201,0,0,13.86116,17.12393,0,2.943766,-2.943766,22.74722,58.32609,0.1306094,3.764421,0.5268412,0,17.78248
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04850146,49.3951,49.2518,0,0,0,-1,0,0,0,0,0,0,0.04850146,0,0,0,0,17.13202,14.18016,0.04850146,0,0.04850146,22.79323,58.44407,0.1306088,0,0.03880117,0,14.22867
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6414793,51.89204,49.96546,5.726895,5.726895,0,-1,0,5.726895,11.20117,0,8.881784E-16,0,0.6414793,6.02831,5.726895,0,0,17.08351,14.22382,0,5.386831,-5.386831,17.11502,43.88457,0.1306088,6.299584,0.5131834,0,14.8653
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03482579,50.78295,50.67912,2.510606,2.510606,0,-1,0,2.510606,1.387147,0,4.440892E-16,0,0.03482579,2.642743,2.510606,0,0,23.06888,8.836985,0,2.607917,-2.607917,14.36603,36.8359,0.1306088,2.761666,0.02786063,0,8.871811
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.11899,50.00855,49.65558,0,0,0,-1,0,0,0,0,0,0,0.11899,0,0,0,0,25.96657,6.229068,0.11899,0,0.11899,14.47891,37.12534,0.1306072,0,0.09519202,0,6.348058
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,46.64131,46.64131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84758,6.336159,0,0,0,14.47891,37.12534,0.1306072,0,0,0,6.336159
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,43.78668,43.78668,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.84758,6.336159,0,0.7178878,-0.7178878,13.72219,35.18504,0.1306072,0.7501928,0,0,6.336159
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,41.59875,41.59875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.64523,5.618271,0,0,0,13.72219,35.18504,0.1306072,0,0,0,5.618271
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,39.53291,39.53291,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.64523,5.618271,0,2.830663,-2.830663,10.73841,27.53433,0.1306072,2.958043,0,0,5.618271
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,37.4201,37.4201,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.79041,2.787608,0,0.1516011,-0.1516011,10.57861,27.12459,0.1306072,0.1584232,0,0,2.787608
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,35.59839,35.59839,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.95886,2.636006,0,0.3862124,-0.3862124,10.17151,26.08073,0.1306072,0.403592,0,0,2.636006
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,34.22742,34.22742,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.38798,2.249794,0,1.743289,-1.743289,8.333919,21.36898,0.1306072,1.821738,0,0,2.249794
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,32.82827,32.82827,1.754043,0.4811794,0,-1,0,0.4811794,0,0,1.272864,1.448268,0,0.5065046,0.4811794,0,0,32.32497,0.5065046,0,0.5065046,-0.5065046,7.800015,20,0.1306072,1.929447,0,0,0.5065046
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,31.63571,31.63571,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306072,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,30.55584,30.55584,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306072,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,29.41962,29.41962,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306072,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,28.49937,28.49937,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307023,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,27.67303,27.67303,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1307663,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.97969,32.00775,26.76218,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.97969,0,0,8.8,8.36,16.16775,15.048,10.33969,0,10.33969,33.47109,85.82314,0.130794,0,1.583752,12,17.02769
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.932462,36.53324,28.54633,4.31014,4.31014,0,0,0,4.31014,68.03635,0,0,0,2.932462,4.536989,4.31014,0,0,5.828064,24.35372,0,1.604528,-1.604528,31.77977,81.48643,0.130794,4.741154,2.345969,0,27.28618
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.147787,44.68856,32.8001,0,0,0,-1,0,0,0,0,0,0,4.147787,0,0,0,0,7.610872,22.74919,4.147787,0,4.147787,35.71471,91.57599,0.13074,0,3.318229,0,26.89698
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.840093,55.10416,37.18534,0.2759011,0.2759011,0,-1,0,0.2759011,2116.734,2.086586,0,0,5.840093,0.2904223,0.2759011,0,0,3.463085,26.4822,3.463085,0,3.463085,39.00008,100,0.130695,0.3034913,4.672074,0,32.3223
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.495108,58.0253,40.82876,4.341166,4.341166,0,-1,0,4.341166,126.5814,0.9254598,0,0,5.495108,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.130695,4.775282,4.396087,0,35.09409
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.732079,62.55674,44.04961,2.717456,2.717456,0,-1,0,2.717456,210.9355,2.871598,0,0,5.732079,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.130695,2.989202,4.585663,0,35.33106
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.84615,66.58659,47.16717,4.19826,4.19826,0,-1,0,4.19826,139.2518,1.42693,0,0,5.84615,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.130695,4.618085,4.67692,0,35.44513
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.879649,73.01776,49.07338,5.348304,5.348304,0,-1,0,5.348304,128.6323,1.249854,0,0,6.879649,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.130695,5.883135,5.503719,0,36.47863
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.822481,69.54321,49.78704,9.427985,8.36,0,-1,0,8.36,69.6469,0,1.067985,2.010783,5.822481,8.8,8.36,0,0,0,29.59898,0,2.977519,-2.977519,35.8615,91.95237,0.130695,10.37078,4.657985,0,35.42146
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.822431,59.43776,50.51948,1.819288,1.819288,0,-1,0,1.819288,155.1393,0,0,0,2.822431,1.91504,1.819288,0,0,3.308355,26.62146,0.9073901,0,0.9073901,36.72232,94.15961,0.1306832,2.001217,2.257944,0,29.44389
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.764733,54.90329,49.49594,0.09880601,0.09880601,0,-1,0,0.09880601,1786.059,0,0,0,1.764733,0.1040063,0.09880601,0,0,2.400965,27.43811,1.660727,0,1.660727,38.29783,98.19936,0.1306616,0.1086866,1.411787,0,29.20284
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,46.50985,46.50985,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.7402377,28.93276,0,1.490835,-1.490835,36.72635,94.16994,0.1306616,1.557923,0,0,28.93276
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,43.65522,43.65522,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.396721,27.44193,0,2.755972,-2.755972,33.8213,86.72111,0.1306616,2.879991,0,0,27.44193
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,41.51424,41.51424,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.458912,24.68596,0,3.564278,-3.564278,30.06422,77.08759,0.1306616,3.72467,0,0,24.68596
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,39.42961,39.42961,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.419221,21.12168,0,8.8,-8.8,20.78821,53.30299,0.1306616,14.58859,0,0,21.12168
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,37.31681,37.31681,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,19.197,12.32168,0,1.040818,-1.040818,19.69109,50.48987,0.1306616,1.087655,0,0,12.32168
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,35.4951,35.4951,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,20.35346,11.28086,0,2.278169,-2.278169,17.28969,44.33244,0.1306616,2.380686,0,0,11.28086
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,34.12413,34.12413,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.88476,9.002693,0,0.4647836,-0.4647836,16.79976,43.07623,0.1306616,0.4856989,0,0,9.002693
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,32.72498,32.72498,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.40119,8.53791,0,0.7302854,-0.7302854,16.02997,41.10241,0.1306616,0.7631482,0,0,8.53791
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,31.53242,31.53242,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,24.21262,7.807624,0,0.9986886,-0.9986886,14.97726,38.40316,0.1306616,1.04363,0,0,7.807624
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,30.45254,30.45254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.32227,6.808935,0,0,0,14.97726,38.40316,0.1306616,0,0,0,6.808935
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,29.31632,29.31632,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,25.32227,6.808935,0,1.385654,-1.385654,13.51666,34.65802,0.1306616,1.448009,0,0,6.808935
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,28.38669,28.38669,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.86189,5.423281,0,3.148476,-3.148476,10.19787,26.14833,0.1306616,3.290157,0,0,5.423281
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,27.54157,27.54157,2.178238,2.178238,10.97824,0,3.113494,2.178238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.36019,2.274806,8.36,0,8.36,18.12886,46.48417,0.1307759,2.396062,0,12,2.274806
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.008106,29.27737,26.6495,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.48502,1.776357E-15,0,0,1.008106,0,0,8.8,8.36,22.00019,9.798805,9.368107,0,9.368107,27.01623,69.27225,0.1308793,2.492788,0.8064852,12,10.80691
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.768771,33.13351,28.41486,3.935596,3.935596,11.42037,0,3.225353,3.935596,44.94289,0,0,0,1.768771,0,0,7.484771,7.110533,12.63209,18.2301,8.879304,0,8.879304,35.43988,90.8713,0.1309988,4.329156,1.415017,12,19.99887
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.958824,43.93287,32.64047,0.6897771,0.6897771,0,-1,0,0.6897771,573.9279,0,0,0,3.958824,0.7260812,0.6897771,0,0,3.752782,26.22148,3.232743,0,3.232743,38.50673,98.73499,0.1309568,0.7587548,3.167059,0,30.1803
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.429296,56.97446,36.99754,2.069854,2.069854,0,-1,0,2.069854,310.6159,3.730464,0,0,6.429296,2.178794,2.069854,0,0,0.520039,29.13094,0.520039,0,0.520039,39.00008,100,0.1309501,2.276839,5.143437,0,35.56024
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.866614,62.83555,40.62217,6.735658,6.735658,0,-1,0,6.735658,101.9442,8.881784E-16,0,0,6.866614,7.090166,6.735658,0,0,0,29.59898,0,0.2235523,-0.2235523,38.76443,99.39578,0.1309501,7.409224,5.493291,0,36.46559
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.314769,64.54602,43.87119,0,0,0,-1,0,0,0,6.066378,0,0,6.314769,0,0,0,0,0.2483915,29.37543,0.2483915,0,0.2483915,39.00008,100,0.1309468,0,5.051816,0,35.69019
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.559532,65.27555,46.97936,3.137353,3.137353,0,-1,0,3.137353,177.2046,2.257056,0,0,5.559532,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1309468,3.451088,4.447626,0,35.15851
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.787855,72.40368,48.88558,1.920507,1.920507,0,-1,0,1.920507,353.4407,4.766268,0,0,6.787855,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1309468,2.112558,5.430284,0,36.38683
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.705287,65.09225,49.62741,2.232714,2.232714,0,-1,0,2.232714,210.743,2.355062,0,0,4.705287,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1309468,2.455986,3.76423,0,34.30426
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.42819,54.73093,50.35985,6.060036,6.060036,0,-1,0,6.060036,23.56735,0,8.881784E-16,0,1.42819,6.378985,6.060036,0,0,0,29.59898,0,4.950795,-4.950795,33.78148,86.61901,0.1309468,6.666039,1.142552,0,31.02717
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6304155,51.22132,49.33631,1.89515,1.89515,0,-1,0,1.89515,33.26468,0,2.220446E-16,0,0.6304155,1.994894,1.89515,0,0,5.500884,24.64818,0,1.364479,-1.364479,32.34319,82.9311,0.1309468,2.084665,0.5043324,0,25.2786
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,46.37839,46.37839,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.016971,23.2837,0,5.512733,-5.512733,26.53226,68.03131,0.1309468,5.760806,0,0,23.2837
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,43.55193,43.55193,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.14223,17.77097,0,1.995058,-1.995058,24.42929,62.63908,0.1309468,2.084836,0,0,17.77097
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,41.41095,41.41095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.35896,15.77591,0,0,0,24.42929,62.63908,0.1309468,0,0,0,15.77591
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,39.32632,39.32632,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.35896,15.77591,0,2.291691,-2.291691,22.01363,56.4451,0.1309468,2.394817,0,0,15.77591
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,37.21351,37.21351,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.90528,13.48422,0,0.2166685,-0.2166685,21.78525,55.85949,0.1309468,0.2264186,0,0,13.48422
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,35.39181,35.39181,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.14603,13.26755,0,0.7981122,-0.7981122,20.94396,53.70236,0.1309468,0.8340272,0,0,13.26755
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,34.01144,34.01144,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.03282,12.46944,0,0.5275966,-0.5275966,20.38783,52.27637,0.1309468,0.5513384,0,0,12.46944
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.61904,11.94184,0,0,0,20.38783,52.27637,0.1309468,0,0,0,11.94184
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,31.42913,31.42913,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.61904,11.94184,0,0.04750719,-0.04750719,20.33775,52.14797,0.1309468,0.04964501,0,0,11.94184
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,30.34925,30.34925,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.67182,11.89434,0,1.499078,-1.499078,18.75758,48.09627,0.1309468,1.566536,0,0,11.89434
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,29.23181,29.23181,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.33746,10.39526,0,0.8574718,-0.8574718,17.85373,45.7787,0.1309468,0.896058,0,0,10.39526
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,28.2834,28.2834,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.29021,9.537788,0,2.464396,-2.464396,15.25603,39.11794,0.1309468,2.575293,0,0,9.537788
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,27.43828,27.43828,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.02843,7.073393,0,1.873249,-1.873249,13.28145,34.05493,0.1309468,1.957545,0,0,7.073393
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.271478,29.87239,26.5462,5.805254,5.805254,12,0,3.372,5.805254,21.90219,0,0,0,1.271478,0,0,6.194746,5.885008,27.10982,5.200144,7.156487,0,7.156487,20.07069,51.4632,0.1310601,6.38578,1.017182,12,6.471622
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.195421,37.01218,28.2834,5.340384,5.340384,12,0,3.372,5.340384,59.83503,0,0,0,3.195421,0,0,6.659616,6.326635,19.95333,11.64098,9.522056,0,9.522056,29.1041,74.62576,0.131187,5.874423,2.556337,12,14.8364
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.793042,53.03809,32.48083,2.827471,2.827471,0,-1,0,2.827471,240.2515,0,0,0,6.793042,2.976285,2.827471,0,0,10.43127,20.21083,3.816757,0,3.816757,32.725,83.91008,0.1311375,3.110218,5.434433,0,27.00387
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.222797,63.55377,36.81912,5.074709,5.074709,0,-1,0,5.074709,162.0349,0,0,0,8.222797,5.341799,5.074709,0,0,6.614516,23.64591,2.880998,0,2.880998,35.45815,90.91815,0.1311001,5.58218,6.578238,0,31.86871
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.951512,62.97202,40.46254,4.952404,4.952404,0,-1,0,4.952404,140.3664,0,0,0,6.951512,5.213056,4.952404,0,0,3.733518,26.23881,1.738456,0,1.738456,37.1074,95.14698,0.1310776,5.447644,5.56121,0,33.19032
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.83682,66.35635,43.68339,3.864712,3.864712,0,-1,0,3.864712,176.9037,0.7736393,0,0,6.83682,4.068118,3.864712,0,0,1.995062,27.80342,1.995062,0,1.995062,39.00008,100,0.1310517,4.251184,5.469456,0,34.64024
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.603507,65.23679,46.80095,4.197416,4.197416,0,-1,0,4.197416,133.499,1.185174,0,0,5.603507,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1310517,4.617158,4.482806,0,35.20248
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.93639,64.90017,48.69778,3.246095,3.246095,0,-1,0,3.246095,152.0716,1.519448,0,0,4.93639,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1310517,3.570705,3.949112,0,34.53537
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.233768,66.89079,49.46777,4.127828,4.127828,0,-1,0,4.127828,126.7923,0.8886859,0,0,5.233768,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1310517,4.540611,4.187015,0,34.83274
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.856352,59.2217,50.2096,5.890719,5.890719,0,-1,0,5.890719,48.48902,0,8.881784E-16,0,2.856352,6.200757,5.890719,0,0,0,29.59898,0,3.344405,-3.344405,35.47477,90.96075,0.1310517,6.479791,2.285082,0,32.45533
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.616792,54.13343,49.20485,0,0,0,-1,0,0,0,0,0,0,1.616792,0,0,0,0,3.716006,26.25457,1.616792,0,1.616792,37.00859,94.89363,0.1310308,0,1.293433,0,27.87136
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,46.26571,46.26571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.099214,27.70969,0,0,0,37.00859,94.89363,0.1310308,0,0,0,27.70969
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,43.44863,43.44863,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.099214,27.70969,0,4.022127,-4.022127,32.76889,84.02264,0.1310308,4.203122,0,0,27.70969
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,41.30766,41.30766,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.568244,23.68756,0,8.8,-8.8,23.49288,60.23803,0.1310308,9.792187,0,0,23.68756
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,39.22303,39.22303,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.34602,14.88756,0,0.8264845,-0.8264845,22.62169,58.00422,0.1310308,0.8636763,0,0,14.88756
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,37.11022,37.11022,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.26434,14.06107,0,1.164897,-1.164897,21.39378,54.85574,0.1310308,1.217317,0,0,14.06107
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,35.27913,35.27913,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.55867,12.89618,0,1.995142,-1.995142,19.29072,49.46328,0.1310308,2.084923,0,0,12.89618
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,33.90815,33.90815,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.77549,10.90104,0,1.823233,-1.823233,17.36886,44.53545,0.1310308,1.905278,0,0,10.90104
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,32.50901,32.50901,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.80131,9.077803,0,0.9100249,-0.9100249,16.40961,42.07584,0.1310308,0.9509761,0,0,9.077803
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,31.29766,31.29766,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.81244,8.167778,0,0.8028429,-0.8028429,15.56334,39.90592,0.1310308,0.8389708,0,0,8.167778
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,30.21778,30.21778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70449,7.364935,0,0,0,15.56334,39.90592,0.1310308,0,0,0,7.364935
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,29.10035,29.10035,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.70449,7.364935,0,0.2356106,-0.2356106,15.31498,39.26911,0.1310308,0.246213,0,0,7.364935
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,28.15194,28.15194,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.96628,7.129324,0,0.2815927,-0.2815927,15.01816,38.50802,0.1310308,0.2942643,0,0,7.129324
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,27.30681,27.30681,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.27916,6.847732,0,1.108053,-1.108053,13.85017,35.51318,0.1310308,1.157916,0,0,6.847732
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.189815,32.22466,26.41474,2.151329,2.151329,0,0,0,2.151329,101.7889,0,0,0,2.189815,2.264557,2.151329,0,0,26.51033,5.739679,0,0.07474227,-0.07474227,13.77138,35.31117,0.1310308,2.366462,1.751852,0,7.929493
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.186816,42.84554,28.15194,7.232284,7.232284,11.46457,0,3.236536,7.232284,71.71754,0,0,0,5.186816,0,0,4.232284,4.02067,26.59338,5.664937,9.207486,0,9.207486,22.50637,57.70853,0.1311466,7.955513,4.149453,12,10.85175
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.051018,53.77312,32.33059,6.942064,6.942064,0,-1,0,6.942064,101.5695,0,8.881784E-16,0,7.051018,7.307436,6.942064,0,0,17.38589,13.95167,0,0.2564186,-0.2564186,22.23608,57.01548,0.1311466,7.636271,5.640814,0,21.00269
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.705389,65.31696,36.65949,1.487123,1.487123,0,-1,0,1.487123,585.3846,0,0,0,8.705389,1.565393,1.487123,0,0,17.6708,13.69526,7.139997,0,7.139997,29.00968,74.38364,0.1310542,1.635835,6.964311,0,22.40064
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.360329,72.76382,40.24656,6.002073,6.002073,0,-1,0,6.002073,155.9516,0,0,0,9.360329,6.317972,6.002073,0,0,10.53081,20.12125,3.042357,0,3.042357,31.89591,81.78423,0.1310149,6.60228,7.488263,0,29.48158
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.087068,75.78059,43.49558,3.231444,3.231444,0,-1,0,3.231444,281.2076,0,0,0,9.087068,3.40152,3.231444,0,0,7.488449,22.85937,5.685547,0,5.685547,37.2897,95.61441,0.1309415,3.554589,7.269654,0,31.94644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.362477,76.51714,46.64131,0.4325253,0.4325253,0,-1,0,0.4325253,1933.408,6.104286,0,0,8.362477,0.4552898,0.4325253,0,0,1.802902,27.97637,1.802902,0,1.802902,39.00008,100,0.1309182,0.4757779,6.689982,0,36.33884
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.584035,75.40785,48.53814,0,0,0,-1,0,0,0,7.584035,0,0,7.584035,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309182,0,6.067228,0,37.18301
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.668192,72.41328,49.30814,0,0,0,-1,0,0,0,6.668192,0,0,6.668192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309182,0,5.334554,0,36.26717
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.424082,64.53331,50.04997,0,0,0,-1,0,0,0,4.424082,0,0,4.424082,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309182,0,3.539266,0,34.02306
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.965969,55.10551,49.07338,2.138562,2.138562,0,-1,0,2.138562,91.92948,0,0,0,1.965969,2.251118,2.138562,0,0,0,29.59898,0,0.2851489,-0.2851489,38.6995,99.2293,0.1309182,2.352418,1.572775,0,31.56495
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,46.13424,46.13424,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3168321,29.31383,0,1.437531,-1.437531,37.18422,95.34395,0.1309182,1.50222,0,0,29.31383
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,43.31717,43.31717,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.914089,27.8763,0,6.998563,-6.998563,29.80708,76.42826,0.1309182,7.313498,0,0,27.8763
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,41.17619,41.17619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.69027,20.87774,0,0,0,29.80708,76.42826,0.1309182,0,0,0,20.87774
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,39.11034,39.11034,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.69027,20.87774,0,2.034503,-2.034503,27.66253,70.92941,0.1309182,2.126056,0,0,20.87774
