Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.411482,59.12191,51.51862,1.592955,1.592955,0,-1,0,1.592955,151.3841,0,0,0,2.411482,1.676795,1.592955,0,0,2.717497,27.15323,0.7346868,0,0.7346868,37.11902,95.17678,0.1071783,1.752251,1.929186,0,29.56471
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,48.62077,48.62077,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,1.982811,27.81445,0,8.8,-8.8,27.843,71.39217,0.1071783,10.47326,0,0,27.81445
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,45.84159,45.84159,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,11.76059,19.01445,0,8.8,-8.8,18.56699,47.60757,0.1071783,11.91762,0,0,19.01445
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,43.55693,43.55693,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,21.53837,10.21445,0,8.8,-8.8,9.290976,23.82297,0.1071783,10.23025,0,0,10.21445
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,41.33161,41.33161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.31614,1.414448,0,0,0,9.290976,23.82297,0.1071783,0,0,0,1.414448
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,39.02716,39.02716,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0.03382575,0,1.318231,1.25232,0,0,31.31614,1.414448,0,1.318231,-1.318231,7.901437,20.26006,0.1071783,1.377552,0,0,1.414448
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,37.10844,37.10844,0.876074,0.09140623,0,-1,0,0.09140623,0,0,0.7846677,0.8722751,0,0.09621709,0.09140623,0,0,32.78085,0.09621709,0,0.09621709,-0.09621709,7.800015,20,0.1071783,0.9636813,0,0,0.09621709
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,35.57545,35.57545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1071783,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,34.02267,34.02267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1071783,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,32.79627,32.79627,0.5545206,0,0,-1,0,0,0,0,0.5545206,0.6099727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1071783,0.6099727,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,31.67867,31.67867,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1071783,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,30.54128,30.54128,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1071783,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,29.34455,29.34455,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1112498,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,28.38519,28.38519,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1150327,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.070033,32.90085,27.38627,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.070033,0,0,8.8,8.36,16.16775,15.048,10.43003,0,10.43003,33.5568,86.0429,0.1167791,0,1.656027,12,17.11803
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.424721,41.41035,28.9885,2.907259,2.907259,0,0,0,2.907259,152.1956,0,0,0,4.424721,3.060273,2.907259,0,0,5.73772,24.43503,1.364448,0,1.364448,34.85123,89.36195,0.1161365,3.197985,3.539777,0,28.85975
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.458123,52.78146,33.271,1.822536,1.822536,0,-1,0,1.822536,354.3481,0.1663917,0,0,6.458123,1.918459,1.822536,0,0,4.373272,25.66303,4.373272,0,4.373272,39.00008,100,0.1141237,2.00479,5.166498,0,32.12115
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.574273,65.99441,37.63263,4.570286,4.570286,0,-1,0,4.570286,187.6091,3.763446,0,0,8.574273,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1141237,5.027314,6.859419,0,38.17325
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,8.88735,72.08041,41.36128,7.993592,7.993592,0,-1,0,7.993592,111.1809,0.4730422,0,0.4329514,8.88735,8.414308,7.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1141237,8.792952,7.10988,0,38.48633
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.470017,74.83088,44.95146,0,0,0,-1,0,0,0,8.470017,0,0,8.470017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1141237,0,6.776014,0,38.069
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.537696,75.03409,48.40318,4.26986,4.26986,0,-1,0,4.26986,176.5326,3.043107,0,0,7.537696,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1141237,4.696846,6.030157,0,37.13667
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.003944,75.37811,50.56916,2.472693,2.472693,0,-1,0,2.472693,283.2517,4.40111,0,0,7.003944,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1141237,2.719962,5.603156,0,36.60292
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,5.766745,71.34399,51.51862,4.237622,4.237622,0,-1,0,4.237622,136.0845,1.306091,0,0,5.766745,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1141237,4.661384,4.613396,0,35.36572
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.442908,67.32403,52.48788,0,0,0,-1,0,0,0,4.442908,0,0,4.442908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1141237,0,3.554327,0,34.04189
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.591725,59.83933,51.62742,3.232779,3.232779,0,-1,0,3.232779,80.17019,0,0,0,2.591725,3.402925,3.232779,0,0,0,29.59898,0,0.8112002,-0.8112002,38.145,97.8075,0.1141237,3.556057,2.07338,0,32.1907
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,48.75923,48.75923,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.9013335,28.78778,0,5.06887,-5.06887,32.80194,84.10737,0.1141237,5.296968,0,0,28.78778
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,45.98005,45.98005,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.533411,23.71891,0,8.563218,-8.563218,23.77552,60.96274,0.1141237,8.948564,0,0,23.71891
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,43.67561,43.67561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0481,15.15569,0,0,0,23.77552,60.96274,0.1141237,0,0,0,15.15569
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,41.45029,41.45029,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,16.0481,15.15569,0,8.139811,-8.139811,15.1954,38.96249,0.1141237,8.506103,0,0,15.15569
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,39.13596,39.13596,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,25.09233,7.015879,0,0.5720592,-0.5720592,14.5924,37.41633,0.1141237,0.5978019,0,0,7.015879
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,37.21724,37.21724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.72795,6.44382,0,0,0,14.5924,37.41633,0.1141237,0,0,0,6.44382
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,35.66446,35.66446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.72795,6.44382,0,0,0,14.5924,37.41633,0.1141237,0,0,0,6.44382
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,34.10179,34.10179,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.72795,6.44382,0,2.207478,-2.207478,12.26551,31.44997,0.1141237,2.306814,0,0,6.44382
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,32.85561,32.85561,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.18071,4.236342,0,1.533131,-1.533131,10.64945,27.30623,0.1141237,1.602122,0,0,4.236342
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,31.738,31.738,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.88419,2.703212,0,0.5633871,-0.5633871,10.05559,25.78351,0.1141237,0.5887395,0,0,2.703212
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,30.60062,30.60062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.51017,2.139824,0,0,0,10.05559,25.78351,0.1141237,0,0,0,2.139824
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,29.43356,29.43356,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.51017,2.139824,0,1.831031,-1.831031,8.125512,20.83461,0.1141237,1.913427,0,0,2.139824
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,28.44453,28.44453,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54465,0.3087935,8.36,0,8.36,16.05651,41.17044,0.119354,2.688954,0,12,0.3087935
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4709481,28.66882,27.44561,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4709481,0,0,8.8,8.36,24.18465,7.832794,8.830948,0,8.830948,24.43428,62.65187,0.1214927,0,0.3767585,12,8.303741
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.343084,38.23954,29.03795,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2466.305,0,0,0,3.343084,0,0,8.8,8.36,15.3537,15.78065,11.70308,0,11.70308,35.5368,91.11981,0.1223699,0.1491054,2.674467,12,19.12373
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.640854,50.09233,33.35013,5.04218,5.04218,0,-1,0,5.04218,111.8733,0,0,0,5.640854,5.307557,5.04218,0,0,3.650618,26.31342,0.3332968,0,0.3332968,35.85299,91.93056,0.1222251,5.546397,4.512683,0,31.95428
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.748527,55.39385,37.72164,0,0,0,-1,0,0,0,2.431206,0,0,5.748527,0,0,0,0,3.317321,26.61339,3.317321,0,3.317321,39.00008,100,0.1208018,0,4.598822,0,32.36192
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,6.905476,63.9907,41.47007,3.005318,3.005318,0,-1,0,3.005318,229.7752,3.741983,0,0,6.905476,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1208018,3.30585,5.524381,0,36.50446
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,6.897133,68.27998,45.08992,0.9378358,0.9378358,0,-1,0,0.9378358,735.4308,5.909938,0,0,6.897133,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1208018,1.031619,5.517707,0,36.49611
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.537911,59.74423,48.54164,3.856593,3.856593,0,-1,0,3.856593,91.73668,0,4.440892E-16,0,3.537911,4.059572,3.856593,0,0,0,29.59898,0,0.5216612,-0.5216612,38.4502,98.59006,0.1208018,4.242252,2.830328,0,33.13689
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.163731,60.83031,50.73729,4.151196,4.151196,0,-1,0,4.151196,76.2125,0,0,0,3.163731,4.369681,4.151196,0,0,0.5796235,29.07732,0,1.20595,-1.20595,37.17902,95.33062,0.1208018,4.566316,2.530985,0,32.24105
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,2.93442,61.06333,51.68676,2.105811,2.105811,0,-1,0,2.105811,139.3487,0,0,0,2.93442,2.216643,2.105811,0,0,1.919568,27.87137,0.7177771,0,0.7177771,37.85996,97.07662,0.1204982,2.316392,2.347536,0,30.80579
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.832023,58.40401,52.65601,1.265183,1.265183,0,-1,0,1.265183,144.803,0,0,0,1.832023,1.331771,1.265183,0,0,1.201791,28.51737,0.5002512,0,0.5002512,38.33454,98.2935,0.1202876,1.391701,1.465618,0,30.34939
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.321211,55.87028,51.79556,4.330113,4.330113,0,-1,0,4.330113,30.51217,0,8.881784E-16,0,1.321211,4.558014,4.330113,0,0,0.7015395,28.96759,0,3.236803,-3.236803,34.92265,89.54507,0.1202876,4.763124,1.056969,0,30.2888
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,48.89769,48.89769,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,4.297987,25.73079,0,7.421256,-7.421256,27.09996,69.48694,0.1202876,7.755213,0,0,25.73079
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,46.11852,46.11852,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,12.54383,18.30953,0,6.147127,-6.147127,20.62032,52.87251,0.1202876,6.423748,0,0,18.30953
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,43.81407,43.81407,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,19.37397,12.16241,0,6.306774,-6.306774,13.97239,35.82658,0.1202876,6.590579,0,0,12.16241
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,41.55908,41.55908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.38149,5.855633,0,0,0,13.97239,35.82658,0.1202876,0,0,0,5.855633
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,39.24475,39.24475,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,26.38149,5.855633,0,0.1767825,-0.1767825,13.78605,35.34877,0.1202876,0.1847377,0,0,5.855633
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,37.32603,37.32603,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,26.57792,5.678851,0,1.13397,-1.13397,12.59074,32.28389,0.1202876,1.184999,0,0,5.678851
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,35.74358,35.74358,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.83789,4.544881,0,0.6865846,-0.6865846,11.86702,30.42819,0.1202876,0.7174809,0,0,4.544881
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,34.1908,34.1908,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,28.60076,3.858296,0,0.6715723,-0.6715723,11.15912,28.61306,0.1202876,0.701793,0,0,3.858296
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,32.93473,32.93473,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,29.34695,3.186724,0,0.8891247,-0.8891247,10.2219,26.20994,0.1202876,0.9291353,0,0,3.186724
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,31.82702,31.82702,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,30.33487,2.297599,0,0.5769866,-0.5769866,9.613701,24.65047,0.1202876,0.602951,0,0,2.297599
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,30.70941,30.70941,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.97596,1.720613,0,1.275491,-1.275491,8.269215,21.20307,0.1202876,1.332888,0,0,1.720613
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,29.51269,29.51269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.39317,0.4451212,0,0,0,8.269215,21.20307,0.1202876,0,0,0,0.4451212
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,28.54343,28.54343,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.39317,0.4451212,8.36,0,8.36,16.20021,41.53891,0.1238966,1.713519,0,12,0.4451212
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.166629,30.61997,27.5544,1.193483,1.193483,9.993483,0,2.864351,1.193483,97.74997,0,0,0,1.166629,0,0,8.8,8.36,24.03317,7.969121,9.526628,0,9.526628,25.23796,64.71259,0.126481,1.312831,0.9333031,12,9.13575
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.610168,36.24321,29.14675,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,530.8962,1.776357E-15,0,0,2.610168,0,0,8.8,8.36,14.50655,16.54309,10.97017,0,10.97017,35.64518,91.39771,0.1276911,0.5408185,2.088134,12,19.15326
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.003803,51.4363,33.45892,4.662795,4.662795,0,-1,0,4.662795,128.7598,0,0,0,6.003803,4.908205,4.662795,0,0,3.536378,26.41624,1.095598,0,1.095598,36.68455,94.06276,0.1272485,5.129074,4.803042,0,32.42004
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.547429,58.36806,37.83044,0,0,0,-1,0,0,0,4.106648,0,0,6.547429,0,0,0,0,2.44078,27.40228,2.44078,0,2.44078,39.00008,100,0.1262733,0,5.237943,0,33.9497
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.008753,57.13956,41.55908,3.772237,3.772237,0,-1,0,3.772237,132.7794,1.037977,0,0,5.008753,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1262733,4.149461,4.007002,0,34.60773
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.726678,56.76146,45.19872,6.105278,6.105278,0,-1,0,6.105278,61.04027,0,0,0,3.726678,6.426609,6.105278,0,0,0,29.59898,0,2.69993,-2.69993,36.1541,92.70264,0.1262733,6.715806,2.981343,0,33.32566
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.061674,65.31255,48.65044,9.854874,8.36,0,-1,0,8.36,60.54634,0,1.494874,2.480361,5.061674,8.8,8.36,0,0,2.999923,26.89905,0,3.738326,-3.738326,32.21356,82.59871,0.1262733,10.84036,4.049339,0,31.96072
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.526955,58.79568,50.84608,2.760384,2.760384,0,-1,0,2.760384,91.54361,0,0,0,2.526955,2.905667,2.760384,0,0,7.153618,23.16072,0,0.3787123,-0.3787123,31.81436,81.57513,0.1262733,3.036422,2.021564,0,25.68768
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.906047,57.78011,51.82523,5.893291,5.893291,0,-1,0,5.893291,32.34266,0,8.881784E-16,0,1.906047,6.203464,5.893291,0,0,7.574409,22.78201,0,4.297417,-4.297417,27.28449,69.96008,0.1262733,6.48262,1.524838,0,24.68806
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9365488,55.6489,52.7648,1.968921,1.968921,0,-1,0,1.968921,47.5666,0,0,0,0.9365488,2.072549,1.968921,0,0,12.34932,18.48459,0,1.136,-1.136,26.08704,66.88971,0.1262733,2.165813,0.749239,0,19.42114
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6690097,53.9712,51.93402,0,0,0,-1,0,0,0,0,0,0,0.6690097,0,0,0,0,13.61154,17.34859,0.6690097,0,0.6690097,26.72172,68.51708,0.1260086,0,0.5352077,0,18.0176
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,49.06583,49.06583,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,12.94253,17.9507,0,3.409816,-3.409816,23.12745,59.30105,0.1260086,3.563257,0,0,17.9507
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,46.28665,46.28665,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,16.73121,14.54089,0,8.8,-8.8,13.85144,35.51644,0.1260086,9.99011,0,0,14.54089
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,43.95254,43.95254,6.448332,5.453841,0,-1,0,5.453841,0,0,0.9944904,1.639324,0,5.740886,5.453841,0,0,26.50899,5.740886,0,5.740886,-5.740886,7.800015,20,0.1260086,7.093165,0,0,5.740886
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,41.69755,41.69755,5.040755,0,0,-1,0,0,0,0,5.040755,5.54483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260086,5.54483,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,39.38322,39.38322,1.187872,0,0,-1,0,0,0,0,1.187872,1.306659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260086,1.306659,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,37.44471,37.44471,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260086,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,35.88205,35.88205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260086,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,34.32927,34.32927,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260086,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,33.0732,33.0732,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260086,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,31.96548,31.96548,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260086,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,30.81821,30.81821,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260086,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,29.62148,29.62148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260086,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,28.65223,28.65223,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298548,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.040609,33.10614,27.6632,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,333.9532,0,0,0,2.040609,0,0,8.8,8.36,24.52775,7.524,10.40061,0,10.40061,25.59789,65.63549,0.1311913,0.6721512,1.632487,12,9.56461
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,3.919903,40.15418,29.23576,4.380526,4.380526,12,0,3.372,4.380526,89.48476,-8.881784E-16,0,0,3.919903,0,0,7.619474,7.2385,14.12714,16.88455,11.1584,0,11.1584,36.18368,92.77849,0.1342454,4.818579,3.135922,12,20.80445
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.388366,49.47653,33.54793,0,0,0,-1,0,0,0,2.419625,0,0,5.388366,0,0,0,0,2.968741,26.92711,2.968741,0,2.968741,39.00008,100,0.1331133,0,4.310693,0,32.31548
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,6.813657,59.43951,37.90956,2.799872,2.799872,0,-1,0,2.799872,243.356,3.866423,0,0,6.813657,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1331133,3.079859,5.450925,0,36.41264
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,8.757957,71.86143,41.63821,0.3340946,0.3340946,0,-1,0,0.3340946,2621.401,8.406279,0,0,8.757957,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1331133,0.367504,7.006366,0,38.35693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,8.790051,76.74522,45.28773,0,0,0,-1,0,0,0,8.790051,0,0,8.790051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331133,0,7.032041,0,38.38903
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.555488,80.15475,48.72956,0,0,0,-1,0,0,0,8.555488,0,0,8.555488,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331133,0,6.84439,0,38.15446
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.164293,76.53343,50.9351,2.325493,2.325493,0,-1,0,2.325493,308.0763,4.716406,0,0,7.164293,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1331133,2.558042,5.731434,0,36.76327
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.372811,70.191,51.87468,0,0,0,-1,0,0,0,5.372811,0,0,5.372811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331133,0,4.298248,0,34.97179
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.618656,61.23112,52.85382,0,0,0,-1,0,0,0,2.618656,0,0,2.618656,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331133,0,2.094925,0,32.21763
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.52592,56.74715,52.01314,6.922986,6.922986,0,-1,0,6.922986,22.04135,0,8.881784E-16,0,1.52592,7.287353,6.922986,0,0,0,29.59898,0,5.761434,-5.761434,32.92699,84.42802,0.1331133,7.615284,1.220736,0,31.1249
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,49.15484,49.15484,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.401593,23.83755,0,3.476025,-3.476025,29.26294,75.03304,0.1331133,3.632446,0,0,23.83755
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,46.36578,46.36578,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.26384,20.36152,0,6.979725,-6.979725,21.90567,56.16826,0.1331133,7.293813,0,0,20.36152
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,44.06133,44.06133,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,18.01909,13.38179,0,4.331,-4.331,17.34039,44.46245,0.1331133,4.525896,0,0,13.38179
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,41.80634,41.80634,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.83132,9.050795,0,4.800706,-4.800706,12.28,31.48712,0.1331133,5.016737,0,0,9.050795
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,39.47223,39.47223,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.16543,4.250089,0,0.1637052,-0.1637052,12.10744,31.04466,0.1331133,0.171072,0,0,4.250089
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,37.52384,37.52384,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.34733,4.086383,0,1.437715,-1.437715,10.59196,27.15881,0.1331133,1.502412,0,0,4.086383
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,35.94139,35.94139,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.94479,2.648669,0,2.185677,-2.185677,8.288053,21.25137,0.1331133,2.284032,0,0,2.648669
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,34.37872,34.37872,0.7750739,0.4398427,0,-1,0,0.4398427,0,0,0.3352312,0.4127386,0,0.4629923,0.4398427,0,0,32.37332,0.4629923,0,0.4629923,-0.4629923,7.800015,20,0.1331133,0.8525813,0,0,0.4629923
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,33.15232,33.15232,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331133,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,32.04461,32.04461,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331133,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,30.90722,30.90722,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331133,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,29.68082,29.68082,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345756,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,28.71157,28.71157,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1374038,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.089456,30.59477,27.73243,5.126307,5.126307,12,0,3.372,5.126307,21.25226,0,0,0,1.089456,0,0,6.873693,6.530008,16.16775,15.048,7.619464,0,7.619464,30.89046,79.20615,0.1405289,5.638938,0.871565,12,16.13746
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.194935,41.04488,29.2951,5.781219,5.781219,9.916904,0,2.844977,5.781219,72.56144,0,0,0,4.194935,0,0,4.135686,3.928901,8.548289,21.90552,8.123837,0,8.123837,38.59741,98.96751,0.1426167,6.359341,3.355948,12,26.10045
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.36456,49.45319,33.59739,2.001248,2.001248,0,-1,0,2.001248,268.0607,2.833531,0,0,5.36456,2.106577,2.001248,0,0,0.4244519,29.21697,0.4244519,0,0.4244519,39.00008,100,0.1424595,2.201373,4.291648,0,34.58153
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.375716,51.03685,37.9689,0.3277737,0.3277737,0,-1,0,0.3277737,1334.981,4.030691,0,0,4.375716,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1424595,0.360551,3.500573,0,33.97469
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.456727,55.39896,41.69755,0,0,0,-1,0,0,0,4.456727,0,0,4.456727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424595,0,3.565382,0,34.05571
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.586883,67.3343,45.33718,0,0,0,-1,0,0,0,6.586883,0,0,6.586883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424595,0,5.269506,0,36.18586
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,6.962662,73.02317,48.7889,2.808376,2.808376,0,-1,0,2.808376,247.9248,4.006476,0,0,6.962662,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1424595,3.089214,5.570129,0,36.56164
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,5.947519,71.44679,50.98455,2.494377,2.494377,0,-1,0,2.494377,238.4371,3.321859,0,0,5.947519,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1424595,2.743814,4.758015,0,35.5465
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,3.848104,64.56416,51.96369,2.49394,2.49394,0,-1,0,2.49394,154.2982,1.222904,0,0,3.848104,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1424595,2.743334,3.078483,0,33.44708
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.769949,61.83121,52.93294,0,0,0,-1,0,0,0,2.769949,0,0,2.769949,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424595,0,2.21596,0,32.36893
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.429371,56.53012,52.10215,3.857709,3.857709,0,-1,0,3.857709,37.05233,0,0,0,1.429371,4.060746,3.857709,0,0,0,29.59898,0,2.631375,-2.631375,36.22636,92.88793,0.1424595,4.24348,1.143497,0,31.02835
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,49.26363,49.26363,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.92375,26.9676,0,4.226603,-4.226603,31.77114,81.46429,0.1424595,4.4168,0,0,26.9676
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,46.48446,46.48446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.619975,22.741,0,0,0,31.77114,81.46429,0.1424595,0,0,0,22.741
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,44.14046,44.14046,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.619975,22.741,0,8.8,-8.8,22.49512,57.67968,0.1424595,10.58571,0,0,22.741
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,41.89535,41.89535,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.39775,13.941,0,8.8,-8.8,13.21911,33.89508,0.1424595,11.86154,0,0,13.941
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,39.55135,39.55135,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.17553,5.141,0,1.840947,-1.840947,11.27858,28.91937,0.1424595,1.923789,0,0,5.141
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,37.60296,37.60296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.22103,3.300054,0,0,0,11.27858,28.91937,0.1424595,0,0,0,3.300054
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,36.02051,36.02051,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.22103,3.300054,0,0.2500618,-0.2500618,11.01499,28.24351,0.1424595,0.2613145,0,0,3.300054
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,34.43806,34.43806,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.49887,3.049992,0,1.895697,-1.895697,9.016749,23.11982,0.1424595,1.981004,0,0,3.049992
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,33.21166,33.21166,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.6052,1.154295,0,0.5950684,-0.5950684,8.389492,21.51147,0.1424595,0.6218464,0,0,1.154295
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,32.10395,32.10395,1.353894,0.531265,0,-1,0,0.531265,0,0,0.822629,0.9580184,0,0.5592263,0.531265,0,0,32.26639,0.5592263,0,0.5592263,-0.5592263,7.800015,20,0.1424595,1.489283,0,0,0.5592263
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,30.95667,30.95667,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424595,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,29.74016,29.74016,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1442506,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,28.76102,28.76102,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1461323,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.2885,33.90579,27.77199,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.2885,0,0,8.8,8.36,16.16775,15.048,10.6485,0,10.6485,33.76405,86.57433,0.1463127,0,1.8308,12,17.3365
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.256876,44.38255,29.34455,5.582711,5.582711,0,0,0,5.582711,94.1635,0,0,0,5.256876,5.876538,5.582711,0,0,5.519254,24.63165,0,0.6196617,-0.6196617,33.11087,84.89951,0.1463127,6.140982,4.205501,0,29.88853
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,6.911585,54.82323,33.65673,0.7083393,0.7083393,0,-1,0,0.7083393,975.7451,0,0,0,6.911585,0.7456203,0.7083393,0,0,6.207767,24.01199,6.165965,0,6.165965,38.96042,99.89832,0.1441568,0.7791732,5.529268,0,30.92357
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.694268,62.93666,38.02824,5.386504,5.386504,0,-1,0,5.386504,142.8434,1.982462,0,0,7.694268,5.670004,5.386504,0,0,0.04180215,29.56136,0.04180215,0,0.04180215,39.00008,100,0.1441424,5.925154,6.155414,0,37.25562
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,8.79951,72.26265,41.80634,0.5123512,0.5123512,0,-1,0,0.5123512,1717.476,8.260193,0,0,8.79951,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1441424,0.5635864,7.039608,0,38.39849
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,7.942143,73.0816,45.42619,3.455737,3.455737,0,-1,0,3.455737,229.8249,4.304525,0,0,7.942143,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1441424,3.801311,6.353714,0,37.54112
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.307738,79.1866,48.89769,0,0,0,-1,0,0,0,8.307738,0,0,8.307738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1441424,0,6.646191,0,37.90672
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.453414,78.04052,51.10323,2.087664,2.087664,0,-1,0,2.087664,357.0218,5.255873,0,0,7.453414,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1441424,2.29643,5.962731,0,37.05239
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.115495,69.41348,52.07248,5.167995,5.167995,0,-1,0,5.167995,98.98411,0,0,0,5.115495,5.439995,5.167995,0,0,0,29.59898,0,0.3245008,-0.3245008,38.65802,99.12294,0.1441424,5.684795,4.092396,0,34.71447
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.480901,68.08685,53.04173,0.9853058,0.9853058,0,-1,0,0.9853058,454.7726,3.083181,0,0,4.480901,1.037164,0.9853058,0,0,0.3605565,29.27448,0.3605565,0,0.3605565,39.00008,100,0.1440184,1.083836,3.584721,0,33.75538
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.372623,59.75389,52.24062,6.096034,6.096034,0,-1,0,6.096034,38.92076,0,0,0,2.372623,6.416878,6.096034,0,0,0,29.59898,0,4.044255,-4.044255,34.73706,89.06921,0.1440184,6.705637,1.898098,0,31.9716
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,49.37243,49.37243,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.493616,25.55472,0,4.722072,-4.722072,29.75956,76.3064,0.1440184,4.934566,0,0,25.55472
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,46.59325,46.59325,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.740363,20.83265,0,8.8,-8.8,20.48354,52.5218,0.1440184,10.0835,0,0,20.83265
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,44.25914,44.25914,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.51814,12.03265,0,6.955054,-6.955054,13.15227,33.72371,0.1440184,7.268032,0,0,12.03265
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,42.00415,42.00415,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.24598,5.077597,0,2.794159,-2.794159,10.20697,26.17167,0.1440184,2.919896,0,0,5.077597
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,39.64036,39.64036,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.3506,2.283438,0,0.5104361,-0.5104361,9.668923,24.79206,0.1440184,0.5334057,0,0,2.283438
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,37.69197,37.69197,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.91775,1.773002,0,1.136437,-1.136437,8.471014,21.7205,0.1440184,1.187577,0,0,1.773002
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,36.10952,36.10952,0.8591927,0.6047368,0,-1,0,0.6047368,0,0,0.2544559,0.3403751,0,0.6365651,0.6047368,0,0,32.18046,0.6365651,0,0.6365651,-0.6365651,7.800015,20,0.1440184,0.9451119,0,0,0.6365651
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,34.46773,34.46773,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440184,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,33.24133,33.24133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440184,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,32.12373,32.12373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440184,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,30.95667,30.95667,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440184,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,29.75994,29.75994,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1453851,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,28.79069,28.79069,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1463379,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.559773,31.93271,27.80166,2.975453,2.975453,11.77545,0,3.31519,2.975453,52.42136,0,0,0,1.559773,0,0,8.8,8.36,16.16775,15.048,9.919773,0,9.919773,33.07272,84.80168,0.1486167,3.272999,1.247818,12,16.60777
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.81403,39.98664,29.37422,0,0,0,0,0,0,0,0,0,0,3.81403,0,0,0,0,6.247981,23.9758,3.81403,0,3.81403,36.69103,94.07938,0.1473552,0,3.051224,0,27.78983
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.737229,44.37685,33.6864,1.964427,1.964427,0,-1,0,1.964427,190.2452,0,0,0,3.737229,2.067818,1.964427,0,0,2.43395,27.40842,1.669411,0,1.669411,38.27477,98.14024,0.1468097,2.16087,2.989783,0,31.14565
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.473474,48.26506,38.07769,1.65595,1.65595,0,-1,0,1.65595,209.7572,0.9658288,0,0,3.473474,1.743106,1.65595,0,0,0.76454,28.91089,0.76454,0,0.76454,39.00008,100,0.1465613,1.821545,2.77878,0,32.38437
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.198143,61.73362,41.83601,0,0,0,-1,0,0,0,6.198143,0,0,6.198143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1465613,0,4.958515,0,35.79712
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.448884,66.95332,45.47565,1.971633,1.971633,0,-1,0,1.971633,327.0834,4.37348,0,0,6.448884,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1465613,2.168796,5.159107,0,36.04786
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.140446,55.54387,48.95704,0,0,0,-1,0,0,0,2.140446,0,0,2.140446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1465613,0,1.712357,0,31.73942
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.283149,55.11978,51.18235,1.125063,1.125063,0,-1,0,1.125063,114.0514,0.09887294,0,0,1.283149,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1465613,1.237569,1.02652,0,30.88213
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.753287,57.62341,52.15161,0,0,0,-1,0,0,0,1.753287,0,0,1.753287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1465613,0,1.402629,0,31.35226
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.885294,59.073,53.13074,0,0,0,-1,0,0,0,1.885294,0,0,1.885294,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1465613,0,1.508235,0,31.48427
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8131864,54.80988,52.31974,2.885458,2.885458,0,-1,0,2.885458,28.18223,0,0,0,0.8131864,3.037324,2.885458,0,0,0,29.59898,0,2.224138,-2.224138,36.65563,93.98861,0.1465613,3.174004,0.6505491,0,30.41216
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,49.51089,49.51089,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.471264,27.37484,0,3.47937,-3.47937,32.98805,84.58458,0.1465613,3.635942,0,0,27.37484
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,46.73172,46.73172,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.337231,23.89547,0,5.475483,-5.475483,27.21639,69.78547,0.1465613,5.72188,0,0,23.89547
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,44.3976,44.3976,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.4211,18.41999,0,3.288782,-3.288782,23.74971,60.89656,0.1465613,3.436777,0,0,18.41999
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,42.11294,42.11294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0753,15.1312,0,0,0,23.74971,60.89656,0.1465613,0,0,0,15.1312
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,39.74916,39.74916,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.0753,15.1312,0,0.3243045,-0.3243045,23.40786,60.02003,0.1465613,0.3388982,0,0,15.1312
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,37.80077,37.80077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.43564,14.8069,0,0,0,23.40786,60.02003,0.1465613,0,0,0,14.8069
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,36.21832,36.21832,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.43564,14.8069,0,0.6407295,-0.6407295,22.73247,58.28827,0.1465613,0.6695623,0,0,14.8069
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,34.60619,34.60619,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.14756,14.16617,0,0.8924402,-0.8924402,21.79176,55.87619,0.1465613,0.9326,0,0,14.16617
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,33.35013,33.35013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.13916,13.27373,0,0,0,21.79176,55.87619,0.1465613,0,0,0,13.27373
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,32.21274,32.21274,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.13916,13.27373,0,0.3827526,-0.3827526,21.3883,54.84168,0.1465613,0.3999765,0,0,13.27373
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,31.07535,31.07535,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.56445,12.89098,0,0.7058455,-0.7058455,20.64427,52.93393,0.1465613,0.7376086,0,0,12.89098
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,29.87863,29.87863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.34872,12.18513,0,0,0,20.64427,52.93393,0.1465613,0,0,0,12.18513
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,28.86982,28.86982,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.34872,12.18513,0,0.5848899,-0.5848899,20.02774,51.35309,0.1465613,0.61121,0,0,12.18513
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.047331,33.35995,27.89067,0.3254424,0.3254424,0,0,0,0.3254424,629.0916,0,0,0,2.047331,0.3425709,0.3254424,0,0,19.9986,11.60024,1.70476,0,1.70476,21.64502,55.49994,0.1460103,0.3579866,1.637864,0,13.64757
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.774742,42.99214,29.45334,5.698459,5.698459,0,0,0,5.698459,83.79006,0,0,0,4.774742,5.998377,5.698459,0,0,18.29383,13.13453,0,1.223636,-1.223636,20.3552,52.19271,0.1460103,6.268304,3.819793,0,17.90927
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.092779,55.60057,33.76552,5.393353,5.393353,0,-1,0,5.393353,131.5096,0,0,0,7.092779,5.677214,5.393353,0,0,19.65343,11.91089,1.415565,0,1.415565,21.69812,55.63609,0.1455559,5.932688,5.674223,0,19.00367
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.209301,65.16135,38.16671,0,0,0,-1,0,0,0,0,0,0,8.209301,0,0,0,0,18.23787,13.1849,8.209301,0,8.209301,29.48615,75.60535,0.1429757,0,6.567441,0,21.3942
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.148417,74.02391,41.94481,4.373496,4.373496,0,-1,0,4.373496,209.1786,0,0,0,9.148417,4.60368,4.373496,0,0,10.02857,20.57327,4.544737,0,4.544737,33.79766,86.6605,0.1415862,4.810845,7.318734,0,29.72169
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,8.801745,77.20292,45.59433,0,0,0,-1,0,0,0,3.317918,0,0,8.801745,0,0,0,0,5.483828,24.66353,5.483828,0,5.483828,39.00008,100,0.1399451,0,7.041397,0,33.46528
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,7.900178,77.5009,49.06583,2.147643,2.147643,0,-1,0,2.147643,367.8534,5.639501,0,0,7.900178,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1399451,2.362407,6.320142,0,37.49916
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.416532,82.90351,51.32082,0.4191019,0.4191019,0,-1,0,0.4191019,2008.23,7.975372,0,0,8.416532,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1399451,0.4610121,6.733225,0,38.01551
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,6.836318,76.77011,52.29996,4.574494,4.574494,0,-1,0,4.574494,149.4443,2.021062,0,0,6.836318,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1399451,5.031943,5.469055,0,36.4353
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.307438,71.57628,53.29888,1.158426,1.158426,0,-1,0,1.158426,458.1595,4.088042,0,0,5.307438,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1399451,1.274269,4.245951,0,34.90642
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.725242,61.20456,52.48788,6.641122,6.641122,0,-1,0,6.641122,41.03586,0,8.881784E-16,0,2.725242,6.990655,6.641122,0,0,0,29.59898,0,4.265413,-4.265413,34.50394,88.47146,0.1399451,7.305234,2.180193,0,32.32422
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,49.67903,49.67903,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.739348,25.33356,0,4.286828,-4.286828,29.98522,76.88504,0.1399451,4.479735,0,0,25.33356
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,46.89985,46.89985,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.50249,21.04674,0,5.009169,-5.009169,24.7051,63.34628,0.1399451,5.234581,0,0,21.04674
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,44.53607,44.53607,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,15.06823,16.03757,0,4.602511,-4.602511,19.85362,50.90663,0.1399451,4.809624,0,0,16.03757
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,42.28107,42.28107,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.18213,11.43506,0,0.2112622,-0.2112622,19.63093,50.33563,0.1399451,0.220769,0,0,11.43506
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,39.91729,39.91729,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.41687,11.22379,0,0.6820683,-0.6820683,18.91197,48.49214,0.1399451,0.7127614,0,0,11.22379
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,37.93923,37.93923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.17472,10.54173,0,0,0,18.91197,48.49214,0.1399451,0,0,0,10.54173
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,36.35678,36.35678,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.17472,10.54173,0,1.47974,-1.47974,17.35219,44.4927,0.1399451,1.546329,0,0,10.54173
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,34.71499,34.71499,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.81888,9.061987,0,1.412562,-1.412562,15.86322,40.67484,0.1399451,1.476127,0,0,9.061987
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,33.45892,33.45892,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.38839,7.649425,0,1.702436,-1.702436,14.06869,36.0735,0.1399451,1.779046,0,0,7.649425
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,32.3512,32.3512,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.27999,5.946989,0,0.3624728,-0.3624728,13.68661,35.09381,0.1399451,0.3787841,0,0,5.946989
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,31.18415,31.18415,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.68274,5.584516,0,1.575873,-1.575873,12.0255,30.83454,0.1399451,1.646787,0,0,5.584516
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,29.98742,29.98742,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.43371,4.008643,0,0.1958198,-0.1958198,11.81908,30.30528,0.1399451,0.2046317,0,0,4.008643
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,28.9885,28.9885,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.65128,3.812823,0,1.843541,-1.843541,9.875821,25.32257,0.1399451,1.926501,0,0,3.812823
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.768554,32.70535,27.99947,4.878098,4.878098,11.5986,0,3.270447,4.878098,36.25499,0,0,0,1.768554,0,0,6.720505,6.38448,30.69966,1.969282,8.153034,0,8.153034,17.61047,45.15496,0.1424811,5.365908,1.414843,12,3.737836
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.028498,43.88126,29.54236,3.193059,3.193059,11.49461,0,3.244137,3.193059,157.4821,0,0,0,5.028498,0,0,8.301553,7.886475,22.54663,9.307013,12.91497,0,12.91497,29.86269,76.57084,0.1435896,3.512365,4.022799,12,14.33551
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.397281,56.84936,33.8842,1.490283,1.490283,0,-1,0,1.490283,496.3675,0,0,0,7.397281,1.568719,1.490283,0,0,9.631656,20.93049,5.828562,0,5.828562,35.39215,90.74891,0.1419158,1.639311,5.917825,0,28.32777
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,8.743759,67.5505,38.30517,4.528041,4.528041,0,-1,0,4.528041,193.1025,0.1743067,0,0,8.743759,4.766359,4.528041,0,0,3.803093,26.17619,3.803093,0,3.803093,39.00008,100,0.1408446,4.980845,6.995008,0,34.91995
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.349219,75.1407,42.08327,4.99552,4.99552,0,-1,0,4.99552,187.1521,4.090776,0,0,9.349219,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1408446,5.495072,7.479375,0,38.9482
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,9.59185,81.26996,45.73279,7.013492,7.013492,0,-1,0,7.013492,136.7628,2.209228,0,0,9.59185,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1408446,7.714841,7.673481,0,39.19083
