Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.057499,55.58145,43.09208,3.242644,3.242644,0,-1,0,3.242644,125.1293,0,0,0,4.057499,3.41331,3.242644,0,0,8.445404,21.99811,0.64419,0,0.64419,31.5992,81.02342,0.1377537,3.566909,3.246,0,26.05561
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.078081,63.79404,47.2559,0,0,0,-1,0,0,0,0,0,0,5.078081,0,0,0,0,7.801214,22.57788,5.078081,0,5.078081,36.41669,93.37593,0.1371916,0,4.062465,0,27.65597
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.500212,69.572,50.90543,3.067567,3.067567,0,-1,0,3.067567,179.3021,0,0,0,5.500212,3.229017,3.067567,0,0,2.723133,27.14816,2.271195,0,2.271195,38.57133,98.90065,0.1369417,3.374323,4.40017,0,32.64837
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.470159,73.45796,54.35714,1.552121,1.552121,0,-1,0,1.552121,352.4312,3.384408,0,0,5.470159,1.633812,1.552121,0,0,0.4519387,29.19223,0.4519387,0,0.4519387,39.00008,100,0.1368921,1.707333,4.376127,0,34.66239
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,4.866832,73.59368,56.58246,0,0,0,-1,0,0,0,4.866832,0,0,4.866832,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368921,0,3.893466,0,34.46581
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.360231,72.65735,57.52205,0.6928552,0.6928552,0,-1,0,0.6928552,629.3134,3.63091,0,0,4.360231,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1368921,0.7621408,3.488185,0,33.95921
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,1.945167,64.85393,58.47151,3.630253,3.630253,0,-1,0,3.630253,53.58214,0,4.440892E-16,0,1.945167,3.821318,3.630253,0,0,0,29.59898,0,1.876151,-1.876151,37.02244,94.92915,0.1368921,3.993278,1.556134,0,31.54415
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.763495,60.17424,57.74952,0,0,0,-1,0,0,0,0,0,0,0.763495,0,0,0,0,2.084613,27.72283,0.763495,0,0.763495,37.74676,96.78636,0.1368084,0,0.610796,0,28.48632
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.4795428,56.53506,55.04947,9.807384,8.36,0,-1,0,8.36,5.736157,0,1.447383,2.428122,0.4795428,8.8,8.36,0,0,1.321118,28.40997,0,8.320457,-8.320457,28.97622,74.29786,0.1368084,10.78812,0.3836342,0,28.88951
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,52.34941,52.34941,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.56607,20.08952,0,6.490182,-6.490182,22.13497,56.75623,0.1368084,6.78224,0,0,20.08952
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,49.90651,49.90651,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.77738,13.59933,0,1.677888,-1.677888,20.36632,52.22124,0.1368084,1.753392,0,0,13.59933
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,47.40425,47.40425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6417,11.92145,0,0,0,20.36632,52.22124,0.1368084,0,0,0,11.92145
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,44.813,44.813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6417,11.92145,0,0,0,20.36632,52.22124,0.1368084,0,0,0,11.92145
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,42.72614,42.72614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6417,11.92145,0,0,0,20.36632,52.22124,0.1368084,0,0,0,11.92145
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,41.08435,41.08435,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.6417,11.92145,0,0.9320402,-0.9320402,19.38387,49.70212,0.1368084,0.973982,0,0,11.92145
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,39.38322,39.38322,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.6773,10.98941,0,0.6866871,-0.6866871,18.66003,47.84615,0.1368084,0.7175879,0,0,10.98941
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,37.86011,37.86011,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.44029,10.30272,0,1.363017,-1.363017,17.22329,44.16219,0.1368084,1.424353,0,0,10.30272
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,36.60404,36.60404,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.95475,8.939702,0,1.15743,-1.15743,16.00325,41.03389,0.1368084,1.209514,0,0,8.939702
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,35.35786,35.35786,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,24.24079,7.782272,0,2.068502,-2.068502,13.82286,35.44315,0.1368084,2.161584,0,0,7.782272
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,34.1908,34.1908,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.53912,5.71377,0,0.9130929,-0.9130929,12.86037,32.97525,0.1368084,0.9541821,0,0,5.71377
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,33.21166,33.21166,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.55367,4.800677,0,1.063575,-1.063575,11.73927,30.10063,0.1368084,1.111436,0,0,4.800677
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.240808,35.5421,32.18307,3.771945,3.771945,11.49139,0,3.243322,3.771945,32.8957,0,0,0,1.240808,0,0,7.719446,7.333474,28.73542,3.737102,8.574282,0,8.574282,19.87354,50.95771,0.1377744,4.149139,0.9926461,12,4.97791
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.047933,42.67759,34.05234,4.070531,4.070531,11.56425,0,3.261755,4.070531,74.87803,0,0,0,3.047933,0,0,7.493716,7.11903,20.16114,11.45396,10.16696,0,10.16696,29.51877,75.68901,0.1385691,4.477584,2.438347,12,14.50189
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,5.893825,56.91788,38.61177,3.56095,3.56095,0,-1,0,3.56095,165.5127,0,0,0,5.893825,3.748369,3.56095,0,0,9.994173,20.60422,2.145456,0,2.145456,31.55413,80.90787,0.1383349,3.917045,4.71506,0,26.49805
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,6.832313,65.96387,43.36901,4.827914,4.827914,0,-1,0,4.827914,141.5169,0,0,0,6.832313,5.082015,4.827914,0,0,7.848717,22.53513,1.750298,0,1.750298,33.21461,85.1655,0.1381443,5.310705,5.46585,0,29.36745
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,8.590107,78.75867,47.54272,1.869764,1.869764,0,-1,0,1.869764,459.4221,0.5235164,0,0,8.590107,1.968172,1.869764,0,0,6.098418,24.1104,6.098418,0,6.098418,39.00008,100,0.1374845,2.05674,6.872086,0,32.70051
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,8.976776,85.63186,51.21202,4.63159,4.63159,0,-1,0,4.63159,193.8163,4.101418,0,0,8.976776,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1374845,5.094748,7.181421,0,38.57575
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.379159,87.19818,54.66374,5.155361,5.155361,0,-1,0,5.155361,162.5329,2.952463,0,0,8.379159,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1374845,5.670897,6.703327,0,37.97814
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,7.911444,87.74283,56.88906,2.485049,2.485049,0,-1,0,2.485049,318.3617,5.295603,0,0,7.911444,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1374845,2.733554,6.329155,0,37.51042
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.41583,81.70998,57.85831,0,0,0,-1,0,0,0,6.41583,0,0,6.41583,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374845,0,5.132664,0,36.01481
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.104429,73.10201,58.80779,0,0,0,-1,0,0,0,4.104429,0,0,4.104429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374845,0,3.283543,0,33.70341
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.477869,62.80636,58.02645,0,0,0,-1,0,0,0,1.477869,0,0,1.477869,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374845,0,1.182295,0,31.07685
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.1929722,55.92175,55.3264,4.462799,4.462799,0,-1,0,4.462799,4.324017,0,0,0,0.1929722,4.697683,4.462799,0,0,0,29.59898,0,4.504711,-4.504711,34.2517,87.82468,0.1374845,4.909079,0.1543777,0,29.79195
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,52.65601,52.65601,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,5.005234,25.09427,0,3.866034,-3.866034,30.17654,77.37559,0.1374845,4.040006,0,0,25.09427
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,50.18343,50.18343,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.300828,21.22823,0,4.334757,-4.334757,25.6073,65.65962,0.1374845,4.529821,0,0,21.22823
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,47.68118,47.68118,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.11722,16.89348,0,3.448236,-3.448236,21.97254,56.33974,0.1374845,3.603407,0,0,16.89348
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,45.06025,45.06025,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.9486,13.44524,0,0.8992524,-0.8992524,21.02465,53.90925,0.1374845,0.9397187,0,0,13.44524
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,42.9734,42.9734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94777,12.54599,0,0,0,21.02465,53.90925,0.1374845,0,0,0,12.54599
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,41.33161,41.33161,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.94777,12.54599,0,1.330844,-1.330844,19.62181,50.31225,0.1374845,1.390732,0,0,12.54599
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,39.67003,39.67003,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.42648,11.21514,0,1.122668,-1.122668,18.43842,47.2779,0.1374845,1.173188,0,0,11.21514
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,38.13704,38.13704,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.67389,10.09248,0,0.597469,-0.597469,17.80863,45.66307,0.1374845,0.6243551,0,0,10.09248
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,36.86118,36.86118,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.33775,9.495008,0,0.4239071,-0.4239071,17.3618,44.51733,0.1374845,0.4429829,0,0,9.495008
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,35.63479,35.63479,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.80875,9.0711,0,0.9490948,-0.9490948,16.36136,41.95213,0.1374845,0.9918041,0,0,9.0711
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,34.4974,34.4974,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.8633,8.122005,0,2.878527,-2.878527,13.32713,34.17205,0.1374845,3.008061,0,0,8.122005
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,33.48859,33.48859,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.06167,5.243479,0,0.9939373,-0.9939373,12.27943,31.48564,0.1374845,1.038664,0,0,5.243479
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.001692,37.95999,32.46,0.2577693,0.2577693,0,0,0,0.2577693,776.5439,0,0,0,2.001692,0.2713362,0.2577693,0,0,28.16604,4.249541,1.730356,0,1.730356,13.92099,35.69476,0.1372984,0.2835463,1.601354,0,6.251234
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.168401,46.37698,34.29959,0.4035108,0.4035108,0,0,0,0.4035108,1033.033,0,0,0,4.168401,0.4247482,0.4035108,0,0,26.43568,5.806862,3.743653,0,3.743653,17.47253,44.80126,0.1368976,0.4438619,3.334721,0,9.975263
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.406572,59.04849,38.85903,0,0,0,-1,0,0,0,0,0,0,6.406572,0,0,0,0,22.69203,9.176149,6.406572,0,6.406572,23.55033,60.38535,0.136217,0,5.125258,0,15.58272
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.390621,68.5422,43.64594,0,0,0,-1,0,0,0,0,0,0,7.390621,0,0,0,0,16.28546,14.94206,7.390621,0,7.390621,30.56169,78.36316,0.1354403,0,5.912497,0,22.33269
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.326476,73.3894,47.81965,3.5686,3.5686,0,-1,0,3.5686,205.3039,0,0,0,7.326476,3.756422,3.5686,0,0,8.894838,21.59362,3.570054,0,3.570054,33.94854,87.04737,0.1350682,3.92546,5.86118,0,28.9201
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.508163,83.54789,51.45929,5.790172,5.790172,0,-1,0,5.790172,146.9415,0,0,0,8.508163,6.094917,5.790172,0,0,5.324785,24.80667,2.413246,0,2.413246,36.23795,92.91763,0.1348179,6.369189,6.80653,0,33.31483
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,8.520995,88.33014,54.94067,4.673763,4.673763,0,-1,0,4.673763,182.3155,0.689705,0,0,8.520995,4.919751,4.673763,0,0,2.911539,26.97859,2.911539,0,2.911539,39.00008,100,0.1345171,5.14114,6.816796,0,35.49959
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.512447,86.03417,57.13632,11.32761,8.36,0,-1,0,8.36,89.8618,0,2.967609,4.10037,7.512447,8.8,8.36,0,0,0,29.59898,0,1.287553,-1.287553,37.64288,96.52,0.1345171,12.46037,6.009957,0,37.11142
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.458785,82.17435,58.0759,0,0,0,-1,0,0,0,5.028171,0,0,6.458785,0,0,0,0,1.430615,28.31142,1.430615,0,1.430615,39.00008,100,0.1343698,0,5.167028,0,34.77021
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.429441,74.62724,59.02537,1.864265,1.864265,0,-1,0,1.864265,237.5972,2.467057,0,0,4.429441,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1343698,2.050692,3.543553,0,34.02842
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.6633,67.1249,58.24404,0,0,0,-1,0,0,0,2.6633,0,0,2.6633,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343698,0,2.13064,0,32.26228
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4173368,56.8994,55.60332,1.286616,1.286616,0,-1,0,1.286616,32.43678,0,0,0,0.4173368,1.354333,1.286616,0,0,0,29.59898,0,0.9369961,-0.9369961,38.0124,97.46749,0.1343698,1.415278,0.3338695,0,30.01632
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,52.90327,52.90327,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.041107,28.66198,0,5.428574,-5.428574,32.29018,82.79517,0.1343698,5.67286,0,0,28.66198
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,50.46036,50.46036,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.072855,23.23341,0,2.028721,-2.028721,30.15172,77.31194,0.1343698,2.120013,0,0,23.23341
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,47.95811,47.95811,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.32699,21.20469,0,3.085122,-3.085122,26.89971,68.97349,0.1343698,3.223953,0,0,21.20469
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,45.33718,45.33718,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.7549,18.11957,0,1.524728,-1.524728,25.29251,64.85246,0.1343698,1.593341,0,0,18.11957
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,43.25033,43.25033,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.44905,16.59484,0,0.4941856,-0.4941856,24.77159,63.51678,0.1343698,0.5164239,0,0,16.59484
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,41.60854,41.60854,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.99814,16.10065,0,1.084705,-1.084705,23.62821,60.58504,0.1343698,1.133517,0,0,16.10065
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,39.94696,39.94696,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.20337,15.01595,0,0.1119148,-0.1119148,23.51024,60.28256,0.1343698,0.116951,0,0,15.01595
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,38.38429,38.38429,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.32772,14.90403,0,1.225261,-1.225261,22.21871,56.97093,0.1343698,1.280398,0,0,14.90403
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,37.10844,37.10844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68912,13.67877,0,0,0,22.21871,56.97093,0.1343698,0,0,0,13.67877
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,35.88205,35.88205,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.68912,13.67877,0,1.391394,-1.391394,20.75205,53.21027,0.1343698,1.454006,0,0,13.67877
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,34.74466,34.74466,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.23511,12.28738,0,1.255963,-1.255963,19.42815,49.81566,0.1343698,1.312482,0,0,12.28738
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,33.76552,33.76552,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.63063,11.03141,0,2.004938,-2.004938,17.31476,44.39672,0.1343698,2.09516,0,0,11.03141
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.842436,37.76352,32.70726,0.2596986,0.2596986,0,0,0,0.2596986,709.4517,0,0,0,1.842436,0.2733669,0.2596986,0,0,22.85834,9.026476,1.569069,0,1.569069,18.80331,48.21351,0.1342086,0.2856684,1.473949,0,10.86891
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.711888,48.40895,34.57652,4.976652,4.976652,0,0,0,4.976652,94.67987,8.881784E-16,0,0,4.711888,5.238581,4.976652,0,0,21.28927,10.43864,0,0.5266933,-0.5266933,18.24812,46.78996,0.1342086,5.474317,3.76951,0,15.15053
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,6.826358,60.92836,39.13596,3.155192,3.155192,0,-1,0,3.155192,216.3532,0,0,0,6.826358,3.321254,3.155192,0,0,21.87448,9.911944,3.505104,0,3.505104,21.57335,55.31618,0.1338499,3.470711,5.461086,0,16.7383
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.024198,71.51373,43.8932,4.506362,4.506362,0,-1,0,4.506362,178.0638,0,0,0,8.024198,4.743539,4.506362,0,0,18.36938,13.06654,3.280659,0,3.280659,24.68566,63.29644,0.1335159,4.956998,6.419358,0,21.09073
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,8.977123,81.34626,48.06691,11.66254,8.36,0,-1,0,8.36,107.3819,0,3.302539,4.468793,8.977123,8.8,8.36,0,0,15.08872,16.01913,0.1771231,0,0.1771231,24.85369,63.7273,0.1334979,12.82879,7.181698,0,24.99625
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.153746,87.26875,51.70654,3.579525,3.579525,0,-1,0,3.579525,255.7251,0,0,0,9.153746,3.767921,3.579525,0,0,14.9116,16.17854,5.385824,0,5.385824,29.96314,76.82841,0.1329533,3.937478,7.322996,0,25.33229
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,7.897448,85.41759,55.18793,11.08783,8.36,0,-1,0,8.36,94.46707,0,2.727829,3.836612,7.897448,8.8,8.36,0,0,9.525772,21.02578,0,0.9025526,-0.9025526,29.01176,74.38898,0.1329533,12.19661,6.317958,0,28.92323
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.469761,86.10351,57.35391,2.477024,2.477024,0,-1,0,2.477024,301.562,0,0,0,7.469761,2.607393,2.477024,0,0,10.52861,20.12323,4.862368,0,4.862368,33.62461,86.21677,0.1324655,2.724726,5.975809,0,27.59299
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.551683,82.88467,58.30338,0.9679011,0.9679011,0,-1,0,0.9679011,676.896,0,0,0,6.551683,1.018843,0.9679011,0,0,5.66624,24.49936,5.53284,0,5.53284,38.87352,99.6755,0.1319147,1.064691,5.241347,0,31.05104
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.50183,75.17469,59.25285,1.802444,1.802444,0,-1,0,1.802444,249.7625,2.47112,0,0,4.50183,1.89731,1.802444,0,0,0.1334003,29.47892,0.1334003,0,0.1334003,39.00008,100,0.1319015,1.982689,3.601464,0,33.98075
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.132949,65.56469,58.53085,1.931943,1.931943,0,-1,0,1.931943,110.4043,0.09932479,0,0,2.132949,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1319015,2.125137,1.706359,0,31.73193
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2640448,56.64943,55.8308,5.538143,5.538143,0,-1,0,5.538143,4.76775,0,0,0,0.2640448,5.829624,5.538143,0,0,0,29.59898,0,5.565579,-5.565579,33.13344,84.95737,0.1319015,6.091957,0.2112358,0,29.86302
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,53.16042,53.16042,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.183977,24.0334,0,3.709085,-3.709085,29.22372,74.93247,0.1319015,3.875993,0,0,24.0334
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,50.67795,50.67795,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.30518,20.32431,0,5.978752,-5.978752,22.92157,58.77313,0.1319015,6.247796,0,0,20.32431
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,48.20537,48.20537,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.94824,14.34556,0,3.17725,-3.17725,19.57245,50.18567,0.1319015,3.320226,0,0,14.34556
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,45.59433,45.59433,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.47852,11.16831,0,0.5034053,-0.5034053,19.04181,48.82507,0.1319015,0.5260586,0,0,11.16831
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,43.4778,43.4778,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.03786,10.66491,0,2.420576,-2.420576,16.4903,42.28275,0.1319015,2.529502,0,0,10.66491
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,41.83601,41.83601,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.72738,8.244331,0,0.8762691,-0.8762691,15.56664,39.91437,0.1319015,0.9157012,0,0,8.244331
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,40.16455,40.16455,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.70102,7.368062,0,0.9305211,-0.9305211,14.58578,37.39936,0.1319015,0.9723946,0,0,7.368062
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,38.61177,38.61177,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.73493,6.437541,0,1.64007,-1.64007,12.85699,32.96659,0.1319015,1.713873,0,0,6.437541
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,37.3557,37.3557,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.55723,4.797471,0,0.5734656,-0.5734656,12.25251,31.41663,0.1319015,0.5992715,0,0,4.797471
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,36.10952,36.10952,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.19441,4.224006,0,1.562722,-1.562722,10.60525,27.19291,0.1319015,1.633045,0,0,4.224006
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,34.99192,34.99192,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.93077,2.661283,0,0.2914091,-0.2914091,10.29808,26.40529,0.1319015,0.3045225,0,0,2.661283
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,33.993,33.993,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.25456,2.369874,0,0.9164082,-0.9164082,9.332103,23.92842,0.1319015,0.9576465,0,0,2.369874
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.929376,38.30675,32.99408,5.499838,5.499838,12,0,3.372,5.499838,35.08059,0,0,0,1.929376,0,0,6.500162,6.175154,31.27279,1.453466,8.104529,0,8.104529,17.02073,43.64282,0.1328527,6.049821,1.5435,12,3.382842
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.163527,46.93006,34.82378,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.163527,0,0,8.8,8.36,23.16826,8.747542,12.52353,0,12.52353,28.9016,74.10651,0.132828,0,3.330821,12,12.91107
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.643296,60.53345,39.38322,3.125263,3.125263,0,-1,0,3.125263,212.5676,0,0,0,6.643296,3.289751,3.125263,0,0,10.64474,20.01872,3.353545,0,3.353545,32.08305,82.26406,0.1324992,3.43779,5.314637,0,26.66201
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.041402,71.93569,44.17012,2.389874,2.389874,0,-1,0,2.389874,336.478,0,0,0,8.041402,2.515657,2.389874,0,0,7.29119,23.03691,5.525744,0,5.525744,37.32523,95.70553,0.131961,2.628862,6.433122,0,31.07831
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.033104,81.96185,48.31417,1.415738,1.415738,0,-1,0,1.415738,638.049,5.777407,0,0,9.033104,1.490251,1.415738,0,0,1.765446,28.01008,1.765446,0,1.765446,39.00008,100,0.13179,1.557312,7.226483,0,37.04318
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,8.939743,86.47294,51.96369,3.688787,3.688787,0,-1,0,3.688787,242.3492,5.05681,0,0,8.939743,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.13179,4.057665,7.151794,0,38.53872
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.26308,87.59113,55.40552,5.188855,5.188855,0,-1,0,5.188855,159.2467,2.801126,0,0,8.26308,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.13179,5.707741,6.610464,0,37.86206
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,7.618394,87.1506,57.58139,2.261893,2.261893,0,-1,0,2.261893,336.815,5.237454,0,0,7.618394,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.13179,2.488082,6.094715,0,37.21737
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.335025,82.16599,58.53085,1.872986,1.872986,0,-1,0,1.872986,338.2313,4.363461,0,0,6.335025,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.13179,2.060285,5.06802,0,35.934
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,4.771875,76.51865,59.47044,3.780924,3.780924,0,-1,0,3.780924,126.2092,0.7919555,0,0,4.771875,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.13179,4.159016,3.8175,0,34.37085
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,2.96825,68.69937,58.6891,0,0,0,-1,0,0,0,2.96825,0,0,2.96825,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13179,0,2.3746,0,32.56723
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6452002,58.06808,56.04839,4.558707,4.558707,0,-1,0,4.558707,14.15314,0,0,0,0.6452002,4.798639,4.558707,0,0,0,29.59898,0,4.153439,-4.153439,34.62197,88.7741,0.13179,5.014578,0.5161601,0,30.24418
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,53.37801,53.37801,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.614933,25.44554,0,5.542069,-5.542069,28.78012,73.79502,0.13179,5.791462,0,0,25.44554
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,50.90543,50.90543,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.77279,19.90347,0,4.168359,-4.168359,24.38628,62.52879,0.13179,4.355936,0,0,19.90347
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,48.43285,48.43285,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.4043,15.73511,0,5.91431,-5.91431,18.15205,46.54362,0.13179,6.180454,0,0,15.73511
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,45.81192,45.81192,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.97575,9.820801,0,1.278707,-1.278707,16.80417,43.08754,0.13179,1.336249,0,0,9.820801
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,43.69539,43.69539,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.39654,8.542093,0,0.5044389,-0.5044389,16.27245,41.72414,0.13179,0.5271387,0,0,8.542093
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,42.0536,42.0536,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.95703,8.037655,0,0.7909501,-0.7909501,15.43871,39.58636,0.13179,0.8265428,0,0,8.037655
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,40.36235,40.36235,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.83586,7.246705,0,0.5668514,-0.5668514,14.8412,38.05428,0.13179,0.5923597,0,0,7.246705
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,38.79969,38.79969,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.46569,6.679853,0,0.5470514,-0.5470514,14.26456,36.57571,0.13179,0.5716687,0,0,6.679853
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,37.55351,37.55351,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.07353,6.132802,0,1.933357,-1.933357,12.22662,31.35024,0.13179,2.020358,0,0,6.132802
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,36.29744,36.29744,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.2217,4.199445,0,0.04289581,-0.04289581,12.1814,31.2343,0.13179,0.04482612,0,0,4.199445
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,35.18972,35.18972,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.26937,4.156549,0,0.2125061,-0.2125061,11.9574,30.65994,0.13179,0.2220689,0,0,4.156549
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,34.21058,34.21058,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.50548,3.944043,0,0.9837238,-0.9837238,10.92047,28.00114,0.13179,1.027991,0,0,3.944043
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.255718,36.60357,33.18199,0.4826521,0.4826521,0,0,0,0.4826521,260.1704,0,0,0,1.255718,0.5080548,0.4826521,0,0,29.59851,2.960319,0.7476632,0,0.7476632,11.62976,29.81984,0.1317177,0.5309173,1.004574,0,4.216037
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,3.891769,46.32325,35.05126,2.806067,2.806067,0,0,0,2.806067,138.6912,0,0,0,3.891769,2.953755,2.806067,0,0,28.85085,3.633216,0.9380142,0,0.9380142,12.51964,32.10158,0.1316271,3.086674,3.113415,0,7.524985
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.255855,59.40278,39.64036,0,0,0,-1,0,0,0,0,0,0,6.255855,0,0,0,0,27.91283,4.477428,6.255855,0,6.255855,18.45447,47.31905,0.131026,0,5.004684,0,10.73328
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.559191,66.14718,44.42727,2.883873,2.883873,0,-1,0,2.883873,227.4438,0,0,0,6.559191,3.035656,2.883873,0,0,21.65698,10.1077,3.523535,0,3.523535,21.79718,55.8901,0.1306899,3.17226,5.247353,0,16.66689
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,8.558051,79.9584,48.57131,1.054095,1.054095,0,-1,0,1.054095,811.8865,0,0,0,8.558051,1.109573,1.054095,0,0,18.13344,13.27888,7.448478,0,7.448478,28.86343,74.00865,0.1299851,1.159504,6.846441,0,21.83693
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.478745,84.40598,52.21095,1.795965,1.795965,0,-1,0,1.795965,472.0998,0,0,0,8.478745,1.890489,1.795965,0,0,10.68496,19.98251,6.588256,0,6.588256,35.1136,90.03469,0.1293679,1.975561,6.782996,0,28.46125
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.231869,87.7742,55.66267,0,0,0,-1,0,0,0,4.13516,0,0,8.231869,0,0,0,0,4.096708,25.91194,4.096708,0,4.096708,39.00008,100,0.1289871,0,6.585495,0,34.14381
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,7.542178,87.12589,57.85831,3.034386,3.034386,0,-1,0,3.034386,248.5569,4.348086,0,0,7.542178,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1289871,3.337825,6.033742,0,37.14116
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.047462,81.20129,58.80779,6.312432,6.312432,0,-1,0,6.312432,95.80242,0,0,0,6.047462,6.644665,6.312432,0,0,0,29.59898,0,0.5972025,-0.5972025,38.37057,98.38589,0.1289871,6.943675,4.83797,0,35.64644
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.750881,72.72448,59.69791,0.8229942,0.8229942,0,-1,0,0.8229942,455.7604,2.221014,0,0,3.750881,0.8663096,0.8229942,0,0,0.6635584,29.00178,0.6635584,0,0.6635584,39.00008,100,0.1289256,0.9052936,3.000705,0,32.75266
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.538802,67.4621,58.97592,2.190052,2.190052,0,-1,0,2.190052,115.9243,0.2334841,0,0,2.538802,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1289256,2.409057,2.031042,0,32.13778
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3616715,57.43281,56.30553,4.740352,4.740352,0,-1,0,4.740352,7.629634,0,0,0,0.3616715,4.989844,4.740352,0,0,0,29.59898,0,4.628172,-4.628172,34.12156,87.491,0.1289256,5.214387,0.2893372,0,29.96065
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,53.60548,53.60548,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.142414,24.97081,0,3.178926,-3.178926,30.77067,78.899,0.1289256,3.321978,0,0,24.97081
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,51.15268,51.15268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.674554,21.79188,0,0,0,30.77067,78.899,0.1289256,0,0,0,21.79188
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,48.65044,48.65044,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.674554,21.79188,0,5.691671,-5.691671,24.77113,63.51558,0.1289256,5.947797,0,0,21.79188
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,46.00972,46.00972,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.99863,16.10021,0,0.02805859,-0.02805859,24.74155,63.43974,0.1289256,0.02932123,0,0,16.10021
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,43.8932,43.8932,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.02981,16.07215,0,0.3005925,-0.3005925,24.4247,62.6273,0.1289256,0.3141192,0,0,16.07215
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,42.2514,42.2514,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.3638,15.77156,0,0.5700522,-0.5700522,23.82381,61.08657,0.1289256,0.5957046,0,0,15.77156
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,40.57994,40.57994,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.99719,15.2015,0,1.650762,-1.650762,22.08375,56.62489,0.1289256,1.725046,0,0,15.2015
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,39.02716,39.02716,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.83137,13.55074,0,1.303692,-1.303692,20.70954,53.10128,0.1289256,1.362358,0,0,13.55074
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,37.75131,37.75131,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.27992,12.24705,0,3.005272,-3.005272,17.54171,44.97864,0.1289256,3.14051,0,0,12.24705
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,36.49524,36.49524,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.61911,9.241778,0,1.657736,-1.657736,15.7943,40.49812,0.1289256,1.732334,0,0,9.241778
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,35.40731,35.40731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.46104,7.584043,0,0,0,15.7943,40.49812,0.1289256,0,0,0,7.584043
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,34.40839,34.40839,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.46104,7.584043,0,1.829986,-1.829986,13.86532,35.55204,0.1289256,1.912336,0,0,7.584043
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.039091,39.05019,33.40947,3.276525,3.276525,0,0,0,3.276525,62.23334,0,0,0,2.039091,3.448973,3.276525,0,0,26.49436,5.754056,0,1.409883,-1.409883,12.37918,31.74142,0.1289256,3.604177,1.631273,0,7.793147
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.813733,49.50104,35.26885,3.385675,3.385675,0,0,0,3.385675,142.1794,0,0,0,4.813733,3.563869,3.385675,0,0,28.06089,4.344174,1.249864,0,1.249864,13.5649,34.78173,0.12881,3.724243,3.850986,0,9.157907
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.484126,60.53072,39.88762,4.030855,4.030855,0,-1,0,4.030855,160.8623,0,0,0,6.484126,4.243005,4.030855,0,0,26.81103,5.469051,2.241121,0,2.241121,15.69102,40.2333,0.1286032,4.43394,5.187301,0,11.95318
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.209923,73.31091,44.67453,3.937032,3.937032,0,-1,0,3.937032,208.5308,0,0,0,8.209923,4.144244,3.937032,0,0,24.56991,7.48606,4.06568,0,4.06568,19.54806,50.12313,0.1282297,4.330735,6.567938,0,15.69598
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,8.824504,81.63544,48.84824,4.219615,4.219615,0,-1,0,4.219615,209.1306,0,0,0,8.824504,4.4417,4.219615,0,0,20.50423,11.14517,4.382804,0,4.382804,23.70595,60.78437,0.1278295,4.641576,7.059603,0,19.96968
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.163428,83.1897,52.48788,0,0,0,-1,0,0,0,0,0,0,8.163428,0,0,0,0,16.12143,15.0897,8.163428,0,8.163428,31.45046,80.64204,0.1270907,0,6.530743,0,23.25312
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.316748,83.53113,55.93959,2.527463,2.527463,0,-1,0,2.527463,289.4897,0,0,0,7.316748,2.660488,2.527463,0,0,7.957996,22.43678,4.65626,0,4.65626,35.86777,91.96848,0.1266731,2.78021,5.853398,0,29.75353
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,6.756279,83.63387,58.13524,2.182372,2.182372,0,-1,0,2.182372,309.5843,1.157309,0,0,6.756279,2.297233,2.182372,0,0,3.301736,26.62741,3.301736,0,3.301736,39.00008,100,0.1263787,2.400609,5.405023,0,33.38369
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,5.98731,81.26675,59.08471,2.695126,2.695126,0,-1,0,2.695126,222.1532,3.150336,0,0,5.98731,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1263787,2.964639,4.789848,0,35.58629
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.439997,75.74532,59.97484,6.772112,6.772112,0,-1,0,6.772112,65.56294,0,0,0,4.439997,7.12854,6.772112,0,0,0,29.59898,0,2.688543,-2.688543,36.1661,92.73341,0.1263787,7.449324,3.551997,0,34.03897
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.311689,66.88893,59.19351,0,0,0,-1,0,0,0,0,0,0,2.311689,0,0,0,0,2.98727,26.91043,2.311689,0,2.311689,38.35917,98.35664,0.1261733,0,1.849352,0,29.22212
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4614774,57.99667,56.55279,3.492044,3.492044,0,-1,0,3.492044,13.21511,0,4.440892E-16,0,0.4614774,3.675836,3.492044,0,0,0.6755808,28.99096,0,3.214358,-3.214358,34.97094,89.66888,0.1261733,3.841248,0.3691819,0,29.45243
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,53.88241,53.88241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.24709,25.7766,0,0,0,34.97094,89.66888,0.1261733,0,0,0,25.7766
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,51.38016,51.38016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.24709,25.7766,0,0,0,34.97094,89.66888,0.1261733,0,0,0,25.7766
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,48.87791,48.87791,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,4.24709,25.7766,0,3.279131,-3.279131,31.51443,80.80606,0.1261733,3.426692,0,0,25.7766
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,46.25698,46.25698,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.890569,22.49747,0,0.1603161,-0.1603161,31.34544,80.37276,0.1261733,0.1675303,0,0,22.49747
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,44.14046,44.14046,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,8.068698,22.33715,0,2.511117,-2.511117,28.69849,73.58572,0.1261733,2.624117,0,0,22.33715
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,42.47888,42.47888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85883,19.82603,0,0,0,28.69849,73.58572,0.1261733,0,0,0,19.82603
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,40.80742,40.80742,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.85883,19.82603,0,0.4719315,-0.4719315,28.20103,72.31019,0.1261733,0.4931685,0,0,19.82603
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,39.22497,39.22497,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,11.3832,19.3541,0,0.7806115,-0.7806115,27.37819,70.20036,0.1261733,0.815739,0,0,19.3541
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,37.93923,37.93923,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,12.25054,18.57349,0,0.4242263,-0.4242263,26.93102,69.05376,0.1261733,0.4433165,0,0,18.57349
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,36.69305,36.69305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.7219,18.14926,0,0,0,26.93102,69.05376,0.1261733,0,0,0,18.14926
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,35.57545,35.57545,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.7219,18.14926,0,1.66032,-1.66032,25.18089,64.56625,0.1261733,1.735035,0,0,18.14926
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,34.60619,34.60619,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.5667,16.48894,0,1.225275,-1.225275,23.88933,61.25458,0.1261733,1.280413,0,0,16.48894
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.323423,37.21708,33.59739,4.162149,4.162149,0,0,0,4.162149,31.79662,0,0,0,1.323423,4.38121,4.162149,0,0,15.92812,15.26367,0,3.057787,-3.057787,20.66614,52.99001,0.1261733,4.578364,1.058738,0,16.58709
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.674109,46.1243,35.49632,3.321043,3.321043,0,0,0,3.321043,110.6312,0,0,0,3.674109,3.495835,3.321043,0,0,19.32566,12.20588,0.1782738,0,0.1782738,20.83527,53.42366,0.1261575,3.653147,2.939287,0,15.87999
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.559626,57.44502,40.1151,6.396096,6.396096,0,-1,0,6.396096,86.92218,0,0,0,5.559626,6.732733,6.396096,0,0,19.14739,12.36633,0,1.173107,-1.173107,19.59871,50.25299,0.1261575,7.035706,4.447701,0,17.92595
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.700242,67.32578,44.95146,0,0,0,-1,0,0,0,0,0,0,6.700242,0,0,0,0,20.45084,11.19322,6.700242,0,6.700242,25.95511,66.55145,0.1255663,0,5.360194,0,17.89346
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,7.942444,77.80901,49.15484,2.054025,2.054025,0,-1,0,2.054025,386.6771,0,0,0,7.942444,2.162132,2.054025,0,0,13.7506,17.22344,5.780313,0,5.780313,31.4388,80.61214,0.1250606,2.259428,6.353955,0,25.16588
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,8.675333,86.21349,52.79448,1.598917,1.598917,0,-1,0,1.598917,542.5756,0,0,0,8.675333,1.68307,1.598917,0,0,7.970287,22.42572,6.992262,0,6.992262,38.07224,97.62094,0.1244544,1.758809,6.940266,0,31.10105
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.149727,88.08869,56.21652,4.224918,4.224918,0,-1,0,4.224918,192.8967,2.724421,0,0,8.149727,4.447282,4.224918,0,0,0.9780244,28.71876,0.9780244,0,0.9780244,39.00008,100,0.1243701,4.64741,6.519782,0,36.86848
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.445299,87.35788,58.41217,3.683095,3.683095,0,-1,0,3.683095,202.1479,3.568357,0,0,7.445299,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1243701,4.051404,5.956239,0,37.04428
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.200737,78.17712,59.36164,6.005283,6.005283,0,-1,0,6.005283,86.60271,0,0,0,5.200737,6.321351,6.005283,0,0,0,29.59898,0,1.120613,-1.120613,37.81885,96.97121,0.1243701,6.605812,4.16059,0,34.79972
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.095083,74.6818,60.25177,3.452799,3.452799,0,-1,0,3.452799,118.6019,0,0,0,4.095083,3.634525,3.452799,0,0,1.245126,28.47836,0.4605584,0,0.4605584,38.25577,98.09153,0.1243304,3.798079,3.276067,0,32.57345
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.644784,64.86777,59.47044,3.240847,3.240847,0,-1,0,3.240847,50.75167,0,0,0,1.644784,3.411418,3.240847,0,0,0.7845672,28.89287,0,1.766634,-1.766634,36.39358,93.31667,0.1243304,3.564932,1.315827,0,30.53765
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3354514,57.87844,56.82972,6.730249,6.730249,0,-1,0,6.730249,4.984235,0,0,0,0.3354514,7.084472,6.730249,0,0,2.747494,27.12623,0,6.749021,-6.749021,29.27948,75.07545,0.1243304,7.403274,0.2683611,0,27.46169
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,54.15934,54.15934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24641,20.37721,0,0,0,29.27948,75.07545,0.1243304,0,0,0,20.37721
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,51.62742,51.62742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24641,20.37721,0,0,0,29.27948,75.07545,0.1243304,0,0,0,20.37721
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,49.12517,49.12517,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,10.24641,20.37721,0,0.3200205,-0.3200205,28.94215,74.2105,0.1243304,0.3344214,0,0,20.37721
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,46.50424,46.50424,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,10.60198,20.05719,0,0.3932629,-0.3932629,28.52762,73.14759,0.1243304,0.4109597,0,0,20.05719
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,44.36793,44.36793,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,11.03894,19.66393,0,0.4573932,-0.4573932,28.04548,71.91135,0.1243304,0.4779759,0,0,19.66393
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,42.72614,42.72614,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,11.54716,19.20654,0,0.2385058,-0.2385058,27.79408,71.26672,0.1243304,0.2492386,0,0,19.20654
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,41.02501,41.02501,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,11.81216,18.96803,0,1.469281,-1.469281,26.24532,67.29555,0.1243304,1.535398,0,0,18.96803
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,39.41289,39.41289,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,13.4447,17.49875,0,0.1790593,-0.1790593,26.05657,66.81159,0.1243304,0.187117,0,0,17.49875
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,38.13704,38.13704,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,13.64365,17.31969,0,1.404818,-1.404818,24.57576,63.01465,0.1243304,1.468035,0,0,17.31969
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,36.88097,36.88097,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,15.20456,15.91487,0,1.051696,-1.051696,23.46718,60.17213,0.1243304,1.099023,0,0,15.91487
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,35.77325,35.77325,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,16.37311,14.86318,0,0.8685488,-0.8685488,22.55165,57.82462,0.1243304,0.9076335,0,0,14.86318
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,34.79411,34.79411,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,17.33817,13.99463,0,0.5871308,-0.5871308,21.93276,56.23773,0.1243304,0.6135517,0,0,13.99463
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8602582,36.13245,33.79519,8.212509,8.212509,12,0,3.372,8.212509,10.47497,0,0,0,0.8602582,0,0,3.787491,3.598116,17.99054,13.4075,4.458374,0,4.458374,26.16234,67.08279,0.1248414,9.03376,0.6882066,12,14.26775
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.660067,46.28235,35.68424,2.933109,2.933109,11.73311,0,3.304476,2.933109,124.7846,1.776357E-15,0,0,3.660067,0,0,8.8,8.36,13.53216,17.42003,12.02007,0,12.02007,37.56558,96.32181,0.125495,3.22642,2.928054,12,21.0801
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.140403,52.8789,40.36235,2.179991,2.179991,0,-1,0,2.179991,189.9275,0.3335811,0,0,4.140403,2.294727,2.179991,0,0,1.512094,28.23809,1.512094,0,1.512094,39.00008,100,0.1253651,2.39799,3.312322,0,32.37849
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.442925,70.73169,45.25806,8.473955,8.36,0,-1,0,8.36,89.0302,0,0.1139552,0.9613507,7.442925,8.8,8.36,0,0,0,29.59898,0,1.357075,-1.357075,37.5696,96.33211,0.1253651,9.321351,5.95434,0,37.0419
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,6.871537,73.47918,49.48122,6.286852,6.286852,0,-1,0,6.286852,109.3001,0,0,0,6.871537,6.617739,6.286852,0,0,1.507861,28.2419,0.2537977,0,0.2537977,37.81037,96.94947,0.1253434,6.915537,5.49723,0,35.11344
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,5.73226,73.09274,53.13074,2.827832,2.827832,0,-1,0,2.827832,202.7086,1.501532,0,0,5.73226,2.976665,2.827832,0,0,1.254063,28.47032,1.254063,0,1.254063,39.00008,100,0.125236,3.110615,4.585808,0,34.20258
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,5.890894,77.80486,56.55279,2.336076,2.336076,0,-1,0,2.336076,252.1705,3.431868,0,0,5.890894,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.125236,2.569683,4.712716,0,35.48987
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.510185,83.24281,58.74844,0.2114846,0.2114846,0,-1,0,0.2114846,3078.326,6.28757,0,0,6.510185,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.125236,0.2326331,5.208148,0,36.10917
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.280398,67.31217,59.69791,0.5921479,0.5921479,0,-1,0,0.5921479,385.1062,1.657085,0,0,2.280398,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.125236,0.6513627,1.824319,0,31.87938
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.679784,66.15056,60.58804,2.090485,2.090485,0,-1,0,2.090485,80.35377,0,0,0,1.679784,2.200511,2.090485,0,0,0,29.59898,0,0.5207271,-0.5207271,38.45118,98.59258,0.125236,2.299534,1.343827,0,31.27876
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,1.997196,66.43365,59.80671,2.009494,2.009494,0,-1,0,2.009494,99.38802,0,0,0,1.997196,2.115257,2.009494,0,0,0.5785857,29.07825,0,0.1180606,-0.1180606,38.32674,98.27348,0.125236,2.210443,1.597757,0,31.07545
