Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.4975476,58.70055,57.13632,4.049177,4.049177,0,-1,0,4.049177,12.28762,0,8.881784E-16,0,0.4975476,4.262291,4.049177,0,0,0.7097642,28.96019,0,3.764744,-3.764744,34.35835,88.09815,0.125236,4.454095,0.3980381,0,29.45774
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,54.46594,54.46594,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.892813,25.19545,0,5.37491,-5.37491,28.6927,73.57087,0.125236,5.616781,0,0,25.19545
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,51.90435,51.90435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86493,19.82054,0,0,0,28.6927,73.57087,0.125236,0,0,0,19.82054
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,49.4021,49.4021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86493,19.82054,0,0,0,28.6927,73.57087,0.125236,0,0,0,19.82054
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,46.76139,46.76139,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.86493,19.82054,0,0.610579,-0.610579,28.04909,71.92059,0.125236,0.6380551,0,0,19.82054
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,44.61519,44.61519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54336,19.20996,0,0,0,28.04909,71.92059,0.125236,0,0,0,19.20996
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,42.9734,42.9734,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.54336,19.20996,0,1.746314,-1.746314,26.20831,67.20067,0.125236,1.824898,0,0,19.20996
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,41.28215,41.28215,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.4837,17.46364,0,0.6117055,-0.6117055,25.56352,65.54735,0.125236,0.6392323,0,0,17.46364
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,39.67003,39.67003,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,14.16338,16.85194,0,1.403982,-1.403982,24.08359,61.75267,0.125236,1.467162,0,0,16.85194
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,38.38429,38.38429,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.72336,15.44796,0,1.555193,-1.555193,22.44427,57.5493,0.125236,1.625177,0,0,15.44796
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,37.10844,37.10844,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.45135,13.89276,0,1.307384,-1.307384,21.06617,54.01571,0.125236,1.366217,0,0,13.89276
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,35.99084,35.99084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.904,12.58538,0,0,0,21.06617,54.01571,0.125236,0,0,0,12.58538
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,35.05126,35.05126,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.904,12.58538,0,1.625077,-1.625077,19.35319,49.62346,0.125236,1.698206,0,0,12.58538
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.400654,37.86904,34.02267,4.422362,4.422362,0,0,0,4.422362,31.67208,0,8.881784E-16,0,1.400654,4.655118,4.422362,0,0,20.70964,10.9603,0,3.254464,-3.254464,15.92268,40.8273,0.125236,4.864599,1.120523,0,12.36096
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.149081,44.98439,35.94139,0,0,0,0,0,0,0,0,0,0,3.149081,0,0,0,0,24.32571,7.705837,3.149081,0,3.149081,18.91016,48.4875,0.124967,0,2.519265,0,10.85492
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.657901,58.38925,40.63929,2.978613,2.978613,0,-1,0,2.978613,189.9508,0,0,0,5.657901,3.135382,2.978613,0,0,21.17663,10.54001,2.522519,0,2.522519,21.30323,54.62357,0.1247524,3.276475,4.526321,0,16.19791
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.64654,71.97433,45.56466,0,0,0,-1,0,0,0,0,0,0,7.64654,0,0,0,0,18.65411,12.81028,7.64654,0,7.64654,28.55738,73.2239,0.1241064,0,6.117232,0,20.45682
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,7.873811,78.30098,49.78782,0,0,0,-1,0,0,0,0,0,0,7.873811,0,0,0,0,11.00757,19.69216,7.873811,0,7.873811,36.02713,92.37708,0.1234482,0,6.299048,0,27.56597
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.498714,76.68393,53.43734,0,0,0,-1,0,0,0,3.364952,0,0,6.498714,0,0,0,0,3.133761,26.77859,3.133761,0,3.133761,39.00008,100,0.1231882,0,5.198971,0,33.27731
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.223881,79.66377,56.88906,3.093728,3.093728,0,-1,0,3.093728,201.1774,2.967325,0,0,6.223881,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1231882,3.4031,4.979105,0,35.82286
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.103163,81.78774,59.08471,7.477917,7.477917,0,-1,0,7.477917,81.61581,0,0,0,6.103163,7.871492,7.477917,0,0,0,29.59898,0,1.768329,-1.768329,37.1361,95.22057,0.1231882,8.225709,4.88253,0,35.70214
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,5.988502,82.34913,59.97484,0,0,0,-1,0,0,0,4.023692,0,0,5.988502,0,0,0,0,1.96481,27.83065,1.96481,0,1.96481,39.00008,100,0.1230257,0,4.790802,0,33.81915
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.163288,75.64102,60.86497,0,0,0,-1,0,0,0,4.163288,0,0,4.163288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230257,0,3.33063,0,33.76226
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.766696,65.92457,60.08363,2.302402,2.302402,0,-1,0,2.302402,76.7327,0,4.440892E-16,0,1.766696,2.423582,2.302402,0,0,0,29.59898,0,0.6568859,-0.6568859,38.30766,98.22457,0.1230257,2.532643,1.413357,0,31.36567
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.4761151,58.97222,57.47259,1.516051,1.516051,0,-1,0,1.516051,31.40496,0,0,0,0.4761151,1.595843,1.516051,0,0,0.7298732,28.94209,0,1.119728,-1.119728,37.12736,95.19817,0.1230257,1.667656,0.3808921,0,29.41821
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,54.80221,54.80221,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.974015,27.82236,0,7.035714,-7.035714,29.71107,76.18208,0.1230257,7.352321,0,0,27.82236
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,52.24062,52.24062,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.791475,20.78665,0,6.083249,-6.083249,23.29876,59.7403,0.1230257,6.356995,0,0,20.78665
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,49.7087,49.7087,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.55064,14.7034,0,3.4277,-3.4277,19.68565,50.47592,0.1230257,3.581946,0,0,14.7034
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,47.06799,47.06799,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.3592,11.2757,0,0.4104038,-0.4104038,19.25305,49.36668,0.1230257,0.428872,0,0,11.2757
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,44.92179,44.92179,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.8152,10.8653,0,1.873632,-1.873632,17.27806,44.30264,0.1230257,1.957946,0,0,10.8653
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,43.25033,43.25033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89701,8.991666,0,0,0,17.27806,44.30264,0.1230257,0,0,0,8.991666
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,41.58875,41.58875,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.89701,8.991666,0,2.442188,-2.442188,14.70377,37.7019,0.1230257,2.552086,0,0,8.991666
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,39.94696,39.94696,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.61056,6.549478,0,1.015465,-1.015465,13.63338,34.95731,0.1230257,1.061162,0,0,6.549478
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,38.66122,38.66122,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.73885,5.534012,0,0.4935783,-0.4935783,13.1131,33.62326,0.1230257,0.5157894,0,0,5.534012
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,37.41504,37.41504,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.28727,5.040434,0,0.5230436,-0.5230436,12.56176,32.20958,0.1230257,0.5465805,0,0,5.040434
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,36.29744,36.29744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.86843,4.517391,0,0,0,12.56176,32.20958,0.1230257,0,0,0,4.517391
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,35.32819,35.32819,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.86843,4.517391,0,1.328234,-1.328234,11.16168,28.61964,0.1230257,1.388004,0,0,4.517391
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.92374,39.67151,34.32927,0,0,0,0,0,0,0,0,0,0,1.92374,0,0,0,0,29.34425,3.189157,1.92374,0,1.92374,12.9867,33.29917,0.122867,0,1.538992,0,5.112897
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.284163,48.89415,36.27766,4.41798,4.41798,0,0,0,4.41798,96.97106,0,0,0,4.284163,4.650506,4.41798,0,0,27.42051,4.920523,0,0.3663431,-0.3663431,12.60054,32.30902,0.122867,4.859778,3.42733,0,9.204685
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.04704,60.18074,40.97556,2.542094,2.542094,0,-1,0,2.542094,237.8763,0,0,0,6.04704,2.675889,2.542094,0,0,27.82755,4.55418,3.371151,0,3.371151,15.7987,40.5094,0.1225899,2.796304,4.837632,0,10.60122
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.212753,66.49497,45.87126,1.085498,1.085498,0,-1,0,1.085498,572.3411,0,0,0,6.212753,1.14263,1.085498,0,0,24.4564,7.588215,5.070124,0,5.070124,20.60864,52.84256,0.1221756,1.194048,4.970202,0,13.80097
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.027152,74.89594,50.09442,0,0,0,-1,0,0,0,0,0,0,7.027152,0,0,0,0,19.38628,12.15133,7.027152,0,7.027152,27.27518,69.93622,0.1216059,0,5.621722,0,19.17848
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.22438,75.87373,53.74395,2.874733,2.874733,0,-1,0,2.874733,216.5203,0,0,0,6.22438,3.026035,2.874733,0,0,12.35913,18.47576,3.198346,0,3.198346,30.3094,77.71625,0.1213483,3.162207,4.979505,0,24.70014
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.52686,77.00379,57.18578,0,0,0,-1,0,0,0,0,0,0,5.52686,0,0,0,0,9.160782,21.35427,5.52686,0,5.52686,35.55264,91.16042,0.1209059,0,4.421488,0,26.88113
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,6.725821,85.0266,59.36164,3.301298,3.301298,0,-1,0,3.301298,203.7326,0,0,0,6.725821,3.475051,3.301298,0,0,3.633922,26.32845,3.25077,0,3.25077,38.63659,99.06798,0.1206471,3.631428,5.380657,0,33.05427
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.628922,76.88447,60.30122,0,0,0,-1,0,0,0,4.24577,0,0,4.628922,0,0,0,0,0.3831517,29.25414,0.3831517,0,0.3831517,39.00008,100,0.1206167,0,3.703137,0,33.88306
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.470457,77.2627,61.20124,4.684907,4.684907,0,-1,0,4.684907,95.42252,0,0,0,4.470457,4.931481,4.684907,0,0,0,29.59898,0,0.4610248,-0.4610248,38.51411,98.75394,0.1206167,5.153398,3.576365,0,34.06944
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.137479,67.57015,60.4199,7.583268,7.583268,0,-1,0,7.583268,28.18677,0,0,0,2.137479,7.982388,7.583268,0,0,0.5122497,29.13795,0,5.844909,-5.844909,32.35304,82.95634,0.1206167,8.341595,1.709983,0,31.27543
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.288061,58.65487,57.74952,3.107256,3.107256,0,-1,0,3.107256,9.270591,0,0,0,0.288061,3.270796,3.107256,0,0,7.006593,23.29305,0,2.982735,-2.982735,29.20896,74.89462,0.1206167,3.417982,0.2304488,0,23.5811
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,55.10881,55.10881,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,10.32074,20.31031,0,0.8580937,-0.8580937,28.30445,72.57537,0.1206167,0.8967079,0,0,20.31031
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,52.54722,52.54722,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,11.27418,19.45222,0,3.129223,-3.129223,25.00596,64.11772,0.1206167,3.270038,0,0,19.45222
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,49.98563,49.98563,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.75109,16.32299,0,3.100399,-3.100399,21.73785,55.73797,0.1206167,3.239917,0,0,16.32299
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,47.37458,47.37458,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,18.19598,13.22259,0,1.361828,-1.361828,20.30236,52.05723,0.1206167,1.42311,0,0,13.22259
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.70913,11.86077,0,0,0,20.30236,52.05723,0.1206167,0,0,0,11.86077
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,43.55693,43.55693,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.70913,11.86077,0,0.7164054,-0.7164054,19.5472,50.12093,0.1206167,0.7486436,0,0,11.86077
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,41.89535,41.89535,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.50513,11.14436,0,1.040627,-1.040627,18.45028,47.30833,0.1206167,1.087455,0,0,11.14436
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,40.25356,40.25356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66138,10.10373,0,0,0,18.45028,47.30833,0.1206167,0,0,0,10.10373
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,38.96782,38.96782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66138,10.10373,0,0,0,18.45028,47.30833,0.1206167,0,0,0,10.10373
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,37.72164,37.72164,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.66138,10.10373,0,1.078002,-1.078002,17.31397,44.39471,0.1206167,1.126513,0,0,10.10373
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,36.60404,36.60404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85917,9.02573,0,0,0,17.31397,44.39471,0.1206167,0,0,0,9.02573
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,35.63479,35.63479,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.85917,9.02573,0,1.300965,-1.300965,15.94263,40.87846,0.1206167,1.359508,0,0,9.02573
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.732529,39.4096,34.60619,0.489036,0.489036,0,0,0,0.489036,354.2744,0,0,0,1.732529,0.5147747,0.489036,0,0,24.30468,7.724765,1.217755,0,1.217755,17.0979,43.84067,0.1205201,0.5379396,1.386024,0,9.457294
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.516888,46.79128,36.57437,5.530351,5.530351,0,0,0,5.530351,63.59249,0,0,0,3.516888,5.821422,5.530351,0,0,23.08693,8.820745,0,2.304534,-2.304534,14.6687,37.61199,0.1205201,6.083385,2.81351,0,12.33763
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.015224,56.85244,41.28215,3.641737,3.641737,0,-1,0,3.641737,137.7151,0,0,0,5.015224,3.833408,3.641737,0,0,25.64752,6.516211,1.181816,0,1.181816,15.78987,40.48677,0.1204265,4.005911,4.012179,0,11.53143
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,6.920805,69.72062,46.20753,2.395345,2.395345,0,-1,0,2.395345,288.9273,0,0,0,6.920805,2.521415,2.395345,0,0,24.4657,7.579845,4.39939,0,4.39939,19.9635,51.18836,0.1200793,2.634879,5.536644,0,14.50065
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.392309,81.60461,50.43069,3.304729,3.304729,0,-1,0,3.304729,253.9485,0,0,0,8.392309,3.478662,3.304729,0,0,20.06631,11.5393,4.913648,0,4.913648,24.625,63.14089,0.119694,3.635201,6.713848,0,19.9316
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,6.892051,79.21275,54.08022,0,0,0,-1,0,0,0,0,0,0,6.892051,0,0,0,0,15.15267,15.96158,6.892051,0,6.892051,31.16337,79.90592,0.1191576,0,5.51364,0,22.85363
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.155234,84.77001,57.52205,5.090401,5.090401,0,-1,0,5.090401,140.5633,0,0,0,7.155234,5.358316,5.090401,0,0,8.260615,22.16442,1.796918,0,1.796918,32.86808,84.27695,0.1190186,5.599441,5.724187,0,29.31966
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,7.530639,89.48591,59.69791,0,0,0,-1,0,0,0,1.066941,0,0,7.530639,0,0,0,0,6.463697,23.78165,6.463697,0,6.463697,39.00008,100,0.118521,0,6.024511,0,31.31229
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.215863,79.73391,60.63749,3.876046,3.876046,0,-1,0,3.876046,134.5666,1.135814,0,0,5.215863,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.118521,4.263651,4.17269,0,34.81484
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.380426,73.26517,61.47817,3.599405,3.599405,0,-1,0,3.599405,93.91626,0,0,0,3.380426,3.788847,3.599405,0,0,0,29.59898,0,0.4084208,-0.4084208,38.56956,98.89612,0.118521,3.959345,2.704341,0,32.9794
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.347511,68.60851,60.69683,6.168629,6.168629,0,-1,0,6.168629,38.05563,0,0,0,2.347511,6.493294,6.168629,0,0,0.4538009,29.19056,0,4.145783,-4.145783,34.19952,87.69092,0.118521,6.785492,1.878008,0,31.53807
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.5784563,59.90963,58.0759,0.9011741,0.9011741,0,-1,0,0.9011741,64.18919,0,0,0,0.5784563,0.9486043,0.9011741,0,0,5.060227,25.04477,0,0.3701479,-0.3701479,33.80936,86.69048,0.118521,0.9912915,0.4627651,0,25.62323
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,55.43519,55.43519,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.471503,24.67463,0,8.8,-8.8,24.53334,62.90588,0.118521,11.24536,0,0,24.67463
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,52.88349,52.88349,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,15.24928,15.87463,0,8.05671,-8.05671,16.04082,41.13023,0.118521,8.419262,0,0,15.87463
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,50.3219,50.3219,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,24.20118,7.817916,0,5.510005,-5.510005,10.23277,26.23781,0.118521,5.757955,0,0,7.817916
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,47.68118,47.68118,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,30.32341,2.307911,0,1.025147,-1.025147,9.152167,23.46705,0.118521,1.071279,0,0,2.307911
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,45.53499,45.53499,2.067216,1.218625,0,-1,0,1.218625,0,0,0.8485907,1.055312,0,1.282764,1.218625,0,0,31.46246,1.282764,0,1.282764,-1.282764,7.800015,20,0.118521,2.273938,0,0,1.282764
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,43.8932,43.8932,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118521,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,42.20195,42.20195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118521,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,40.56016,40.56016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118521,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,39.27442,39.27442,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118521,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,38.02824,38.02824,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118521,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,36.91064,36.91064,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1191311,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,35.94139,35.94139,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1196426,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.087434,37.91975,34.93258,2.434291,2.434291,11.23429,0,3.178276,2.434291,44.6715,1.776357E-15,0,0,1.087434,0,0,8.8,8.36,16.16775,15.048,9.447434,0,9.447434,32.62462,83.65271,0.1203959,2.67772,0.8699474,12,16.13544
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.368656,46.65891,36.88097,0,0,0,0,0,0,0,0,0,0,3.368656,0,0,0,0,6.720319,23.55069,3.368656,0,3.368656,35.82041,91.84702,0.1201385,0,2.694925,0,26.91935
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.757145,52.97363,41.60854,0,0,0,-1,0,0,0,0.405482,0,0,3.757145,0,0,0,0,3.351663,26.58248,3.351663,0,3.351663,39.00008,100,0.1198835,0,3.005716,0,30.33963
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.131776,63.17451,46.53391,0.0485849,0.0485849,0,-1,0,0.0485849,10562.49,5.080634,0,0,5.131776,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1198835,0.05344339,4.105421,0,34.73075
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.181072,64.44637,50.76696,0.6162495,0.6162495,0,-1,0,0.6162495,678.4706,3.532388,0,0,4.181072,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1198835,0.6778744,3.344857,0,33.78005
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.265187,81.33781,54.4066,7.72175,7.72175,0,-1,0,7.72175,94.08731,0,8.881784E-16,0.1339255,7.265187,8.128159,7.72175,0,0,0,29.59898,0,0.8629713,-0.8629713,38.09043,97.66756,0.1198835,8.493925,5.81215,0,36.86417
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,6.921895,84.07254,57.85831,0,0,0,-1,0,0,0,5.963037,0,0,6.921895,0,0,0,0,0.958857,28.73601,0.958857,0,0.958857,39.00008,100,0.1198108,0,5.537516,0,35.6579
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.443165,89.46006,60.02429,2.491486,2.491486,0,-1,0,2.491486,298.744,4.820549,0,0,7.443165,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1198108,2.740634,5.954532,0,37.04214
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,6.681335,86.76665,60.91442,0,0,0,-1,0,0,0,6.681335,0,0,6.681335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198108,0,5.345068,0,36.28031
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.198583,72.876,61.7551,5.988398,5.988398,0,-1,0,5.988398,53.41301,0,0,0,3.198583,6.303576,5.988398,0,0,0,29.59898,0,3.104993,-3.104993,35.72713,91.60783,0.1198108,6.587237,2.558867,0,32.79756
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.484542,65.88032,60.97376,2.591704,2.591704,0,-1,0,2.591704,57.28053,0,4.440892E-16,0,1.484542,2.72811,2.591704,0,0,3.449992,26.49398,0,1.243568,-1.243568,34.41629,88.24673,0.1198108,2.850875,1.187634,0,27.97853
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4458869,59.77489,58.36272,0,0,0,-1,0,0,0,0,0,0,0.4458869,0,0,0,0,4.831734,25.25042,0.4458869,0,0.4458869,34.8393,89.33135,0.119777,0,0.3567095,0,25.6963
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,55.74179,55.74179,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.385848,25.65172,0,6.713813,-6.713813,27.76232,71.18529,0.119777,7.015935,0,0,25.65172
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,53.1802,53.1802,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.84564,18.9379,0,4.782191,-4.782191,22.72145,58.26,0.119777,4.99739,0,0,18.9379
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,50.6285,50.6285,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,17.15919,14.15571,0,7.438059,-7.438059,14.88104,38.15644,0.119777,7.772771,0,0,14.15571
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,47.98779,47.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4237,6.717652,0,0,0,14.88104,38.15644,0.119777,0,0,0,6.717652
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,45.84159,45.84159,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.4237,6.717652,0,1.343466,-1.343466,13.4649,34.52533,0.119777,1.403922,0,0,6.717652
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,44.19979,44.19979,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.91644,5.374186,0,0.131896,-0.131896,13.32587,34.16884,0.119777,0.1378313,0,0,5.374186
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,42.49866,42.49866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.06299,5.24229,0,0,0,13.32587,34.16884,0.119777,0,0,0,5.24229
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,40.86676,40.86676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.06299,5.24229,0,0,0,13.32587,34.16884,0.119777,0,0,0,5.24229
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,39.58102,39.58102,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,27.06299,5.24229,0,0.6469426,-0.6469426,12.64394,32.42028,0.119777,0.676055,0,0,5.24229
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,38.33484,38.33484,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.78181,4.595347,0,2.365197,-2.365197,10.1508,26.02764,0.119777,2.471632,0,0,4.595347
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,37.21724,37.21724,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.40981,2.23015,0,0.6024789,-0.6024789,9.515731,24.39926,0.119777,0.6295904,0,0,2.23015
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,36.27766,36.27766,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,31.07923,1.627671,0,1.272406,-1.272406,8.174498,20.96021,0.119777,1.329664,0,0,1.627671
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.700231,39.96951,35.23918,3.374854,3.374854,11.62164,0,3.276274,3.374854,50.3794,0,0,0,1.700231,0,0,8.246782,7.834444,32.49302,0.3552648,9.534675,0,9.534675,17.21988,44.15346,0.120583,3.712339,1.360185,12,2.055496
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.604369,50.92861,37.18757,3.734201,3.734201,11.81041,0,3.324035,3.734201,123.3027,0,0,0,4.604369,0,0,8.076213,7.672402,22.95834,8.936472,12.27677,0,12.27677,28.86665,74.01691,0.1212048,4.107621,3.683495,12,13.54084
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.393963,62.55972,41.91513,4.47958,4.47958,0,-1,0,4.47958,142.7358,0,0,0,6.393963,4.715347,4.47958,0,0,10.68157,19.98557,1.678616,0,1.678616,30.45913,78.10017,0.1210779,4.927538,5.115171,0,26.37953
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,7.795264,74.21329,46.84051,3.656803,3.656803,0,-1,0,3.656803,213.1716,0,0,0,7.795264,3.849266,3.656803,0,0,9.002954,21.49632,3.945997,0,3.945997,34.20263,87.69888,0.1207808,4.022483,6.236211,0,29.29158
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.428086,82.63253,51.07356,5.442139,5.442139,0,-1,0,5.442139,154.8672,0,0,0,8.428086,5.728567,5.442139,0,0,5.056956,25.04772,2.699519,0,2.699519,36.76362,94.2655,0.1205784,5.986353,6.742469,0,33.4758
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,8.965941,90.46464,54.7132,0.9183055,0.9183055,0,-1,0,0.9183055,976.3571,5.641867,0,0,8.965941,0.9666374,0.9183055,0,0,2.357436,27.47729,2.357436,0,2.357436,39.00008,100,0.1204021,1.010136,7.172753,0,36.44323
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,7.592202,87.74437,58.13524,0,0,0,-1,0,0,0,7.592202,0,0,7.592202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204021,0,6.073761,0,37.19118
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,6.903584,87.08104,60.30122,0,0,0,-1,0,0,0,6.903584,0,0,6.903584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204021,0,5.522867,0,36.50256
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.079927,84.26117,61.20124,0.7577292,0.7577292,0,-1,0,0.7577292,802.3879,5.282317,0,0,6.079927,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1204021,0.8335021,4.863942,0,35.67891
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.177852,81.20612,62.03202,2.917553,2.917553,0,-1,0,2.917553,177.4724,2.106744,0,0,5.177852,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1204021,3.209309,4.142282,0,34.77683
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,2.842197,70.99706,61.25069,5.10813,5.10813,0,-1,0,5.10813,55.64066,0,0,0,2.842197,5.376979,5.10813,0,0,0,29.59898,0,2.534781,-2.534781,36.32818,93.149,0.1204021,5.618943,2.273758,0,32.44117
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.720806,60.94094,58.63965,4.611968,4.611968,0,-1,0,4.611968,15.62903,0,0,0,0.720806,4.854703,4.611968,0,0,2.816424,27.0642,0,4.133897,-4.133897,31.97067,81.97592,0.1204021,5.073165,0.5766448,0,27.785
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,56.04839,56.04839,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.409643,22.9303,0,2.67192,-2.67192,29.15422,74.75426,0.1204021,2.792156,0,0,22.9303
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,53.46701,53.46701,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.37844,20.25838,0,8.8,-8.8,19.87821,50.96966,0.1204021,10.26814,0,0,20.25838
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,50.9351,50.9351,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,20.15622,11.45838,0,2.821866,-2.821866,16.9037,43.34274,0.1204021,2.94885,0,0,11.45838
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,48.31417,48.31417,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.29163,8.636514,0,0.2884433,-0.2884433,16.59966,42.56313,0.1204021,0.3014233,0,0,8.636514
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,46.14819,46.14819,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.61212,8.34807,0,1.039398,-1.039398,15.50403,39.75385,0.1204021,1.086171,0,0,8.34807
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,44.5064,44.5064,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.76701,7.308672,0,1.540015,-1.540015,13.88071,35.5915,0.1204021,1.609316,0,0,7.308672
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,42.80526,42.80526,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.47813,5.768658,0,1.999282,-1.999282,11.77329,30.18785,0.1204021,2.08925,0,0,5.768658
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,41.14369,41.14369,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.69956,3.769375,0,1.00631,-1.00631,10.71254,27.468,0.1204021,1.051594,0,0,3.769375
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,39.88762,39.88762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.81768,2.763066,0,0,0,10.71254,27.468,0.1204021,0,0,0,2.763066
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,38.61177,38.61177,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.81768,2.763066,0,1.379537,-1.379537,9.258383,23.7394,0.1204021,1.441616,0,0,2.763066
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,37.52384,37.52384,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.3505,1.383529,8.36,0,8.36,17.18937,44.07523,0.1210911,1.92978,0,12,1.383529
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,36.55458,36.55458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.9905,8.907529,8.36,0,8.36,25.12037,64.41107,0.1214703,0,0,12,8.907529
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.671581,40.20319,35.54578,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.671581,0,0,8.8,8.36,14.6305,16.43153,10.03158,0,10.03158,34.63716,88.81306,0.1217215,0,1.337265,12,18.10311
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.39601,44.34671,37.49417,0,0,0,0,0,0,0,0,0,0,2.39601,0,0,0,0,4.598918,25.45995,2.39601,0,2.39601,36.91022,94.64139,0.1215439,0,1.916808,0,27.85596
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.709774,60.4147,42.2514,7.047101,7.047101,0,-1,0,7.047101,81.02303,0,0,0,5.709774,7.418001,7.047101,0,0,2.202908,27.61636,0,1.708227,-1.708227,35.10958,90.0244,0.1215439,7.751811,4.56782,0,33.32613
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.046357,67.37462,47.17678,0,0,0,-1,0,0,0,1.945419,0,0,6.046357,0,0,0,0,4.100938,25.90813,4.100938,0,4.100938,39.00008,100,0.1212412,0,4.837085,0,31.95449
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.464333,74.07604,51.39994,2.050681,2.050681,0,-1,0,2.050681,315.2286,4.305721,0,0,6.464333,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1212412,2.255749,5.171466,0,36.06331
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.635477,74.94678,55.04947,4.23988,4.23988,0,-1,0,4.23988,132.9159,1.172445,0,0,5.635477,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1212412,4.663868,4.508381,0,35.23446
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,6.903538,84.75862,58.47151,2.249298,2.249298,0,-1,0,2.249298,306.9196,4.535856,0,0,6.903538,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1212412,2.474228,5.52283,0,36.50252
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.510658,85.59388,60.63749,3.05285,3.05285,0,-1,0,3.05285,213.2649,3.297132,0,0,6.510658,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1212412,3.358135,5.208527,0,36.10964
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.009673,84.33428,61.52762,0,0,0,-1,0,0,0,6.009673,0,0,6.009673,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212412,0,4.807739,0,35.60865
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.108323,77.04503,62.30895,2.572703,2.572703,0,-1,0,2.572703,159.689,1.400215,0,0,4.108323,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1212412,2.829973,3.286659,0,33.7073
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.063152,72.11836,61.52762,7.763823,7.763823,0,-1,0,7.763823,39.45417,0,1.776357E-15,0.1802051,3.063152,8.172445,7.763823,0,0,0,29.59898,0,5.109293,-5.109293,33.61441,86.19062,0.1212412,8.540205,2.450521,0,32.66213
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.8566657,61.72588,58.97592,1.145753,1.145753,0,-1,0,1.145753,74.7688,0,0,0,0.8566657,1.206056,1.145753,0,0,5.676992,24.48969,0,0.34939,-0.34939,33.24612,85.24629,0.1212412,1.260328,0.6853325,0,25.34635
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,56.35499,56.35499,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,6.065204,24.1403,0,7.63024,-7.63024,25.20314,64.62331,0.1212412,7.973601,0,0,24.1403
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,53.7934,53.7934,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.54325,16.51006,0,0.3641304,-0.3641304,24.81931,63.63914,0.1212412,0.3805163,0,0,16.51006
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,51.26148,51.26148,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.94784,16.14592,0,4.544278,-4.544278,20.02922,51.35688,0.1212412,4.74877,0,0,16.14592
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,48.65044,48.65044,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.99703,11.60165,0,1.715457,-1.715457,18.22098,46.72036,0.1212412,1.792652,0,0,11.60165
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,46.48446,46.48446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.9031,9.88619,0,0,0,18.22098,46.72036,0.1212412,0,0,0,9.88619
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,44.84267,44.84267,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.9031,9.88619,0,0.9892819,-0.9892819,17.17818,44.04653,0.1212412,1.0338,0,0,9.88619
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,43.11186,43.11186,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,23.0023,8.896908,0,0.4307847,-0.4307847,16.72409,42.88221,0.1212412,0.45017,0,0,8.896908
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,41.47007,41.47007,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.48095,8.466124,0,1.364299,-1.364299,15.286,39.19478,0.1212412,1.425693,0,0,8.466124
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,40.22389,40.22389,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.99684,7.101824,0,0.1761488,-0.1761488,15.10032,38.71869,0.1212412,0.1840755,0,0,7.101824
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,38.94804,38.94804,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,25.19256,6.925675,0,1.439212,-1.439212,13.58326,34.82879,0.1212412,1.503976,0,0,6.925675
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,37.86011,37.86011,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.79168,5.486464,0,2.004298,-2.004298,11.47054,29.41158,0.1212412,2.094492,0,0,5.486464
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,36.91064,36.91064,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,29.01868,3.482165,0,0.4087695,-0.4087695,11.03966,28.30676,0.1212412,0.4271641,0,0,3.482165
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.058038,38.80443,35.88205,0.2590178,0.2590178,0,0,0,0.2590178,408.4807,0,0,0,1.058038,0.2726503,0.2590178,0,0,29.47287,3.073396,0.7853874,0,0.7853874,11.78474,30.21723,0.1211834,0.2849195,0.8464301,0,4.131433
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.635149,42.45108,37.83044,5.199888,5.199888,12,0,3.372,5.199888,31.44585,0,0,0,1.635149,0,0,6.800112,6.460107,28.68748,3.780245,8.095256,0,8.095256,19.46458,49.90907,0.1220094,5.719876,1.308119,12,5.415394
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,2.918907,51.32124,42.58768,0,0,0,-1,0,0,0,0,0,0,2.918907,0,0,0,0,20.59223,11.06598,2.918907,0,2.918907,22.2337,57.00936,0.1217946,0,2.335126,0,13.98488
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.101031,64.16987,47.51305,0,0,0,-1,0,0,0,0,0,0,5.101031,0,0,0,0,17.67332,13.69299,5.101031,0,5.101031,27.07296,69.4177,0.1214211,0,4.080825,0,18.79402
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,3.874568,64.4421,51.76588,2.710656,2.710656,0,-1,0,2.710656,142.9384,0,0,0,3.874568,2.853323,2.710656,0,0,12.57229,18.28392,1.021245,0,1.021245,28.0418,71.9019,0.1213466,2.981722,3.099654,0,22.15849
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.095729,69.22082,55.35607,3.029256,3.029256,0,-1,0,3.029256,135.2058,0,0,0,4.095729,3.18869,3.029256,0,0,11.55104,19.20304,0.9070389,0,0.9070389,28.90229,74.10828,0.1212805,3.332182,3.276583,0,23.29877
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,3.862387,72.10078,58.74844,6.095648,6.095648,0,-1,0,6.095648,63.36303,0,8.881784E-16,0,3.862387,6.416472,6.095648,0,0,10.644,20.01937,0,2.554085,-2.554085,26.21005,67.20512,0.1212805,6.705213,3.08991,0,23.88176
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.147276,79.76411,60.91442,0,0,0,-1,0,0,0,0,0,0,5.147276,0,0,0,0,13.48188,17.46529,5.147276,0,5.147276,31.09318,79.72595,0.1209067,0,4.117821,0,22.61257
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,3.956959,75.87278,61.80455,3.676544,3.676544,0,-1,0,3.676544,107.6272,0,0,0,3.956959,3.870046,3.676544,0,0,8.334599,22.09784,0.08691351,0,0.08691351,31.17564,79.93737,0.1209004,4.044198,3.165568,0,26.0548
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,1.978745,69.34988,62.64523,3.921572,3.921572,0,-1,0,3.921572,50.45796,0,0,0,1.978745,4.127971,3.921572,0,0,8.247685,22.17606,0,2.149225,-2.149225,28.91015,74.12845,0.1209004,4.313729,1.582996,0,24.15481
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.212009,65.80831,61.80455,5.187548,5.187548,0,-1,0,5.187548,23.36381,0,0,0,1.212009,5.460577,5.187548,0,0,10.63571,20.02684,0,4.248568,-4.248568,24.43177,62.64544,0.1209004,5.706302,0.9696071,0,21.23884
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5326689,60.95363,59.25285,6.737183,6.737183,0,-1,0,6.737183,7.906405,0,0,0,0.5326689,7.091771,6.737183,0,0,15.35634,15.77827,0,6.559102,-6.559102,17.51787,44.91753,0.1209004,7.410901,0.4261352,0,16.31094
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,56.69126,56.69126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.64424,9.219166,0,0,0,17.51787,44.91753,0.1209004,0,0,0,9.219166
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,54.12967,54.12967,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,22.64424,9.219166,0,2.72725,-2.72725,14.6431,37.54633,0.1209004,2.849976,0,0,9.219166
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,51.59775,51.59775,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,25.67451,6.491916,0,3.816039,-3.816039,10.62064,27.23235,0.1209004,3.987761,0,0,6.491916
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,48.95704,48.95704,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,29.91456,2.675877,0,1.517285,-1.517285,9.021278,23.13144,0.1209004,1.585563,0,0,2.675877
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,46.81084,46.81084,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,31.60043,1.158592,0,0.953823,-0.953823,8.015861,20.55345,0.1209004,0.996745,0,0,1.158592
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,45.17894,45.17894,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,32.66023,0.2047689,0,0.1523288,-0.1523288,7.855292,20.14174,0.1209004,0.1591836,0,0,0.2047689
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,43.44813,43.44813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82949,0.05244008,0,0,0,7.855292,20.14174,0.1209004,0,0,0,0.05244008
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,41.80634,41.80634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82949,0.05244008,0,0,0,7.855292,20.14174,0.1209004,0,0,0,0.05244008
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,40.56016,40.56016,2.070254,0.04981808,0,-1,0,0.04981808,0,0,2.020436,2.227462,0,0.05244008,0.04981808,0,0,32.82949,0.05244008,0,0.05244008,-0.05244008,7.800015,20,0.1209004,2.27728,0,0,0.05244008
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,39.27442,39.27442,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209004,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,38.19638,38.19638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209004,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,37.24691,37.24691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209004,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7263603,38.24733,36.24799,3.81859,3.81859,12,0,3.372,3.81859,19.02169,0,0,0,0.7263603,0,0,8.18141,7.772339,32.88775,0,8.498699,0,8.498699,15.86259,40.67323,0.1217739,4.200449,0.5810882,12,0.7263603
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.641983,42.84798,38.19638,1.135097,1.135097,9.935097,0,2.849579,1.135097,144.6558,1.776357E-15,0,0,1.641983,0,0,8.8,8.36,24.38905,7.648829,10.00198,0,10.00198,25.35131,65.00321,0.122207,1.248606,1.313586,12,9.290812
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.797986,57.9621,42.95362,1.25525,1.25525,0,-1,0,1.25525,382.2336,0,0,0,4.797986,1.321316,1.25525,0,0,14.38707,16.65061,3.47667,0,3.47667,28.64956,73.46027,0.121956,1.380775,3.838388,0,21.4486
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.529455,66.18397,47.8691,3.092464,3.092464,0,-1,0,3.092464,178.8042,0,0,0,5.529455,3.255225,3.092464,0,0,10.9104,19.77962,2.27423,0,2.27423,30.80709,78.99237,0.1217923,3.401711,4.423564,0,25.30907
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,6.986133,77.18767,52.10215,1.297665,1.297665,0,-1,0,1.297665,538.3618,0,0,0,6.986133,1.365963,1.297665,0,0,8.63617,21.82642,5.62017,0,5.62017,36.13885,92.66353,0.1213897,1.427432,5.588906,0,28.81256
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.11302,82.27179,55.71212,2.001295,2.001295,0,-1,0,2.001295,355.4208,1.990393,0,0,7.11302,2.106627,2.001295,0,0,3.016001,26.88458,3.016001,0,3.016001,39.00008,100,0.1211748,2.201425,5.690416,0,33.9976
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.192689,86.9585,59.08471,0,0,0,-1,0,0,0,7.192689,0,0,7.192689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211748,0,5.754151,0,36.79167
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,6.874477,88.14865,61.25069,3.195981,3.195981,0,-1,0,3.195981,215.0976,3.510287,0,0,6.874477,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1211748,3.515579,5.499582,0,36.47346
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.535798,82.91565,62.14082,0.6234491,0.6234491,0,-1,0,0.6234491,887.931,4.879536,0,0,5.535798,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1211748,0.6857941,4.428638,0,35.13478
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,3.982441,77.22633,62.92215,5.97468,5.97468,0,-1,0,5.97468,66.6553,0,8.881784E-16,0,3.982441,6.289137,5.97468,0,0,0,29.59898,0,2.306696,-2.306696,36.56861,93.76547,0.1211748,6.572149,3.185953,0,33.58142
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.472611,70.59497,62.14082,3.020991,3.020991,0,-1,0,3.020991,81.84769,0,0,0,2.472611,3.17999,3.020991,0,0,2.562996,27.29228,0,0.707379,-0.707379,35.82296,91.85357,0.1211748,3.32309,1.978089,0,29.76489
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5444379,61.32203,59.57923,4.080159,4.080159,0,-1,0,4.080159,13.34355,0,8.881784E-16,0,0.5444379,4.294904,4.080159,0,0,3.348973,26.5849,0,3.750466,-3.750466,31.86963,81.71683,0.1211748,4.488174,0.4355504,0,27.12934
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,57.02753,57.02753,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.516157,22.83444,0,8.489376,-8.489376,22.92104,58.77177,0.1211748,8.871398,0,0,22.83444
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,54.46594,54.46594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.9488,14.34506,0,0,0,22.92104,58.77177,0.1211748,0,0,0,14.34506
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,51.93402,51.93402,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.9488,14.34506,0,7.180992,-7.180992,15.35161,39.36302,0.1211748,7.504137,0,0,14.34506
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,49.32298,49.32298,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.92768,7.164069,0,0.5192639,-0.5192639,14.80425,37.95955,0.1211748,0.5426307,0,0,7.164069
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,47.14711,47.14711,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.50464,6.644805,0,1.223507,-1.223507,13.51456,34.65266,0.1211748,1.278565,0,0,6.644805
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,45.50532,45.50532,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.86409,5.421298,0,0.7260837,-0.7260837,12.74921,32.6902,0.1211748,0.7587574,0,0,5.421298
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,43.7844,43.7844,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.67085,4.695214,0,0.9934372,-0.9934372,11.70203,30.00515,0.1211748,1.038142,0,0,4.695214
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,42.14261,42.14261,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.77467,3.701777,0,0.7458635,-0.7458635,10.91582,27.98923,0.1211748,0.7794273,0,0,3.701777
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,40.88654,40.88654,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.6034,2.955913,0,2.364194,-2.364194,8.423742,21.5993,0.1211748,2.470582,0,0,2.955913
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,39.61069,39.61069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.23029,0.5917194,0,0,0,8.423742,21.5993,0.1211748,0,0,0,0.5917194
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,38.55243,38.55243,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.23029,0.5917194,8.36,0,8.36,16.35473,41.93513,0.1216873,1.016914,0,12,0.5917194
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,37.60296,37.60296,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,23.87029,8.11572,8.36,0,8.36,24.28573,62.27097,0.1221352,0.6149691,0,12,8.11572
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8056196,38.82957,36.60404,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,190.8093,1.776357E-15,0,0,0.8056196,0,0,8.8,8.36,15.51029,15.63972,9.16562,0,9.16562,32.981,84.56649,0.1224994,0.464433,0.6444957,12,16.44534
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.789972,43.61841,38.52276,6.094754,6.094754,0,0,0,6.094754,29.36907,0,0,0,1.789972,6.415531,6.094754,0,0,6.344668,23.88878,0,4.625558,-4.625558,28.10523,72.06455,0.1224994,6.70423,1.431978,0,25.67875
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.236474,56.42422,43.30967,4.95651,4.95651,0,-1,0,4.95651,85.47292,0,0,0,4.236474,5.217379,4.95651,0,0,11.48418,19.26322,0,0.9809052,-0.9809052,27.07127,69.41336,0.1224994,5.452161,3.389179,0,23.49969
