Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,56.77038,56.77038,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1188673,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,54.23846,54.23846,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1188673,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,51.62742,51.62742,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1188673,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,49.48122,49.48122,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1188673,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,47.89877,47.89877,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1188673,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,46.20753,46.20753,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1188673,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,44.53607,44.53607,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1188673,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,43.28,43.28,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1188673,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,42.00415,42.00415,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1188673,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,40.94588,40.94588,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1188673,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,39.99641,39.99641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1188673,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.560424,43.43449,38.99749,1.606639,1.606639,0,0,0,1.606639,97.1235,2.220446E-16,0,0,1.560424,1.691199,1.606639,0,0,26.74029,5.532713,0,0.1307749,-0.1307749,13.49416,34.60034,0.1188673,1.767303,1.248339,0,7.093137
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.294354,54.02742,40.94588,6.132369,6.132369,12,0,3.372,6.132369,70.02766,0,0,0,4.294354,0,0,5.867631,5.57425,26.8856,5.401938,9.868604,0,9.868604,22.85634,58.60588,0.1195542,6.745605,3.435483,12,9.696293
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,6.742714,68.55785,45.84159,3.547851,3.547851,0,-1,0,3.547851,190.0506,0,0,0,6.742714,3.73458,3.547851,0,0,17.017,14.28368,3.008134,0,3.008134,25.7101,65.92321,0.1193724,3.902636,5.394171,0,21.0264
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,7.731827,78.93063,50.79663,7.299733,7.299733,0,-1,0,7.299733,105.9193,0,0,0,7.731827,7.68393,7.299733,0,0,14.00886,16.991,0.04789718,0,0.04789718,25.75554,66.03973,0.1193695,8.029707,6.185462,0,24.72283
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.312244,82.26191,54.96045,7.165895,7.165895,0,-1,0,7.165895,102.0423,0,8.881784E-16,0,7.312244,7.543047,7.165895,0,0,13.96097,17.03411,0,0.2308027,-0.2308027,25.51226,65.41591,0.1193695,7.882484,5.849795,0,24.34635
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,7.959406,90.03929,58.41217,3.172947,3.172947,0,-1,0,3.172947,250.8521,0,0,0,7.959406,3.339945,3.172947,0,0,14.21741,16.80331,4.619462,0,4.619462,29.89466,76.65282,0.1190915,3.490242,6.367525,0,24.76271
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.093466,89.83475,61.69576,1.313267,1.313267,0,-1,0,1.313267,540.1389,0,0,0,7.093466,1.382386,1.313267,0,0,9.597951,20.96082,5.71108,0,5.71108,35.31267,90.54512,0.1187495,1.444594,5.674773,0,28.05429
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,4.82341,81.68047,63.75294,5.281549,5.281549,0,-1,0,5.281549,91.32568,0,8.881784E-16,0,4.82341,5.559525,5.281549,0,0,3.886871,26.10079,0,0.7361147,-0.7361147,34.53674,88.55556,0.1187495,5.809703,3.858728,0,30.9242
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,3.914009,78.69084,64.47493,0.4374469,0.4374469,0,-1,0,0.4374469,894.7393,0,0,0,3.914009,0.4604704,0.4374469,0,0,4.704776,25.36468,3.453539,0,3.453539,37.81305,96.95634,0.1185437,0.4811916,3.131207,0,29.27869
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.827735,75.19979,65.19692,3.587189,3.587189,0,-1,0,3.587189,78.8287,0,0,0,2.827735,3.775989,3.587189,0,0,1.251237,28.47286,0,0.9482538,-0.9482538,36.8135,94.39341,0.1185437,3.945908,2.262188,0,31.3006
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8308194,67.13677,64.36614,0.6611574,0.6611574,0,-1,0,0.6611574,125.6614,0,0,0,0.8308194,0.6959552,0.6611574,0,0,2.304852,27.52461,0.1348643,0,0.1348643,36.94145,94.72147,0.1185356,0.7272732,0.6646556,0,28.35543
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2648676,62.82949,61.97268,1.591044,1.591044,0,-1,0,1.591044,16.64741,0,0,0,0.2648676,1.674783,1.591044,0,0,2.169988,27.64599,0,1.409916,-1.409916,35.45527,90.91075,0.1185356,1.750149,0.2118941,0,27.91086
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,59.52978,59.52978,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,3.736561,26.23607,0,2.758535,-2.758535,32.54751,83.45499,0.1185356,2.882669,0,0,26.23607
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,56.97807,56.97807,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,6.8016,23.47754,0,1.642226,-1.642226,30.81646,79.0164,0.1185356,1.716126,0,0,23.47754
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,54.46594,54.46594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.626296,21.83531,0,0,0,30.81646,79.0164,0.1185356,0,0,0,21.83531
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,51.8549,51.8549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.626296,21.83531,0,0,0,30.81646,79.0164,0.1185356,0,0,0,21.83531
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,49.7087,49.7087,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,8.626296,21.83531,0,1.33869,-1.33869,29.40535,75.39819,0.1185356,1.398931,0,0,21.83531
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,48.12625,48.12625,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,10.11373,20.49662,0,1.340221,-1.340221,27.99264,71.77584,0.1185356,1.400531,0,0,20.49662
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,46.42512,46.42512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60286,19.1564,0,0,0,27.99264,71.77584,0.1185356,0,0,0,19.1564
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,44.75365,44.75365,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,11.60286,19.1564,0,0.9672346,-0.9672346,26.97308,69.16161,0.1185356,1.01076,0,0,19.1564
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,43.53714,43.53714,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,12.67757,18.18917,0,1.525024,-1.525024,25.36556,65.03978,0.1185356,1.59365,0,0,18.18917
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,42.2514,42.2514,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,14.37204,16.66414,0,0.5817178,-0.5817178,24.75238,63.46751,0.1185356,0.6078951,0,0,16.66414
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,41.17336,41.17336,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,15.01839,16.08242,0,2.122135,-2.122135,22.51545,57.73182,0.1185356,2.217631,0,0,16.08242
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,40.22389,40.22389,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,17.37632,13.96029,0,2.344134,-2.344134,20.04452,51.3961,0.1185356,2.44962,0,0,13.96029
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8094501,41.51873,39.24475,4.647279,4.647279,0,0,0,4.647279,17.41772,0,8.881784E-16,0,0.8094501,4.891872,4.647279,0,0,19.98092,11.61616,0,4.082422,-4.082422,15.74127,40.36214,0.1185356,5.112007,0.6475601,0,12.42561
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.047929,50.22771,41.17336,4.52338,4.52338,0,0,0,4.52338,67.38165,0,0,0,3.047929,4.761453,4.52338,0,0,24.51694,7.533733,0,1.713524,-1.713524,13.93505,35.73083,0.1185356,4.975718,2.438343,0,10.58166
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.399962,56.66035,46.11852,3.916638,3.916638,0,-1,0,3.916638,86.80817,0,4.440892E-16,0,3.399962,4.122777,3.916638,0,0,26.42085,5.820209,0,0.7228152,-0.7228152,13.17314,33.77721,0.1185356,4.308302,2.71997,0,9.22017
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.636617,74.41237,51.07356,2.507247,2.507247,0,-1,0,2.507247,264.6974,0,0,0,6.636617,2.639207,2.507247,0,0,27.22398,5.097393,3.99741,0,3.99741,16.96542,43.50098,0.1182983,2.757972,5.309293,0,11.73401
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.69012,71.37499,55.24727,5.204123,5.204123,0,-1,0,5.204123,90.12315,0,0,0,4.69012,5.478024,5.204123,0,0,23.22657,8.695062,0,0.7879043,-0.7879043,16.13489,41.37143,0.1182983,5.724535,3.752096,0,13.38518
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.039009,81.01986,58.6891,2.280698,2.280698,0,-1,0,2.280698,264.7877,0,0,0,6.039009,2.400735,2.280698,0,0,24.10202,7.907157,3.638274,0,3.638274,19.58646,50.2216,0.1180831,2.508768,4.831207,0,13.94617
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,6.628536,87.78198,61.92323,5.474599,5.474599,0,-1,0,5.474599,121.078,0,0,0,6.628536,5.762736,5.474599,0,0,20.46375,11.1816,0.8658003,0,0.8658003,20.40783,52.32767,0.118032,6.022059,5.302829,0,17.81014
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.369244,80.01138,63.98042,3.765703,3.765703,0,-1,0,3.765703,116.0273,0,0,0,4.369244,3.963898,3.765703,0,0,19.59795,11.96082,0.4053459,0,0.4053459,20.79238,53.31368,0.1180081,4.142273,3.495395,0,16.33007
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.725398,74.27708,64.70241,3.083208,3.083208,0,-1,0,3.083208,88.39487,0,0,0,2.725398,3.245482,3.083208,0,0,19.1926,12.32563,0,0.5200843,-0.5200843,20.24416,51.908,0.1180081,3.391529,2.180318,0,15.05103
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.333365,73.57944,65.4244,0.4609496,0.4609496,0,-1,0,0.4609496,506.2083,0,0,0,2.333365,0.4852102,0.4609496,0,0,19.77047,11.80555,1.848155,0,1.848155,21.99747,56.40366,0.1178993,0.5070446,1.866692,0,14.13892
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.394304,69.31686,64.59361,1.421249,1.421249,0,-1,0,1.421249,98.10411,0,0,0,1.394304,1.496052,1.421249,0,0,17.92232,13.46889,0,0.1017479,-0.1017479,21.89022,56.12866,0.1178993,1.563374,1.115443,0,14.86319
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5011235,63.83265,62.20016,0,0,0,-1,0,0,0,0,0,0,0.5011235,0,0,0,0,18.03537,13.36714,0.5011235,0,0.5011235,22.36563,57.34765,0.1178698,0,0.4008988,0,13.86827
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,59.74736,59.74736,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,17.53425,13.81815,0,8.441037,-8.441037,13.46799,34.53325,0.1178698,8.820884,0,0,13.81815
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,57.24512,57.24512,6.223396,5.108261,0,-1,0,5.108261,0,0,1.115134,1.737474,0,5.377117,5.108261,0,0,26.91318,5.377117,0,5.377117,-5.377117,7.800015,20,0.1178698,6.845735,0,0,5.377117
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,54.68353,54.68353,1.086737,0,0,-1,0,0,0,0,1.086737,1.19541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178698,1.19541,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,52.04281,52.04281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178698,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,49.95596,49.95596,0.9641529,0,0,-1,0,0,0,0,0.9641529,1.060568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178698,1.060568,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,48.37351,48.37351,1.256674,0,0,-1,0,0,0,0,1.256674,1.382341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178698,1.382341,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,46.65259,46.65259,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178698,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,45.0108,45.0108,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178698,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,43.7844,43.7844,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178698,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,42.49866,42.49866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178698,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,41.39095,41.39095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178698,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,40.47115,40.47115,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1181905,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.202713,45.832,39.47223,2.301845,2.301845,11.10185,0,3.144767,2.301845,95.69334,0,0,0,2.202713,0,0,8.8,8.36,24.52775,7.524,10.56271,0,10.56271,25.75168,66.02981,0.1186993,2.53203,1.76217,12,9.726713
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.509196,55.27147,41.42062,1.499033,1.499033,10.29903,0,2.941655,1.499033,300.807,1.776357E-15,0,0,4.509196,0,0,8.8,8.36,13.96504,17.03044,12.8692,0,12.8692,37.96047,97.33434,0.1189569,1.648936,3.607357,12,21.53964
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.470458,68.09181,46.36578,0,0,0,-1,0,0,0,5.374614,0,0,6.470458,0,0,0,0,1.095845,28.61272,1.095845,0,1.095845,39.00008,100,0.1188929,0,5.176366,0,35.08318
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.277846,73.23553,51.35049,4.224762,4.224762,0,-1,0,4.224762,148.5964,1.830728,0,0,6.277846,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1188929,4.647239,5.022277,0,35.87682
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,5.890646,76.57897,55.5242,0,0,0,-1,0,0,0,5.890646,0,0,5.890646,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188929,0,4.712516,0,35.48962
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,6.683092,84.26495,58.91658,3.600504,3.600504,0,-1,0,3.600504,185.6154,2.893087,0,0,6.683092,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1188929,3.960555,5.346473,0,36.28207
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.389668,97.78634,62.20016,4.918491,4.918491,0,-1,0,4.918491,170.574,3.212308,0,0,8.389668,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1188929,5.410341,6.711734,0,37.98865
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,7.852736,97.3939,64.19801,2.521693,2.521693,0,-1,0,2.521693,311.4073,5.198323,0,0,7.852736,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1188929,2.773862,6.282189,0,37.45171
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.379457,85.52977,64.92,1.161213,1.161213,0,-1,0,1.161213,463.2618,4.157127,0,0,5.379457,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1188929,1.277335,4.303566,0,34.97844
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.106267,80.81133,65.65188,4.271351,4.271351,0,-1,0,4.271351,96.13511,0,0,0,4.106267,4.496159,4.271351,0,0,0,29.59898,0,0.3898911,-0.3898911,38.5891,98.94621,0.1188929,4.698486,3.285014,0,33.70525
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.271199,72.63435,64.75186,1.220959,1.220959,0,-1,0,1.220959,186.0176,0.5527663,0,0,2.271199,1.28522,1.220959,0,0,0.4332123,29.20909,0.4332123,0,0.4332123,39.00008,100,0.1188676,1.343055,1.816959,0,31.48029
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.5740385,64.29384,62.41775,1.3693,1.3693,0,-1,0,1.3693,41.92205,0,2.220446E-16,0,0.5740385,1.441368,1.3693,0,0,0,29.59898,0,0.8673298,-0.8673298,38.08583,97.65578,0.1188676,1.50623,0.4592308,0,30.17302
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,59.97484,59.97484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9636998,28.73165,0,0,0,38.08583,97.65578,0.1188676,0,0,0,28.73165
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,57.41325,57.41325,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9636998,28.73165,0,2.265463,-2.265463,35.69782,91.5327,0.1188676,2.367409,0,0,28.73165
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,54.88133,54.88133,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.480881,26.46618,0,3.128545,-3.128545,32.40005,83.07688,0.1188676,3.269329,0,0,26.46618
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,52.27029,52.27029,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.957042,23.33764,0,2.255351,-2.255351,30.0227,76.98112,0.1188676,2.356841,0,0,23.33764
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,50.15376,50.15376,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.462987,21.08229,0,0.4146894,-0.4146894,29.58558,75.86031,0.1188676,0.4333504,0,0,21.08229
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.923753,20.6676,0,0,0,29.58558,75.86031,0.1188676,0,0,0,20.6676
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,46.84051,46.84051,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.923753,20.6676,0,1.198541,-1.198541,28.32221,72.6209,0.1188676,1.252475,0,0,20.6676
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25547,19.46906,0,0,0,28.32221,72.6209,0.1188676,0,0,0,19.46906
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,43.98221,43.98221,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.25547,19.46906,0,1.994681,-1.994681,26.21963,67.22968,0.1188676,2.084441,0,0,19.46906
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,42.69647,42.69647,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.47178,17.47438,0,0.8888926,-0.8888926,25.28265,64.82719,0.1188676,0.9288928,0,0,17.47438
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,41.58875,41.58875,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.45944,16.58549,0,0.427462,-0.427462,24.83207,63.67184,0.1188676,0.4466978,0,0,16.58549
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,40.66896,40.66896,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.93439,16.15802,0,2.003227,-2.003227,22.72048,58.25753,0.1188676,2.093373,0,0,16.15802
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7351446,41.75816,39.68982,1.266238,1.266238,0,0,0,1.266238,58.05739,0,2.220446E-16,0,0.7351446,1.332882,1.266238,0,0,17.1602,14.1548,0,0.5977374,-0.5977374,22.09041,56.64196,0.1188676,1.392862,0.5881157,0,14.88994
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.566084,49.21069,41.63821,6.739587,6.739587,0,0,0,6.739587,38.0748,0,8.881784E-16,0,2.566084,7.094302,6.739587,0,0,17.82435,13.55706,0,4.528218,-4.528218,17.31725,44.40312,0.1188676,7.413546,2.052867,0,16.12314
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.803756,62.08153,46.62292,1.066316,1.066316,0,-1,0,1.066316,450.5001,0,0,0,4.803756,1.122438,1.066316,0,0,22.85571,9.028842,3.681318,0,3.681318,20.80965,53.35798,0.1186532,1.172948,3.843005,0,13.8326
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.546514,66.71381,51.59775,3.376946,3.376946,0,-1,0,3.376946,134.6339,0,0,0,4.546514,3.55468,3.376946,0,0,19.17439,12.34203,0.9918338,0,0.9918338,21.75059,55.77063,0.1185955,3.71464,3.637211,0,16.88854
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.691763,68.17479,55.77146,5.510484,5.510484,0,-1,0,5.510484,66.99526,0,8.881784E-16,0,3.691763,5.800509,5.510484,0,0,18.18256,13.23468,0,2.108746,-2.108746,19.52778,50.07113,0.1185955,6.061532,2.95341,0,16.92644
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,4.99515,77.1208,59.19351,2.027634,2.027634,0,-1,0,2.027634,246.3536,0,0,0,4.99515,2.134352,2.027634,0,0,20.52561,11.12593,2.860798,0,2.860798,22.24177,57.03006,0.1184296,2.230397,3.99612,0,16.12108
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.346958,82.4036,62.41775,1.197579,1.197579,0,-1,0,1.197579,446.4807,0,0,0,5.346958,1.26061,1.197579,0,0,17.66481,13.70065,4.086349,0,4.086349,26.11842,66.97017,0.1181934,1.317337,4.277566,0,19.04761
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.011353,92.97088,64.42548,6.207102,6.207102,0,-1,0,6.207102,112.957,0,0,0,7.011353,6.533791,6.207102,0,0,13.57846,17.37836,0.4775624,0,0.4775624,26.57147,68.13185,0.1181658,6.827812,5.609083,0,24.38972
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.00894,88.77968,65.14748,4.81976,4.81976,0,-1,0,4.81976,124.673,0,0,0,6.00894,5.073432,4.81976,0,0,13.1009,17.80817,0.9355075,0,0.9355075,27.45897,70.40749,0.1181119,5.301736,4.807152,0,23.81711
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.164608,81.2356,65.81013,3.982849,3.982849,0,-1,0,3.982849,104.5635,8.881784E-16,0,0,4.164608,4.192473,3.982849,0,0,12.16539,18.65013,0,0.02786495,-0.02786495,27.4296,70.33218,0.1181119,4.381134,3.331686,0,22.81474
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.454821,73.55746,64.97934,4.493284,4.493284,0,-1,0,4.493284,54.63311,0,8.881784E-16,0,2.454821,4.729773,4.493284,0,0,12.19635,18.62226,0,2.274952,-2.274952,25.03159,64.18344,0.1181119,4.942613,1.963857,0,21.07708
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4047127,63.90497,62.58588,8.02987,8.02987,0,-1,0,8.02987,5.040091,0,0,0.4728572,0.4047127,8.452495,8.02987,0,0,14.72408,16.34731,0,8.047782,-8.047782,16.54848,42.43193,0.1181119,8.832857,0.3237702,0,16.75202
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,60.14297,60.14297,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,23.66606,8.299527,0,5.046205,-5.046205,11.22932,28.79307,0.1181119,5.273284,0,0,8.299527
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,57.63084,57.63084,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,29.27295,3.253323,0,1.227592,-1.227592,9.935324,25.47514,0.1181119,1.282833,0,0,3.253323
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,55.10881,55.10881,5.107112,1.924445,0,-1,0,1.924445,0,0,3.182668,3.693379,0,2.025731,1.924445,0,0,30.63694,2.025731,0,2.025731,-2.025731,7.800015,20,0.1181119,5.617824,0,0,2.025731
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,52.45821,52.45821,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181119,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,50.35157,50.35157,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181119,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,48.75923,48.75923,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181119,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,47.06799,47.06799,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181119,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,45.42619,45.42619,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181119,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,44.19979,44.19979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181119,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,42.92395,42.92395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181119,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,41.80634,41.80634,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1186956,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,40.88654,40.88654,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1191329,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.435973,44.01551,39.91729,4.921767,4.921767,12,0,3.372,4.921767,29.17597,0,0,0,1.435973,0,0,7.078233,6.724321,16.16775,15.048,8.160295,0,8.160295,31.40354,80.52172,0.1198082,5.413944,1.148779,12,16.48397
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.049519,54.21701,41.86568,0.2899292,0.2899292,0,0,0,0.2899292,1396.727,0,0,0,4.049519,0.3051887,0.2899292,0,0,8.007459,22.39227,3.74433,0,3.74433,34.95572,89.62987,0.1195924,0.3189222,3.239615,0,26.44178
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.198675,67.6121,46.87018,5.965036,5.965036,0,-1,0,5.965036,103.9168,0,0,0,6.198675,6.278985,5.965036,0,0,4.263129,25.76216,0,0.08031031,-0.08031031,34.87106,89.4128,0.1195924,6.561539,4.95894,0,31.96084
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,6.801542,76.09712,51.87468,1.799978,1.799978,0,-1,0,1.799978,377.8681,0.5544658,0,0,6.801542,1.894713,1.799978,0,0,4.352363,25.68185,4.352363,0,4.352363,39.00008,100,0.1193425,1.979976,5.441233,0,32.48339
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.289551,88.60306,56.04839,6.56183,6.56183,0,-1,0,6.56183,126.3299,1.382362,0,0,8.289551,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1193425,7.218012,6.631641,0,37.88853
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.116364,92.25961,59.41109,4.821854,4.821854,0,-1,0,4.821854,168.3246,3.04073,0,0,8.116364,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1193425,5.304039,6.493092,0,37.71534
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.020679,96.20683,62.64523,3.000637,3.000637,0,-1,0,3.000637,267.2992,4.862114,0,0,8.020679,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1193425,3.3007,6.416543,0,37.61966
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,6.662871,91.42199,64.64307,4.431852,4.431852,0,-1,0,4.431852,150.3405,1.997764,0,0,6.662871,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1193425,4.875038,5.330297,0,36.26185
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.556523,82.33829,65.31561,3.549925,3.549925,0,-1,0,3.549925,128.3555,0.8197603,0,0,4.556523,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1193425,3.904917,3.645219,0,34.1555
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.596485,83.34573,66.0376,3.089292,3.089292,0,-1,0,3.089292,148.7876,1.344598,0,0,4.596485,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1193425,3.398221,3.677188,0,34.19546
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.084832,72.36901,65.14748,7.275182,7.275182,0,-1,0,7.275182,28.65677,0,0,0,2.084832,7.658086,7.275182,0,0,0,29.59898,0,5.573254,-5.573254,33.12535,84.93663,0.1193425,8.002701,1.667866,0,31.68381
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3689061,64.01669,62.81336,4.517822,4.517822,0,-1,0,4.517822,8.165575,0,8.881784E-16,0,0.3689061,4.755602,4.517822,0,0,6.192505,24.02572,0,4.386696,-4.386696,28.50137,73.08028,0.1193425,4.969604,0.2951249,0,24.39463
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,60.36057,60.36057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06661,19.63903,0,0,0,28.50137,73.08028,0.1193425,0,0,0,19.63903
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,57.85831,57.85831,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,11.06661,19.63903,0,4.746672,-4.746672,23.49794,60.251,0.1193425,4.960272,0,0,19.63903
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,55.29673,55.29673,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.34069,14.89236,0,4.430924,-4.430924,18.82733,48.27512,0.1193425,4.630316,0,0,14.89236
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,52.65601,52.65601,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.26394,10.46143,0,2.519943,-2.519943,16.17108,41.46423,0.1193425,2.63334,0,0,10.46143
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,50.53949,50.53949,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,24.06388,7.941489,0,0.9311973,-0.9311973,15.18951,38.94739,0.1193425,0.9731013,0,0,7.941489
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,48.98671,48.98671,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,25.09854,7.010292,0,1.56253,-1.56253,13.54246,34.72419,0.1193425,1.632844,0,0,7.010292
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,47.28557,47.28557,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.83468,5.447762,0,0.7905457,-0.7905457,12.70915,32.58751,0.1193425,0.8261203,0,0,5.447762
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,45.64378,45.64378,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.71307,4.657216,0,0.6797601,-0.6797601,11.99262,30.75025,0.1193425,0.7103493,0,0,4.657216
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,44.42727,44.42727,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.46836,3.977456,0,2.108961,-2.108961,9.769582,25.05016,0.1193425,2.203865,0,0,3.977456
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,43.14153,43.14153,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.81165,1.868495,0,0.2850885,-0.2850885,9.469072,24.27962,0.1193425,0.2979175,0,0,1.868495
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,42.0536,42.0536,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,31.12841,1.583406,8.064231,0,8.064231,17.11947,43.896,0.1200234,3.862469,0,12,1.583406
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,41.17336,41.17336,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,23.06418,8.841214,8.36,0,8.36,25.05047,64.23183,0.1204483,1.037444,0,12,8.841214
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.315466,43.91648,40.16455,2.135198,2.135198,10.9352,0,3.102605,2.135198,61.60861,1.776357E-15,0,0,1.315466,0,0,8.8,8.36,14.70418,16.36522,9.675466,0,9.675466,34.22942,87.76756,0.1209534,2.348718,1.052373,12,17.68068
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.695454,50.14558,42.14261,8.926692,8.926692,11.14329,0,3.155252,8.926692,30.19544,0,0,0,2.695454,0,0,2.216599,2.105769,5.028716,25.07313,4.801223,0,4.801223,38.78426,99.44662,0.1213139,9.819361,2.156363,12,27.76859
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.430781,57.87231,47.14711,0.5394039,0.5394039,0,-1,0,0.5394039,636.0319,2.635494,0,0,3.430781,0.5677935,0.5394039,0,0,0.2274931,29.39423,0.2274931,0,0.2274931,39.00008,100,0.1213009,0.5933443,2.744624,0,32.82502
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,5.844516,72.43575,52.18128,4.277576,4.277576,0,-1,0,4.277576,136.6315,1.341804,0,0,5.844516,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1213009,4.705334,4.675613,0,35.44349
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.556743,85.201,56.32532,5.187147,5.187147,0,-1,0,5.187147,145.6821,2.096588,0,0,7.556743,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1213009,5.705862,6.045395,0,37.15572
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,6.909378,86.34142,59.69791,3.700303,3.700303,0,-1,0,3.700303,186.7246,3.014322,0,0,6.909378,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1213009,4.070333,5.527502,0,36.50835
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.188162,91.93573,62.92215,2.390175,2.390175,0,-1,0,2.390175,300.7379,4.672189,0,0,7.188162,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1213009,2.629193,5.75053,0,36.78714
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.075321,84.09492,64.87054,3.228182,3.228182,0,-1,0,3.228182,157.2192,1.677234,0,0,5.075321,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1213009,3.551,4.060256,0,34.6743
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,4.751085,83.4362,65.5332,2.916318,2.916318,0,-1,0,2.916318,162.9138,1.681277,0,0,4.751085,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1213009,3.20795,3.800868,0,34.35006
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.511064,75.08048,66.20573,0,0,0,-1,0,0,0,2.511064,0,0,2.511064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213009,0,2.008851,0,32.11004
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.367656,70.02177,65.36506,5.141816,5.141816,0,-1,0,5.141816,26.59869,0,8.881784E-16,0,1.367656,5.412438,5.141816,0,0,0,29.59898,0,4.044783,-4.044783,34.7365,89.06778,0.1213009,5.655998,1.094125,0,30.96663
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4509685,64.50703,63.03095,5.551866,5.551866,0,-1,0,5.551866,8.122828,0,0,0,0.4509685,5.844069,5.551866,0,0,4.494203,25.5542,0,5.393101,-5.393101,29.05168,74.49133,0.1213009,6.107052,0.3607748,0,26.00516
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,60.58804,60.58804,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.48654,20.16109,0,6.43502,-6.43502,22.26857,57.09878,0.1213009,6.724596,0,0,20.16109
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,58.0759,58.0759,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.63656,13.72608,0,4.627418,-4.627418,17.39084,44.59182,0.1213009,4.835651,0,0,13.72608
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,55.5242,55.5242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77813,9.098658,0,0,0,17.39084,44.59182,0.1213009,0,0,0,9.098658
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,52.88349,52.88349,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.77813,9.098658,0,1.520409,-1.520409,15.78819,40.48246,0.1213009,1.588828,0,0,9.098658
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,50.76696,50.76696,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.46748,7.578248,0,0.8367434,-0.8367434,14.90619,38.22091,0.1213009,0.8743969,0,0,7.578248
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,49.20429,49.20429,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.39719,6.741505,0,1.298256,-1.298256,13.5377,34.71199,0.1213009,1.356678,0,0,6.741505
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,47.51305,47.51305,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.8397,5.443248,0,1.924141,-1.924141,11.50948,29.51143,0.1213009,2.010727,0,0,5.443248
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,45.87126,45.87126,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.97763,3.519108,0,2.029673,-2.029673,9.370017,24.02564,0.1213009,2.121008,0,0,3.519108
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,44.64486,44.64486,1.950125,1.414963,0,-1,0,1.414963,0,0,0.5351622,0.7301747,0,1.489434,1.414963,0,0,31.23283,1.489434,0,1.489434,-1.489434,7.800015,20,0.1213009,2.145137,0,0,1.489434
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,43.36901,43.36901,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213009,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,42.31075,42.31075,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1216587,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,41.39095,41.39095,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1222149,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.362342,44.31724,40.4217,1.078969,1.078969,9.878969,0,2.835379,1.078969,126.2633,1.776357E-15,0,0,1.362342,0,0,8.8,8.36,16.16775,15.048,9.722342,0,9.722342,32.88543,84.32143,0.1225632,1.186866,1.089874,12,16.41034
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.822353,54.0341,42.38987,0.7063856,0.7063856,0,0,0,0.7063856,541.1143,0,0,0,3.822353,0.7435637,0.7063856,0,0,6.445411,23.79811,3.07879,0,3.07879,35.80622,91.81064,0.1223871,0.7770241,3.057883,0,27.62046
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.140028,68.00845,47.40425,0,0,0,-1,0,0,0,2.773407,0,0,6.140028,0,0,0,0,3.366621,26.56902,3.366621,0,3.366621,39.00008,100,0.1221953,0,4.912022,0,32.70905
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.096872,73.80176,52.45821,2.13999,2.13999,0,-1,0,2.13999,284.9019,3.844251,0,0,6.096872,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1221953,2.353989,4.877498,0,35.69585
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.439632,84.98066,56.60225,0,0,0,-1,0,0,0,7.439632,0,0,7.439632,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221953,0,5.951705,0,37.03861
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,8.517857,95.36019,59.97484,2.17593,2.17593,0,-1,0,2.17593,391.4582,6.227404,0,0,8.517857,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1221953,2.393523,6.814285,0,38.11683
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.196706,97.95968,63.13974,3.087349,3.087349,0,-1,0,3.087349,265.4933,4.946865,0,0,8.196706,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1221953,3.396084,6.557365,0,37.79568
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.144118,94.56766,65.08813,0,0,0,-1,0,0,0,7.144118,0,0,7.144118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221953,0,5.715294,0,36.7431
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.223897,85.82104,65.76067,5.946832,5.946832,0,-1,0,5.946832,87.84336,0,0,0,5.223897,6.259823,5.946832,0,0,0,29.59898,0,1.035926,-1.035926,37.90812,97.2001,0.1221953,6.541515,4.179117,0,34.82288
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.044239,77.36952,66.42332,3.698865,3.698865,0,-1,0,3.698865,82.30196,0,0,0,3.044239,3.893543,3.698865,0,0,1.151029,28.56305,0,0.8493037,-0.8493037,37.01287,94.90461,0.1221953,4.068752,2.435391,0,31.60729
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.309354,70.05171,65.59254,6.544878,6.544878,0,-1,0,6.544878,20.00579,0,0,0,1.309354,6.889345,6.544878,0,0,2.0947,27.71375,0,5.57999,-5.57999,31.13104,79.82303,0.1221953,7.199366,1.047484,0,29.0231
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4430386,64.71063,63.25842,3.392777,3.392777,0,-1,0,3.392777,13.05829,0,0,0,0.4430386,3.571344,3.392777,0,0,8.294689,22.13376,0,3.128306,-3.128306,27.83352,71.36786,0.1221953,3.732055,0.3544308,0,22.5768
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,60.86497,60.86497,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,11.77058,19.00545,0,6.15163,-6.15163,21.34913,54.74126,0.1221953,6.428454,0,0,19.00545
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,58.30338,58.30338,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,18.60573,12.85382,0,4.359273,-4.359273,16.75406,42.95903,0.1221953,4.555441,0,0,12.85382
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,55.74179,55.74179,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,23.44937,8.494548,0,0.1673589,-0.1673589,16.57764,42.50669,0.1221953,0.1748901,0,0,8.494548
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,53.10107,53.10107,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,23.63532,8.327189,0,1.765913,-1.765913,14.71621,37.73379,0.1221953,1.845379,0,0,8.327189
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,50.98455,50.98455,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,25.59745,6.561276,0,1.267404,-1.267404,13.38025,34.30826,0.1221953,1.324437,0,0,6.561276
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,49.43177,49.43177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.00567,5.293872,0,0,0,13.38025,34.30826,0.1221953,0,0,0,5.293872
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,47.73064,47.73064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.00567,5.293872,0,0,0,13.38025,34.30826,0.1221953,0,0,0,5.293872
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,46.05918,46.05918,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,27.00567,5.293872,0,1.239182,-1.239182,12.07403,30.959,0.1221953,1.294945,0,0,5.293872
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,44.87234,44.87234,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,28.38254,4.05469,0,0.5247491,-0.5247491,11.5209,29.54071,0.1221953,0.5483628,0,0,4.05469
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,43.55693,43.55693,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,28.9656,3.529941,0,0.3503928,-0.3503928,11.15155,28.59367,0.1221953,0.3661605,0,0,3.529941
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,42.49866,42.49866,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,29.35492,3.179548,0,0.2758156,-0.2758156,10.86082,27.8482,0.1221953,0.2882273,0,0,3.179548
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,41.60854,41.60854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.66138,2.903733,0,0,0,10.86082,27.8482,0.1221953,0,0,0,2.903733
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.831468,45.93053,40.63929,1.743849,1.743849,0,0,0,1.743849,105.0245,0,0,0,1.831468,1.83563,1.743849,0,0,29.66138,2.903733,0,0.004161946,-0.004161946,10.85643,27.83695,0.1221953,1.918234,1.465175,0,4.735201
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.420612,52.96377,42.61735,3.093416,3.093416,0,0,0,3.093416,110.5772,0,0,0,3.420612,3.256227,3.093416,0,0,29.66601,2.899571,0.164384,0,0.164384,11.01238,28.23681,0.1221859,3.402758,2.736489,0,6.320182
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.310537,68.97601,47.65151,6.095787,6.095787,0,-1,0,6.095787,103.5229,0,0,2.611223,6.310537,6.416618,6.095787,0,0,29.50163,3.047516,0,0.1060807,-0.1060807,10.90056,27.9501,0.1221859,6.705366,5.048429,0,9.358053
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.251661,74.78065,52.73513,1.194916,1.194916,0,-1,0,1.194916,523.1882,0,0,0,6.251661,1.257806,1.194916,0,0,29.61949,2.941436,4.993854,0,4.993854,15.63815,40.09773,0.1219024,1.314408,5.001328,0,9.193096
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.398902,85.1757,56.90884,4.2513,4.2513,0,-1,0,4.2513,174.0386,0,0,0,7.398902,4.475053,4.2513,0,0,24.62564,7.435905,2.923849,0,2.923849,18.41195,47.21004,0.121737,4.676431,5.919122,0,14.83481
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,6.911066,87.05499,60.25177,0.808773,0.808773,0,-1,0,0.808773,854.5124,0,0,0,6.911066,0.8513401,0.808773,0,0,21.70179,10.06737,6.059726,0,6.059726,24.16072,61.95043,0.1213957,0.8896503,5.528852,0,16.97843
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,6.803226,90.58002,63.42656,0,0,0,-1,0,0,0,0,0,0,6.803226,0,0,0,0,15.64206,15.52112,6.803226,0,6.803226,30.61482,78.49938,0.1210148,0,5.442581,0,22.32435
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,6.566357,91.84996,65.36506,0.297126,0.297126,0,-1,0,0.297126,2209.957,0,0,0,6.566357,0.3127642,0.297126,0,0,8.838837,21.64403,6.253593,0,6.253593,36.5475,93.71135,0.1206667,0.3268386,5.253086,0,28.21038
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.157366,81.46354,66.0376,5.575991,5.575991,0,-1,0,5.575991,74.55833,0,0,0,4.157366,5.869464,5.575991,0,0,2.585244,27.27226,0,1.712098,-1.712098,34.74279,89.0839,0.1206667,6.13359,3.325892,0,31.42962
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.063399,73.93059,66.70026,0.0349234,0.0349234,0,-1,0,0.0349234,5908.355,0,0,0,2.063399,0.03676148,0.0349234,0,0,4.487575,25.56016,2.026637,0,2.026637,36.66543,94.01373,0.1205543,0.03841574,1.650719,0,27.62356
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.311914,70.28562,65.81013,6.798344,6.798344,0,-1,0,6.798344,19.29756,0,8.881784E-16,0,1.311914,7.156152,6.798344,0,0,2.460938,27.38413,0,5.844237,-5.844237,30.50506,78.21795,0.1205543,7.478179,1.049531,0,28.69605
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3400888,64.58982,63.47601,7.17612,7.17612,0,-1,0,7.17612,4.739173,0,8.881784E-16,0,0.3400888,7.55381,7.17612,0,0,8.954535,21.5399,0,7.213722,-7.213722,22.90113,58.72073,0.1205543,7.893732,0.272071,0,21.87999
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.96978,14.32617,0,0,0,22.90113,58.72073,0.1205543,0,0,0,14.32617
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,58.58031,58.58031,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,16.96978,14.32617,0,3.972665,-3.972665,18.71357,47.98343,0.1205543,4.151434,0,0,14.32617
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,55.96926,55.96926,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,21.38385,10.35351,0,4.085372,-4.085372,14.40721,36.9415,0.1205543,4.269214,0,0,10.35351
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,53.32855,53.32855,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,25.92315,6.268138,0,0.7106314,-0.7106314,13.65814,35.02081,0.1205543,0.7426097,0,0,6.268138
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,51.21202,51.21202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.71275,5.557507,0,0,0,13.65814,35.02081,0.1205543,0,0,0,5.557507
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,49.64936,49.64936,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,26.71275,5.557507,0,2.601232,-2.601232,10.9162,27.99021,0.1205543,2.718287,0,0,5.557507
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,47.92844,47.92844,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,29.603,2.956275,0,0.5380031,-0.5380031,10.3491,26.5361,0.1205543,0.5622133,0,0,2.956275
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,46.28665,46.28665,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,30.20078,2.418272,0,0.744599,-0.744599,9.564222,24.5236,0.1205543,0.778106,0,0,2.418272
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,45.06025,45.06025,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0.06104034,0,1.579933,1.500936,0,0,31.02812,1.673673,0,1.579933,-1.579933,7.898827,20.25336,0.1205543,1.65103,0,0,1.673673
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,43.7844,43.7844,1.552788,0.0890533,0,-1,0,0.0890533,0,0,1.463734,1.619013,0,0.09374031,0.0890533,0,0,32.7836,0.09374031,0,0.09374031,-0.09374031,7.800015,20,0.1205543,1.708066,0,0,0.09374031
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,42.69647,42.69647,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1209485,0.9335064,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,41.80634,41.80634,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1213523,1.041247,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.226836,47.32873,40.83709,1.451543,1.451543,10.25154,0,2.929641,1.451543,153.4116,0,0,0,2.226836,0,0,8.8,8.36,16.16775,15.048,10.58684,0,10.58684,33.70555,86.42432,0.1216943,1.596698,1.781469,12,17.27484
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.632304,57.22288,42.80526,3.615345,3.615345,0,0,0,3.615345,128.129,0,0,0,4.632304,3.805626,3.615345,0,0,5.580917,24.57615,0.8266776,0,0.8266776,34.48981,88.43523,0.1216487,3.976879,3.705843,0,29.20846
