Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.214546,90.37576,69.59811,1.970083,1.970083,0,-1,0,1.970083,264.6866,3.140775,0,0,5.214546,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1285,2.167091,4.171637,0,34.81352
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,3.920553,85.12393,70.15197,0,0,0,-1,0,0,0,3.920553,0,0,3.920553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285,0,3.136442,0,33.51953
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,1.93035,76.076,69.2025,5.361065,5.361065,0,-1,0,5.361065,36.00684,0,0,0,1.93035,5.643226,5.361065,0,0,0,29.59898,0,3.712876,-3.712876,35.08636,89.96485,0.1285,5.897171,1.54428,0,31.52933
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3376147,68.0611,66.92773,1.535808,1.535808,0,-1,0,1.535808,21.98287,0,2.220446E-16,0,0.3376147,1.61664,1.535808,0,0,4.125418,25.8861,0,1.279025,-1.279025,33.73815,86.50791,0.1285,1.689389,0.2700917,0,26.22372
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,64.75186,64.75186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.546557,24.60708,0,0,0,33.73815,86.50791,0.1285,0,0,0,24.60708
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,62.24961,62.24961,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.546557,24.60708,0,7.253803,-7.253803,26.09197,66.90236,0.1285,7.580225,0,0,24.60708
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,59.52978,59.52978,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.60634,17.35327,0,6.489778,-6.489778,19.25115,49.36181,0.1285,6.781817,0,0,17.35327
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,56.77038,56.77038,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.8172,10.8635,0,0.2460552,-0.2460552,18.99178,48.69678,0.1285,0.2571276,0,0,10.8635
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,54.57473,54.57473,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,21.0906,10.61744,0,1.164356,-1.164356,17.76444,45.54976,0.1285,1.216752,0,0,10.61744
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,52.99228,52.99228,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.38433,9.453085,0,0.3008265,-0.3008265,17.44734,44.73669,0.1285,0.3143637,0,0,9.453085
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,51.32082,51.32082,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.71858,9.152259,0,2.581729,-2.581729,14.72596,37.7588,0.1285,2.697907,0,0,9.152259
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,49.84716,49.84716,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.58717,6.570529,0,1.583839,-1.583839,13.05645,33.47801,0.1285,1.655112,0,0,6.570529
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,48.65044,48.65044,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.34699,4.986691,0,0.8568084,-0.8568084,12.15329,31.16223,0.1285,0.8953647,0,0,4.986691
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,47.34491,47.34491,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.299,4.129882,0,1.115147,-1.115147,10.97783,28.14821,0.1285,1.165329,0,0,4.129882
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,46.28665,46.28665,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.53805,3.014735,0,1.126154,-1.126154,9.790754,25.10445,0.1285,1.176831,0,0,3.014735
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,45.56466,45.56466,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.78933,1.888581,0,1.290218,-1.290218,8.430745,21.61725,0.1285,1.348278,0,0,1.888581
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.011544,50.78064,44.78333,5.919566,5.919566,12,0,3.372,5.919566,33.98129,0,0,0,2.011544,0,0,6.080434,5.776412,32.22291,0.5983626,7.787957,0,7.787957,15.81905,40.56158,0.1289556,6.511522,1.609236,12,2.609907
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.629156,58.27649,46.89985,2.173225,2.173225,10.97323,0,3.112226,2.173225,166.994,0,0,0,3.629156,0,0,8.8,8.36,24.43495,7.607524,11.98916,0,11.98916,27.19296,69.7254,0.1292087,2.390548,2.903325,12,11.23668
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.76743,68.26873,52.24062,2.152606,2.152606,0,-1,0,2.152606,221.4725,0,0,0,4.76743,2.265901,2.152606,0,0,12.44579,18.39776,2.501529,0,2.501529,29.56612,75.81042,0.1290911,2.367867,3.813944,0,23.1652
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.857104,70.60181,57.41325,0.07781794,0.07781794,0,-1,0,0.07781794,4956.574,0,0,0,3.857104,0.08191362,0.07781794,0,0,9.944264,20.64914,3.77519,0,3.77519,33.14758,84.99363,0.1289141,0.08559974,3.085683,0,24.50624
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.295286,73.05964,61.58696,1.832395,1.832395,0,-1,0,1.832395,179.8349,0,0,0,3.295286,1.928837,1.832395,0,0,6.169074,24.04681,1.366449,0,1.366449,34.44391,88.31754,0.1288501,2.015634,2.636229,0,27.3421
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.818198,74.62912,64.70241,1.578797,1.578797,0,-1,0,1.578797,178.5029,0,0,0,2.818198,1.661891,1.578797,0,0,4.802625,25.27662,1.156307,0,1.156307,35.54088,91.13027,0.1287961,1.736677,2.254559,0,28.09481
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.266627,79.59698,67.64972,7.151236,7.151236,0,-1,0,7.151236,45.67919,0,0,0,3.266627,7.527617,7.151236,0,0,3.646317,26.31729,0,4.26099,-4.26099,31.0494,79.61369,0.1287961,7.86636,2.613302,0,29.58392
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.553998,78.59033,69.32118,0.9067894,0.9067894,0,-1,0,0.9067894,281.6528,0,0,0,2.553998,0.9545151,0.9067894,0,0,8.380751,22.0563,1.599483,0,1.599483,32.5668,83.50446,0.1287213,0.9974683,2.043198,0,24.6103
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.487852,87.24805,69.8157,0,0,0,-1,0,0,0,0,0,0,4.487852,0,0,0,0,6.781269,23.49584,4.487852,0,4.487852,36.82435,94.42123,0.1285121,0,3.590282,0,27.98369
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.167026,82.1328,70.32011,4.849401,4.849401,0,-1,0,4.849401,65.30756,0,0,0,3.167026,5.104633,4.849401,0,0,2.293417,27.5349,0,1.937607,-1.937607,34.78194,89.18427,0.1285121,5.334342,2.533621,0,30.70193
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.310537,74.02545,69.42998,2.457719,2.457719,0,-1,0,2.457719,53.3233,0,0,0,1.310537,2.587073,2.457719,0,0,4.446313,25.5973,0,1.276536,-1.276536,33.43635,85.73405,0.1285121,2.703491,1.04843,0,26.90783
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.225237,67.90057,67.14532,4.076423,4.076423,0,-1,0,4.076423,5.525357,0,0,0,0.225237,4.290972,4.076423,0,0,5.864686,24.32076,0,4.065735,-4.065735,29.15069,74.7452,0.1285121,4.484066,0.1801896,0,24.546
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,64.92,64.92,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38217,20.25503,0,0,0,29.15069,74.7452,0.1285121,0,0,0,20.25503
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,62.47709,62.47709,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,10.38217,20.25503,0,6.041044,-6.041044,22.78287,58.41749,0.1285121,6.312891,0,0,20.25503
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,59.74736,59.74736,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,17.09444,14.21398,0,8.130001,-8.130001,14.21309,36.44376,0.1285121,8.495852,0,0,14.21398
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,56.93851,56.93851,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,26.12778,6.08398,0,1.732763,-1.732763,12.3866,31.76045,0.1285121,1.810738,0,0,6.08398
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,54.74287,54.74287,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,28.05307,4.351216,0,2.052783,-2.052783,10.22278,26.21219,0.1285121,2.145159,0,0,4.351216
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,53.16042,53.16042,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,30.33394,2.298433,0,1.054379,-1.054379,9.111363,23.36242,0.1285121,1.101826,0,0,2.298433
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,51.48896,51.48896,1.336874,1.181852,0,-1,0,1.181852,0,0,0.1550223,0.2887097,0,1.244054,1.181852,0,0,31.50547,1.244054,0,1.244054,-1.244054,7.800015,20,0.1285121,1.470561,0,0,1.244054
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,50.0153,50.0153,0.6181879,0,0,-1,0,0,0,0,0.6181879,0.6800067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285121,0.6800067,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,48.84824,48.84824,1.251203,0,0,-1,0,0,0,0,1.251203,1.376323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285121,1.376323,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,47.54272,47.54272,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285121,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,46.48446,46.48446,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288643,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,45.78225,45.78225,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1291165,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.413934,49.20287,45.03058,4.692933,4.692933,12,0,3.372,4.692933,30.12901,0,0,0,1.413934,0,0,7.307067,6.941714,16.16775,15.048,8.355648,0,8.355648,31.58886,80.99693,0.129602,5.162226,1.131147,12,16.46193
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.150735,60.34459,47.14711,7.328786,7.328786,0,0,0,7.328786,56.63605,0,8.881784E-16,0,4.150735,7.714511,7.328786,0,0,7.812105,22.56808,0,3.563776,-3.563776,27.83231,71.36476,0.129602,8.061665,3.320588,0,26.71882
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.795022,68.6199,52.45821,1.258173,1.258173,0,-1,0,1.258173,381.1098,0,0,0,4.795022,1.324393,1.258173,0,0,11.77186,19.00431,3.470629,0,3.470629,31.12484,79.80713,0.1294408,1.383991,3.836018,0,23.79933
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.494835,81.79156,57.63084,7.26453,7.26453,0,-1,0,7.26453,89.40475,0,0,0,6.494835,7.646874,7.26453,0,0,8.301228,22.12787,0,1.152039,-1.152039,29.91049,76.69341,0.1294408,7.990983,5.195868,0,28.62271
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.447016,86.74597,61.80455,3.710587,3.710587,0,-1,0,3.710587,173.7465,0,0,0,6.447016,3.905881,3.710587,0,0,9.581271,20.97583,2.541136,0,2.541136,32.32122,82.87476,0.129323,4.081645,5.157613,0,27.42285
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,4.82241,82.97685,64.87054,3.741095,3.741095,0,-1,0,3.741095,128.9037,0,0,0,4.82241,3.937995,3.741095,0,0,7.040135,23.26286,0.8844153,0,0.8844153,33.16025,85.02611,0.129282,4.115204,3.857928,0,28.08527
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.061235,87.52073,67.81786,4.355729,4.355729,0,-1,0,4.355729,116.1972,0,0,0,5.061235,4.584978,4.355729,0,0,6.15572,24.05883,0.4762578,0,0.4762578,33.61207,86.18462,0.12926,4.791302,4.048988,0,29.12007
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,4.998407,89.21758,69.48932,2.244019,2.244019,0,-1,0,2.244019,222.7435,0,0,0,4.998407,2.362125,2.244019,0,0,5.679462,24.48746,2.636281,0,2.636281,36.11306,92.59741,0.1291381,2.468421,3.998725,0,29.48587
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.103302,90.30668,69.98383,2.074993,2.074993,0,-1,0,2.074993,245.9431,0,0,0,5.103302,2.184203,2.074993,0,0,3.043181,26.86012,2.919099,0,2.919099,38.88236,99.69817,0.1290035,2.282492,4.082642,0,31.96342
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.790748,80.78932,70.48824,5.005594,5.005594,0,-1,0,5.005594,55.75258,0,8.881784E-16,0,2.790748,5.269046,5.005594,0,0,0.1240816,29.4873,0,2.478298,-2.478298,36.27001,92.99983,0.1290035,5.506153,2.232598,0,32.27805
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.364882,74.39742,69.59811,0.8543607,0.8543607,0,-1,0,0.8543607,159.7547,0,0,0,1.364882,0.899327,0.8543607,0,0,2.877747,27.00901,0.4655547,0,0.4655547,36.71167,94.1323,0.128982,0.9397967,1.091905,0,28.37389
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3084724,68.35115,67.31345,9.212516,8.36,0,-1,0,8.36,3.689862,0,0.8525155,1.773767,0.3084724,8.8,8.36,0,0,2.412192,27.42801,0,8.491528,-8.491528,27.76082,71.18143,0.128982,10.13377,0.246778,0,27.73648
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,65.14748,65.14748,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,11.84722,18.93648,0,8.280997,-8.280997,19.03188,48.79959,0.128982,8.653643,0,0,18.93648
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,62.64523,62.64523,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,21.04833,10.65548,0,3.153334,-3.153334,15.70797,40.27677,0.128982,3.295234,0,0,10.65548
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,59.9155,59.9155,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,24.55204,7.502146,0,2.190343,-2.190343,13.39915,34.35672,0.128982,2.288908,0,0,7.502146
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,57.13632,57.13632,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.98575,5.311803,0,0.8595196,-0.8595196,12.49313,32.03361,0.128982,0.898198,0,0,5.311803
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,54.94067,54.94067,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,27.94077,4.452283,0,1.030069,-1.030069,11.40735,29.24955,0.128982,1.076422,0,0,4.452283
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,53.34834,53.34834,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,29.08529,3.422214,0,0.3940711,-0.3940711,10.99196,28.18445,0.128982,0.4118043,0,0,3.422214
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,51.65709,51.65709,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,29.52315,3.028143,0,0.4137788,-0.4137788,10.5558,27.06609,0.128982,0.4323988,0,0,3.028143
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,50.2131,50.2131,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.9829,2.614364,0,0.5001115,-0.5001115,10.02863,25.71439,0.128982,0.5226166,0,0,2.614364
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,49.01638,49.01638,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,30.53858,2.114253,0,0.9567243,-0.9567243,9.020158,23.12856,0.128982,0.999777,0,0,2.114253
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,47.76031,47.76031,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0.02035581,0,1.071778,1.018189,0,0,31.60161,1.157529,0,1.071778,-1.071778,7.890405,20.23177,0.128982,1.120008,0,0,1.157529
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,46.70205,46.70205,0.3311794,0.3311794,9.13118,0,2.646188,0.3311794,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.79248,0.08575063,8.36,0,8.36,15.8214,40.5676,0.1292118,0.3642974,0,12,0.08575063
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,46.00972,46.00972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.43247,7.609751,8.36,0,8.36,23.75239,60.90344,0.1294072,0,0,12,7.609751
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.67322,47.21923,45.25806,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,91.7354,0,0,0,0.67322,0,0,8.8,8.36,16.07248,15.13375,9.03322,0,9.03322,32.32206,82.8769,0.1296435,0.8072587,0.538576,12,15.80697
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6147464,49.15841,47.34491,0,0,0,0,0,0,0,0,0,0,0.6147464,0,0,0,0,7.039255,23.26365,0.6147464,0,0.6147464,32.90525,84.37228,0.1296153,0,0.4917971,0,23.8784
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5721607,54.40332,52.65601,3.153775,3.153775,0,-1,0,3.153775,18.14209,0,0,0,0.5721607,3.319763,3.153775,0,0,6.424509,23.81692,0,2.747603,-2.747603,30.00903,76.94607,0.1296153,3.469153,0.4577286,0,24.38908
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.226631,65.11859,57.79897,0,0,0,-1,0,0,0,0,0,0,2.226631,0,0,0,0,9.477401,21.06932,2.226631,0,2.226631,32.1214,82.36238,0.1295132,0,1.781305,0,23.29595
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.710167,64.29367,61.97268,3.362167,3.362167,0,-1,0,3.362167,21.1223,0,4.440892E-16,0,0.710167,3.539123,3.362167,0,0,7.25077,23.07329,0,2.828956,-2.828956,29.13941,74.71629,0.1295132,3.698383,0.5681336,0,23.78345
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9629732,68.27637,65.03868,7.660284,7.660284,0,-1,0,7.660284,12.57099,0,0,0.06631207,0.9629732,8.063457,7.660284,0,0,10.39405,20.24433,0,7.100483,-7.100483,21.65485,55.52514,0.1295132,8.426312,0.7703786,0,21.2073
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.794604,78.08972,67.98599,7.684597,7.684597,0,-1,0,7.684597,36.36631,0,0,0.09305601,2.794604,8.089048,7.684597,0,0,18.28348,13.14385,0,5.294445,-5.294445,16.07401,41.21533,0.1295132,8.453056,2.235683,0,15.93845
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.046053,89.63138,69.64757,1.720756,1.720756,0,-1,0,1.720756,293.2463,0,0,0,5.046053,1.811322,1.720756,0,0,24.16619,7.849402,3.234732,0,3.234732,19.14275,49.08387,0.1293653,1.892832,4.036843,0,12.89546
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.409923,82.95248,70.15197,0,0,0,-1,0,0,0,0,0,0,3.409923,0,0,0,0,20.93146,10.76066,3.409923,0,3.409923,22.37768,57.37856,0.1292097,0,2.727938,0,14.17058
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7282486,73.19433,70.65637,5.109326,5.109326,0,-1,0,5.109326,14.25332,0,8.881784E-16,0,0.7282486,5.378238,5.109326,0,0,17.52154,13.82959,0,4.64999,-4.64999,17.47617,44.81059,0.1292097,5.620259,0.5825989,0,14.55784
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.742485,72.33751,69.76625,3.268749,3.268749,0,-1,0,3.268749,22.71465,0,0,0,0.742485,3.440789,3.268749,0,0,22.6882,9.179602,0,2.698304,-2.698304,14.6319,37.51762,0.1292097,3.595624,0.5939881,0,9.922087
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.2884013,68.45248,67.48159,7.806823,6.431214,0,-1,0,6.431214,4.484399,0,1.375609,2.375476,0.2884013,6.769699,6.431214,0,0,25.68631,6.481297,0,6.481297,-6.481297,7.800015,20,0.1292097,8.587504,0.230721,0,6.769699
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,65.25626,65.25626,1.715681,0,0,-1,0,0,0,0,1.715681,1.887249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292097,1.887249,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,62.81336,62.81336,7.255804,0,0,-1,0,0,0,0,7.255804,7.981384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292097,7.981384,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,60.08363,60.08363,4.609711,0,0,-1,0,0,0,0,4.609711,5.070683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292097,5.070683,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,57.30445,57.30445,0.8925124,0,0,-1,0,0,0,0,0.8925124,0.9817636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292097,0.9817636,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,55.07914,55.07914,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292097,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,53.4868,53.4868,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292097,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,51.82523,51.82523,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292097,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,50.35157,50.35157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292097,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,49.17462,49.17462,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292097,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,47.92844,47.92844,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292097,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,46.87018,46.87018,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294067,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,46.22731,46.22731,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296593,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.826149,50.90488,45.45586,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.826149,0,0,8.8,8.36,16.16775,15.048,10.18615,0,10.18615,33.32543,85.44965,0.1297675,0,1.46092,12,16.87415
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.161389,57.39366,47.54272,2.611452,2.611452,0,0,0,2.611452,121.0587,0,0,0,3.161389,2.748897,2.611452,0,0,5.981604,24.21553,0.4124923,0,0.4124923,33.71675,86.45304,0.1297488,2.872597,2.529111,0,27.37692
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,3.91116,65.77051,52.85382,4.739147,4.739147,0,-1,0,4.739147,82.52876,0,0,0,3.91116,4.988576,4.739147,0,0,5.569112,24.58678,0,1.077416,-1.077416,32.58106,83.54101,0.1297488,5.213062,3.128927,0,28.49794
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.603,74.11904,57.96711,5.939433,5.939433,0,-1,0,5.939433,77.49899,0,0,0,4.603,6.252034,5.939433,0,0,6.766241,23.50936,0,1.649034,-1.649034,30.84282,79.08401,0.1297488,6.533376,3.6824,0,28.11236
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.418695,87.02934,62.14082,1.850788,1.850788,0,-1,0,1.850788,346.8088,0,0,0,6.418695,1.948198,1.850788,0,0,8.598501,21.86033,4.470497,0,4.470497,35.08391,89.95856,0.1295465,2.035867,5.134956,0,28.27902
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,6.847733,93.10828,65.19692,1.094885,1.094885,0,-1,0,1.094885,625.4295,1.567219,0,0,6.847733,1.152511,1.094885,0,0,4.128004,25.88377,4.128004,0,4.128004,39.00008,100,0.1293602,1.204373,5.478187,0,32.73151
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,5.970308,92.33164,68.15413,4.075206,4.075206,0,-1,0,4.075206,146.5032,1.680617,0,0,5.970308,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1293602,4.482727,4.776247,0,35.56929
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.157075,85.77325,69.8157,2.412818,2.412818,0,-1,0,2.412818,172.2912,1.617266,0,0,4.157075,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1293602,2.6541,3.32566,0,33.75605
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.530135,88.02796,70.32011,1.083327,1.083327,0,-1,0,1.083327,418.1689,3.389791,0,0,4.530135,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1293602,1.191659,3.624108,0,34.12911
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.034535,86.38805,70.82451,1.498942,1.498942,0,-1,0,1.498942,269.1589,2.456702,0,0,4.034535,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1293602,1.648836,3.227628,0,33.63351
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9588673,73.27812,69.93438,9.207461,8.36,0,-1,0,8.36,11.4697,0,0.847461,1.768207,0.9588673,8.8,8.36,0,0,0,29.59898,0,7.841133,-7.841133,30.7348,78.80701,0.1293602,10.12821,0.7670938,0,30.55785
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2890307,68.62393,67.64972,3.557585,3.557585,0,-1,0,3.557585,8.124351,0,4.440892E-16,0,0.2890307,3.744827,3.557585,0,0,8.71237,21.75784,0,3.455796,-3.455796,27.09207,69.46671,0.1293602,3.913344,0.2312246,0,22.04688
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,65.48374,65.48374,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.55214,18.30205,0,7.027948,-7.027948,19.68396,50.4716,0.1293602,7.344205,0,0,18.30205
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,62.98149,62.98149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.36097,11.2741,0,0,0,19.68396,50.4716,0.1293602,0,0,0,11.2741
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,60.25177,60.25177,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.36097,11.2741,0,4.613438,-4.613438,14.82097,38.00241,0.1293602,4.821043,0,0,11.2741
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,57.47259,57.47259,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.48702,6.660664,0,2.015083,-2.015083,12.69689,32.55606,0.1293602,2.105761,0,0,6.660664
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,55.26706,55.26706,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.726,4.645581,0,0.1109088,-0.1109088,12.57998,32.25629,0.1293602,0.1158997,0,0,4.645581
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,53.6846,53.6846,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.84923,4.534672,0,2.184489,-2.184489,10.27733,26.35207,0.1293602,2.282791,0,0,4.534672
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,52.01314,52.01314,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.27644,2.350183,0,0.4592989,-0.4592989,9.793182,25.11067,0.1293602,0.4799673,0,0,2.350183
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,50.53949,50.53949,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.78677,1.890884,0,1.303195,-1.303195,8.419495,21.5884,0.1293602,1.361839,0,0,1.890884
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,49.4021,49.4021,2.347204,0.5583048,0,-1,0,0.5583048,0,0,1.788899,2.023619,0,0.5876893,0.5583048,0,0,32.23476,0.5876893,0,0.5876893,-0.5876893,7.800015,20,0.1293602,2.581924,0,0,0.5876893
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,48.14603,48.14603,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293602,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,47.09766,47.09766,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296575,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,46.45479,46.45479,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1299328,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.18119,52.27039,45.70312,3.295317,3.295317,11.5642,0,3.261743,3.295317,66.19061,0,0,0,2.18119,0,0,8.268886,7.855441,16.16775,15.048,10.03663,0,10.03663,33.18359,85.08595,0.1303136,3.624849,1.744952,12,17.22919
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.50338,55.49093,47.78998,0,0,0,0,0,0,0,0,0,0,2.50338,0,0,0,0,6.131122,24.08097,2.50338,0,2.50338,35.5585,91.17546,0.1302011,0,2.002704,0,26.58435
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.08863,59.71319,53.10107,0,0,0,-1,0,0,0,0,0,0,2.08863,0,0,0,0,3.627741,26.33401,2.08863,0,2.08863,37.53995,96.25609,0.1301074,0,1.670904,0,28.42264
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.459105,82.32204,58.19458,4.856098,4.856098,0,-1,0,4.856098,133.0102,0,0,0,6.459105,5.111681,4.856098,0,0,1.539111,28.21378,1.347423,0,1.347423,38.81823,99.53371,0.130047,5.341707,5.167284,0,34.67288
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.430202,87.29564,62.30895,3.609234,3.609234,0,-1,0,3.609234,178.1597,2.43932,0,0,6.430202,3.799194,3.609234,0,0,0.1916878,29.42646,0.1916878,0,0.1916878,39.00008,100,0.1300384,3.970157,5.144161,0,35.85666
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.10968,94.74711,65.36506,5.935004,5.935004,0,-1,0,5.935004,119.7923,0.862307,0,0,7.10968,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1300384,6.528505,5.687744,0,36.70866
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,4.835169,87.0081,68.26292,3.310976,3.310976,0,-1,0,3.310976,146.0345,1.349931,0,0,4.835169,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1300384,3.642074,3.868135,0,34.43415
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.52136,79.1224,69.93438,6.723809,6.723809,0,-1,0,6.723809,37.49898,0,0,0,2.52136,7.077694,6.723809,0,0,0,29.59898,0,4.556334,-4.556334,34.19728,87.68516,0.1300384,7.39619,2.017088,0,32.12034
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.353051,75.21577,70.4289,3.38913,3.38913,0,-1,0,3.38913,39.92327,0,0,0,1.353051,3.567505,3.38913,0,0,5.062593,25.04264,0,2.214453,-2.214453,31.86304,81.69994,0.1300384,3.728043,1.082441,0,26.39569
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.342189,83.53735,70.9333,6.198249,6.198249,0,-1,0,6.198249,53.9215,0,0,0,3.342189,6.524473,6.198249,0,0,7.523097,22.82819,0,3.182284,-3.182284,28.50862,73.09888,0.1300384,6.818074,2.673751,0,26.17038
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.63475,75.85442,70.04317,1.659824,1.659824,0,-1,0,1.659824,98.48936,0,0,0,1.63475,1.747183,1.659824,0,0,11.05897,19.64591,0,0.112433,-0.112433,28.3901,72.795,0.1300384,1.825806,1.3078,0,21.28066
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.2923733,68.80462,67.81786,10.42647,8.36,0,-1,0,8.36,3.497288,0,2.066467,3.109114,0.2923733,8.8,8.36,0,0,11.18389,19.53347,0,8.507627,-8.507627,19.42228,49.80062,0.1300384,11.46911,0.2338987,0,19.82585
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,65.65188,65.65188,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,20.63681,11.02585,0,8.8,-8.8,10.14626,26.01601,0.1300384,10.55759,0,0,11.02585
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,63.19908,63.19908,5.914,2.114555,0,-1,0,2.114555,0,0,3.799445,4.390845,0,2.225847,2.114555,0,0,30.41459,2.225847,0,2.225847,-2.225847,7.800015,20,0.1300384,6.5054,0,0,2.225847
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,60.46936,60.46936,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300384,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,57.69018,57.69018,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300384,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,55.49453,55.49453,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300384,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,53.91208,53.91208,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300384,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,52.24062,52.24062,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300384,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,50.79663,50.79663,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300384,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,49.62957,49.62957,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300384,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,48.37351,48.37351,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300384,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,47.34491,47.34491,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130343,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,46.73172,46.73172,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1306596,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.936308,51.7916,45.98005,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,700.9016,0,0,0,1.936308,0,0,8.8,8.36,16.16775,15.048,10.29631,0,10.29631,33.42994,85.71761,0.1307834,0.3038856,1.549047,12,16.98431
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,3.989799,60.7919,48.06691,6.87883,6.87883,0,0,0,6.87883,58.00113,0,8.881784E-16,0,3.989799,7.240874,6.87883,0,0,5.871445,24.31468,0,3.251075,-3.251075,30.003,76.93062,0.1307834,7.566713,3.191839,0,28.30448
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.058705,74.70068,53.34834,0.3627531,0.3627531,0,-1,0,0.3627531,1670.201,0,0,0,6.058705,0.3818454,0.3627531,0,0,9.48375,21.0636,5.67686,0,5.67686,35.38855,90.73968,0.1305306,0.3990284,4.846964,0,27.12231
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.246572,86.29642,58.36272,2.417177,2.417177,0,-1,0,2.417177,299.7948,0.895284,0,0,7.246572,2.544397,2.417177,0,0,3.80689,26.17278,3.80689,0,3.80689,39.00008,100,0.1303616,2.658895,5.797257,0,33.41935
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.136432,91.0777,62.47709,4.913921,4.913921,0,-1,0,4.913921,145.2289,1.963883,0,0,7.136432,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1303616,5.405313,5.709146,0,36.73541
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.098674,94.91041,65.5332,0.2352864,0.2352864,0,-1,0,0.2352864,3017.035,6.851004,0,0,7.098674,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1303616,0.2588151,5.678939,0,36.69765
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,6.95504,97.98208,68.43105,2.205743,2.205743,0,-1,0,2.205743,315.3151,4.633205,0,0,6.95504,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1303616,2.426317,5.564032,0,36.55402
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.013702,95.01091,70.10252,1.111464,1.111464,0,-1,0,1.111464,541.0613,4.84374,0,0,6.013702,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1303616,1.22261,4.810962,0,35.61268
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.459469,92.79075,70.59703,0.2891325,0.2891325,0,-1,0,0.2891325,1888.224,5.155119,0,0,5.459469,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1303616,0.3180457,4.367575,0,35.05845
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.305911,87.91782,71.10144,0.3070042,0.3070042,0,-1,0,0.3070042,1402.558,3.982749,0,0,4.305911,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1303616,0.3377046,3.444729,0,33.90489
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.417492,79.01348,70.21131,0.5801737,0.5801737,0,-1,0,0.5801737,416.6842,1.806783,0,0,2.417492,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1303616,0.638191,1.933994,0,32.01647
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.299209,68.93745,67.92665,3.010998,3.010998,0,-1,0,3.010998,9.937202,0,4.440892E-16,0,0.299209,3.169472,3.010998,0,0,0,29.59898,0,2.870263,-2.870263,35.97456,92.24226,0.1303616,3.312098,0.2393672,0,29.89819
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,65.81013,65.81013,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.189181,26.72872,0,8.099957,-8.099957,27.43645,70.34973,0.1303616,8.464455,0,0,26.72872
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,63.36722,63.36722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18913,18.62876,0,0,0,27.43645,70.34973,0.1303616,0,0,0,18.62876
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,60.63749,60.63749,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.18913,18.62876,0,8.8,-8.8,18.16044,46.56513,0.1303616,15.27035,0,0,18.62876
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,57.85831,57.85831,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.96691,9.828758,0,0.363855,-0.363855,17.7769,45.5817,0.1303616,0.3802285,0,0,9.828758
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,55.69234,55.69234,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.37119,9.464904,0,0.4411592,-0.4411592,17.31188,44.38934,0.1303616,0.4610113,0,0,9.464904
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,54.1,54.1,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.86137,9.023745,0,2.228829,-2.228829,14.96249,38.36527,0.1303616,2.329127,0,0,9.023745
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,52.43842,52.43842,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.33785,6.794915,0,0.5209101,-0.5209101,14.4134,36.95736,0.1303616,0.5443511,0,0,6.794915
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,51.01422,51.01422,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.91664,6.274005,0,1.738131,-1.738131,12.58125,32.25954,0.1303616,1.816347,0,0,6.274005
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,49.84716,49.84716,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.84789,4.535874,0,1.827672,-1.827672,10.65471,27.31972,0.1303616,1.909917,0,0,4.535874
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,48.59109,48.59109,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.87864,2.708202,0,1.790807,-1.790807,8.767035,22.47953,0.1303616,1.871393,0,0,2.708202
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,47.5625,47.5625,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.86843,0.9173954,8.36,0,8.36,16.69803,42.81537,0.1306739,1.488488,0,12,0.9173954
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,46.9493,46.9493,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.50842,8.441396,8.36,0,8.36,24.62902,63.15121,0.1309143,0.67593,0,12,8.441396
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.059982,52.43645,46.22731,1.127314,1.127314,9.927314,0,2.84761,1.127314,182.7336,1.776357E-15,0,0,2.059982,0,0,8.8,8.36,15.14843,15.96539,10.41998,0,10.41998,34.51428,88.49799,0.1311108,1.240045,1.647985,12,18.02538
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.645932,59.86868,48.31417,2.478778,2.478778,0,0,0,2.478778,147.0859,0,0,0,3.645932,2.60924,2.478778,0,0,4.728444,25.34338,1.036692,0,1.036692,35.49778,91.01975,0.131065,2.726655,2.916745,0,28.98931
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.735932,69.65868,53.57581,6.773167,6.773167,0,-1,0,6.773167,69.92197,0,0,0,4.735932,7.12965,6.773167,0,0,3.691752,26.2764,0,2.393717,-2.393717,32.97458,84.55003,0.131065,7.450484,3.788746,0,31.01233
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.672057,79.27368,58.58031,6.655176,6.655176,0,-1,0,6.655176,85.22775,0,0,0,5.672057,7.005448,6.655176,0,0,6.351438,23.88268,0,1.333391,-1.333391,31.56906,80.94614,0.131065,7.320693,4.537646,0,29.55474
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,6.829372,89.7086,62.64523,10.70796,8.36,0,-1,0,8.36,81.69106,0,2.347957,3.418752,6.829372,8.8,8.36,0,0,7.832983,22.54929,0,1.970627,-1.970627,29.49183,75.61993,0.131065,11.77875,5.463498,0,29.37867
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,6.986681,94.51945,65.70133,0.04126022,0.04126022,0,-1,0,0.04126022,16933.21,0,0,0,6.986681,0.04343181,0.04126022,0,0,10.02257,20.57866,6.943249,0,6.943249,36.07878,92.50951,0.1307592,0.04538625,5.589345,0,27.56535
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.223901,94.20234,68.59919,0.9755363,0.9755363,0,-1,0,0.9755363,637.9979,2.1177,0,0,6.223901,1.02688,0.9755363,0,0,3.07932,26.82759,3.07932,0,3.07932,39.00008,100,0.130624,1.07309,4.97912,0,33.05149
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,4.929815,89.81337,70.26077,2.752191,2.752191,0,-1,0,2.752191,179.1233,2.032772,0,0,4.929815,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.130624,3.02741,3.943852,0,34.52879
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,4.907461,90.30839,70.76517,4.727178,4.727178,0,-1,0,4.727178,103.8138,0,0,0,4.907461,4.975976,4.727178,0,0,0,29.59898,0,0.06851542,-0.06851542,38.92786,99.81482,0.130624,5.199895,3.925969,0,34.50644
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.674833,85.32572,71.26958,3.220622,3.220622,0,-1,0,3.220622,114.1032,0.2085765,0,0,3.674833,3.390128,3.220622,0,0,0.07612824,29.53046,0.07612824,0,0.07612824,39.00008,100,0.1306207,3.542684,2.939866,0,33.2053
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,1.973768,77.41991,70.32011,0.2762077,0.2762077,0,-1,0,0.2762077,714.5955,1.683023,0,0,1.973768,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1306207,0.3038285,1.579014,0,31.57275
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2743582,69.0222,68.09479,5.066692,5.066692,0,-1,0,5.066692,5.414938,0,0,0,0.2743582,5.33336,5.066692,0,0,0,29.59898,0,5.059001,-5.059001,33.66742,86.32655,0.1306207,5.573361,0.2194866,0,29.87334
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,65.97826,65.97826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.621113,24.53998,0,0,0,33.66742,86.32655,0.1306207,0,0,0,24.53998
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,63.47601,63.47601,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.621113,24.53998,0,7.341393,-7.341393,25.92892,66.48426,0.1306207,7.671755,0,0,24.53998
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,60.80563,60.80563,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.77822,17.19858,0,8.108595,-8.108595,17.38171,44.56839,0.1306207,8.473481,0,0,17.19858
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,58.02645,58.02645,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.78777,9.089989,0,1.059328,-1.059328,16.26508,41.70524,0.1306207,1.106998,0,0,9.089989
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,55.85058,55.85058,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.9648,8.030662,0,1.971878,-1.971878,14.18653,36.37565,0.1306207,2.060613,0,0,8.030662
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,54.2978,54.2978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.15577,6.058783,0,0,0,14.18653,36.37565,0.1306207,0,0,0,6.058783
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,52.62634,52.62634,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.15577,6.058783,0,1.187115,-1.187115,12.9352,33.16712,0.1306207,1.240536,0,0,6.058783
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,51.18235,51.18235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47479,4.871667,0,0,0,12.9352,33.16712,0.1306207,0,0,0,4.871667
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,50.0153,50.0153,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.47479,4.871667,0,0.2690337,-0.2690337,12.65162,32.43998,0.1306207,0.2811403,0,0,4.871667
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,48.7889,48.7889,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.77372,4.602633,0,0.3547938,-0.3547938,12.27763,31.48104,0.1306207,0.3707595,0,0,4.602633
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,47.76031,47.76031,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.16793,4.24784,0,0.3572066,-0.3572066,11.9011,30.51559,0.1306207,0.3732809,0,0,4.24784
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,47.14711,47.14711,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.56483,3.890633,0,0.6803133,-0.6803133,11.18399,28.67684,0.1306207,0.7109274,0,0,3.890633
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,1.999043,52.48207,46.45479,0,0,0,0,0,0,0,0,0,0,1.999043,0,0,0,0,29.32073,3.21032,1.999043,0,1.999043,13.08045,33.53955,0.1305331,0,1.599235,0,5.209363
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.278028,62.29969,48.51197,3.404568,3.404568,0,0,0,3.404568,125.6555,0,0,0,4.278028,3.583755,3.404568,0,0,27.32169,5.009459,0.6942721,0,0.6942721,13.73909,35.22837,0.1305027,3.745025,3.422422,0,9.287487
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.234155,71.83257,53.77362,1.80981,1.80981,0,-1,0,1.80981,289.2102,0,0,0,5.234155,1.905063,1.80981,0,0,26.62742,5.634304,3.329092,0,3.329092,16.89735,43.32644,0.1303571,1.990791,4.187324,0,10.86846
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.395247,87.54242,58.74844,3.661527,3.661527,0,-1,0,3.661527,201.9716,0,0,0,7.395247,3.854239,3.661527,0,0,23.29832,8.630486,3.541008,0,3.541008,20.25664,51.94,0.1302026,4.02768,5.916197,0,16.02573
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.528032,93.63309,62.81336,5.20333,5.20333,0,-1,0,5.20333,144.6772,0,0,0,7.528032,5.47719,5.20333,0,0,19.75732,11.81739,2.050842,0,2.050842,22.20224,56.92871,0.1301133,5.723663,6.022425,0,19.34542
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.181108,95.81836,65.86947,3.164259,3.164259,0,-1,0,3.164259,226.9444,0,0,0,7.181108,3.330799,3.164259,0,0,17.70647,13.66315,3.850309,0,3.850309,25.85497,66.29465,0.129946,3.480685,5.744886,0,20.84426
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.437658,95.55553,68.76733,5.609799,5.609799,0,-1,0,5.609799,114.7574,0,0,0,6.437658,5.905052,5.609799,0,0,13.85616,17.12843,0.5326065,0,0.5326065,26.36024,67.59023,0.1299229,6.170779,5.150126,0,23.56609
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.361225,92.09756,70.4289,6.880911,6.880911,0,-1,0,6.880911,77.91446,0,8.881784E-16,0,5.361225,7.243064,6.880911,0,0,13.32356,17.60777,0,1.881839,-1.881839,24.37661,62.504,0.1299229,7.569002,4.28898,0,22.969
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.080216,91.26556,70.87396,0,0,0,-1,0,0,0,0,0,0,5.080216,0,0,0,0,15.41449,15.72594,5.080216,0,5.080216,29.19613,74.86171,0.1297028,0,4.064173,0,20.80615
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.364554,84.12579,71.37836,2.125053,2.125053,0,-1,0,2.125053,158.328,0,0,0,3.364554,2.236898,2.125053,0,0,10.33427,20.29813,1.127656,0,1.127656,30.26591,77.60475,0.1296541,2.337559,2.691643,0,23.66269
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,1.981311,77.56361,70.4289,7.296609,7.296609,0,-1,0,7.296609,27.15385,0,0,0,1.981311,7.680641,7.296609,0,0,9.206619,21.31302,0,5.699331,-5.699331,24.25829,62.20062,0.1296541,8.02627,1.585048,0,23.29433
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2735806,69.12908,68.20358,6.147295,6.147295,0,-1,0,6.147295,4.450422,0,8.881784E-16,0,0.2735806,6.470837,6.147295,0,0,15.53921,15.61369,0,6.197257,-6.197257,17.72581,45.4507,0.1296541,6.762025,0.2188645,0,15.88727
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,66.08705,66.08705,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,22.42505,9.416433,0,8.8,-8.8,8.449794,21.66609,0.1296541,11.53973,0,0,9.416433
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,63.70349,63.70349,3.720256,0.585612,0,-1,0,0.585612,0,0,3.134644,3.50667,0,0.6164337,0.585612,0,0,32.20283,0.6164337,0,0.6164337,-0.6164337,7.800015,20,0.1296541,4.092282,0,0,0.6164337
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,60.97376,60.97376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296541,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,58.24404,58.24404,0.1591214,0,0,-1,0,0,0,0,0.1591214,0.1750336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296541,0.1750336,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,56.01872,56.01872,1.391952,0,0,-1,0,0,0,0,1.391952,1.531147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296541,1.531147,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,54.46594,54.46594,0.3994859,0,0,-1,0,0,0,0,0.3994859,0.4394346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296541,0.4394346,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,52.82415,52.82415,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296541,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,51.38016,51.38016,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296541,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,50.23289,50.23289,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296541,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,49.01638,49.01638,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296541,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,47.98779,47.98779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296541,0,0,0,0
