Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.069081,96.57766,71.10144,4.852342,4.852342,0,-1,0,4.852342,125.0753,0,0,0,6.069081,5.107728,4.852342,0,0,2.641284,27.22182,0.9613531,0,0.9613531,37.40636,95.91354,0.1286821,5.337576,4.855265,0,33.2909
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.72738,90.38435,71.5465,5.900169,5.900169,0,-1,0,5.900169,80.1228,0,0,0,4.72738,6.210704,5.900169,0,0,1.679931,28.08704,0,1.483324,-1.483324,35.8428,91.90442,0.1286821,6.490186,3.781904,0,32.81442
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,2.923169,83.02013,72.04102,1.514299,1.514299,0,-1,0,1.514299,193.0378,0,0,0,2.923169,1.593998,1.514299,0,0,3.328068,26.60372,1.32917,0,1.32917,37.10376,95.13765,0.1286297,1.665728,2.338535,0,29.52689
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.474139,76.41328,71.15089,0,0,0,-1,0,0,0,0,0,0,1.474139,0,0,0,0,1.998898,27.79997,1.474139,0,1.474139,38.50225,98.72352,0.1285717,0,1.179311,0,29.27411
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2241556,69.80628,69.04426,6.680828,6.680828,0,-1,0,6.680828,3.355208,0,8.881784E-16,0,0.2241556,7.03245,6.680828,0,0,0.5247588,29.1267,0,6.808294,-6.808294,31.32568,80.32208,0.1285717,7.34891,0.1793245,0,29.35085
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,67.14532,67.14532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.089531,22.3184,0,0,0,31.32568,80.32208,0.1285717,0,0,0,22.3184
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,64.75186,64.75186,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,8.089531,22.3184,0,2.221926,-2.221926,28.98356,74.31667,0.1285717,2.321913,0,0,22.3184
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,62.08148,62.08148,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.55834,20.09648,0,4.570925,-4.570925,24.16538,61.96239,0.1285717,4.776617,0,0,20.09648
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,59.36164,59.36164,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.63714,15.52555,0,1.691615,-1.691615,22.38226,57.3903,0.1285717,1.767738,0,0,15.52555
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,57.18578,57.18578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51672,13.83393,0,0,0,22.38226,57.3903,0.1285717,0,0,0,13.83393
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,55.633,55.633,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,17.51672,13.83393,0,1.15374,-1.15374,21.16611,54.27198,0.1285717,1.205659,0,0,13.83393
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,54.02087,54.02087,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.79865,12.68019,0,1.304282,-1.304282,19.79128,50.74677,0.1285717,1.362975,0,0,12.68019
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,52.68568,52.68568,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,20.24785,11.37591,0,0.5847909,-0.5847909,19.17486,49.1662,0.1285717,0.6111065,0,0,11.37591
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,51.54829,51.54829,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.89762,10.79112,0,1.187339,-1.187339,17.92329,45.95706,0.1285717,1.240769,0,0,10.79112
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,50.37135,50.37135,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,22.21688,9.603782,0,1.176572,-1.176572,16.68307,42.77703,0.1285717,1.229518,0,0,9.603782
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,49.4021,49.4021,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,23.52419,8.427209,0,2.324351,-2.324351,14.23299,36.49478,0.1285717,2.428947,0,0,8.427209
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1215959,49.34585,48.98671,1.386065,1.386065,0,0,0,1.386065,8.772739,0,0,0,0.1215959,1.459016,1.386065,0,0,26.1068,6.102858,0,1.33742,-1.33742,12.82323,32.88001,0.1285717,1.524671,0.09727668,0,6.224454
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,1.991108,54.48718,48.40318,7.432941,7.432941,12,0,3.372,7.432941,26.78761,0,0,0,1.991108,0,0,4.567059,4.338706,27.59282,4.765438,6.329813,0,6.329813,18.82822,48.27738,0.1288776,8.176235,1.592886,12,6.756546
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.438622,64.88939,50.3219,5.115507,5.115507,11.46203,0,3.235893,5.115507,86.76799,0,0,0,4.438622,0,0,6.346519,6.029193,21.26301,10.46227,10.46782,0,10.46782,28.75886,73.74052,0.1291909,5.627057,3.550898,12,14.90089
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.595021,71.12828,55.35607,2.631076,2.631076,0,-1,0,2.631076,174.6442,0,0,0,4.595021,2.769553,2.631076,0,0,10.79519,19.8833,1.825468,0,1.825468,30.49065,78.181,0.1291192,2.894183,3.676017,0,24.47832
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.608087,80.51215,59.85616,6.568044,6.568044,0,-1,0,6.568044,85.38443,0,0,0,5.608087,6.913731,6.568044,0,0,8.969726,21.52623,0,1.305644,-1.305644,29.11438,74.65211,0.1291192,7.224849,4.48647,0,27.13431
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.303011,83.73303,63.70349,0,0,0,-1,0,0,0,0,0,0,5.303011,0,0,0,0,10.42044,20.22058,5.303011,0,5.303011,34.14526,87.55177,0.1289113,0,4.242409,0,25.52359
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,6.661357,94.00879,66.6508,1.115069,1.115069,0,-1,0,1.115069,597.3939,0.3701701,0,0,6.661357,1.173757,1.115069,0,0,5.117429,24.99329,5.117429,0,5.117429,39.00008,100,0.1287112,1.226576,5.329085,0,31.65465
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,6.801946,98.52695,69.48932,1.441022,1.441022,0,-1,0,1.441022,472.0222,5.28508,0,0,6.801946,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1287112,1.585125,5.441557,0,36.40092
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,6.713794,100.2471,71.15089,3.059074,3.059074,0,-1,0,3.059074,219.4714,3.493716,0,0,6.713794,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1287112,3.364981,5.371035,0,36.31277
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.567875,94.57214,71.59595,0.04619761,0.04619761,0,-1,0,0.04619761,12052.3,5.519246,0,0,5.567875,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1287112,0.05081737,4.4543,0,35.16685
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.842925,82.75599,72.10036,3.906555,3.906555,0,-1,0,3.906555,72.7732,0,0,0,2.842925,4.112163,3.906555,0,0,0,29.59898,0,1.269238,-1.269238,37.66218,96.56951,0.1287112,4.297211,2.27434,0,32.4419
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.773723,77.59914,71.21024,6.142488,6.142488,0,-1,0,6.142488,28.8763,0,0,0,1.773723,6.465776,6.142488,0,0,1.410265,28.32974,0,4.692054,-4.692054,32.71632,83.88785,0.1287112,6.756736,1.418978,0,30.10346
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2241083,69.85585,69.0937,8.581684,8.36,0,-1,0,8.36,2.680722,0,0.2216839,1.079852,0.2241083,8.8,8.36,0,0,6.623658,23.63769,0,8.575891,-8.575891,23.67654,60.70896,0.1287112,9.439853,0.1792867,0,23.8618
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,67.20466,67.20466,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,16.15243,15.06179,0,4.651223,-4.651223,18.77372,48.13765,0.1287112,4.860528,0,0,15.06179
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,64.87054,64.87054,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,21.32045,10.41057,0,2.223957,-2.223957,16.42946,42.12675,0.1287112,2.324034,0,0,10.41057
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,62.20016,62.20016,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,23.79152,8.186615,0,1.37247,-1.37247,14.98275,38.41724,0.1287112,1.434231,0,0,8.186615
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,59.47044,59.47044,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,25.31648,6.814145,0,0.04540691,-0.04540691,14.93489,38.29452,0.1287112,0.04745022,0,0,6.814145
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,57.30445,57.30445,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,25.36693,6.768738,0,0.759365,-0.759365,14.13445,36.24211,0.1287112,0.7935365,0,0,6.768738
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,55.74179,55.74179,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,26.21067,6.009373,0,0.7660207,-0.7660207,13.32699,34.17171,0.1287112,0.8004917,0,0,6.009373
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,54.15934,54.15934,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,27.06181,5.243352,0,0.4447563,-0.4447563,12.85818,32.96963,0.1287112,0.4647704,0,0,5.243352
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,52.82415,52.82415,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,27.55598,4.798596,0,0.5519603,-0.5519603,12.27636,31.47779,0.1287112,0.5767985,0,0,4.798596
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,51.68676,51.68676,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,28.16927,4.246635,0,1.142185,-1.142185,11.07239,28.3907,0.1287112,1.193584,0,0,4.246635
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,50.53949,50.53949,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,29.43836,3.10445,0,0.9491503,-0.9491503,10.0719,25.82534,0.1287112,0.9918621,0,0,3.10445
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,49.57024,49.57024,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,30.49298,2.1553,0,0.546098,-0.546098,9.496264,24.34934,0.1287112,0.5706724,0,0,2.1553
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1837862,49.71878,49.17462,1.081994,1.081994,0,0,0,1.081994,16.98588,0,0,0,0.1837862,1.138941,1.081994,0,0,31.09975,1.609202,0,0.9551547,-0.9551547,8.489442,21.76776,0.1287112,1.190193,0.147029,0,1.792988
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.322006,52.55931,48.57131,2.131843,2.131843,10.93184,0,3.101756,2.131843,62.01235,1.776357E-15,0,0,1.322006,0,0,8.8,8.36,32.16103,0.6540471,9.682006,0,9.682006,17.6746,45.31939,0.1290086,2.345027,1.057605,12,1.976053
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.839507,62.91793,50.49003,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.839507,0,0,8.8,8.36,22.47903,9.367852,12.19951,0,12.19951,29.24807,74.9949,0.1290256,0,3.071606,12,13.20736
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.522506,67.25105,55.49453,2.039921,2.039921,0,-1,0,2.039921,172.6786,0,0,0,3.522506,2.147285,2.039921,0,0,10.27952,20.34741,1.375221,0,1.375221,30.55272,78.34014,0.1289722,2.243913,2.818004,0,23.86992
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.558002,76.15507,59.9155,4.613733,4.613733,0,-1,0,4.613733,98.79205,0,0,0,4.558002,4.856561,4.613733,0,0,8.904301,21.58511,0,0.2985594,-0.2985594,30.23801,77.5332,0.1289722,5.075107,3.646401,0,26.14311
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.312071,88.60048,63.81228,1.000042,1.000042,0,-1,0,1.000042,631.1805,0,0,0,6.312071,1.052676,1.000042,0,0,9.236033,21.28655,5.259395,0,5.259395,35.22751,90.32676,0.1287683,1.100046,5.049656,0,27.59862
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.282043,92.08876,66.70026,1.148228,1.148228,0,-1,0,1.148228,547.1078,1.096743,0,0,6.282043,1.208661,1.148228,0,0,3.976639,26.02,3.976639,0,3.976639,39.00008,100,0.1286146,1.26305,5.025634,0,32.30204
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,6.808713,98.63185,69.53877,0.7307443,0.7307443,0,-1,0,0.7307443,931.7505,6.039509,0,0,6.808713,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1286146,0.8038187,5.446971,0,36.40769
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,4.755916,90.12077,71.21024,0,0,0,-1,0,0,0,4.755916,0,0,4.755916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286146,0,3.804733,0,34.35489
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.008759,87.22363,71.6553,1.415451,1.415451,0,-1,0,1.415451,283.2143,2.518811,0,0,4.008759,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1286146,1.556996,3.207008,0,33.60774
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.227933,80.35584,72.1597,0.9011245,0.9011245,0,-1,0,0.9011245,247.2393,1.279381,0,0,2.227933,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1286146,0.9912369,1.782347,0,31.82691
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.062265,75.02225,71.26958,1.955083,1.955083,0,-1,0,1.955083,54.33349,0,0,0,1.062265,2.057982,1.955083,0,0,0,29.59898,0,0.9957173,-0.9957173,37.9505,97.30878,0.1286146,2.150591,0.8498119,0,30.66124
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2283748,69.97986,69.2025,4.213037,4.213037,0,-1,0,4.213037,5.420669,0,8.881784E-16,0,0.2283748,4.434776,4.213037,0,0,1.106353,28.60326,0,4.206402,-4.206402,33.51656,85.93974,0.1286146,4.634341,0.1826999,0,28.83164
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,67.31345,67.31345,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.780132,24.39686,0,6.161077,-6.161077,27.02222,69.2876,0.1286146,6.438325,0,0,24.39686
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,64.97934,64.97934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.62577,18.23578,0,0,0,27.02222,69.2876,0.1286146,0,0,0,18.23578
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,62.24961,62.24961,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.62577,18.23578,0,8.321934,-8.321934,18.25013,46.79511,0.1286146,8.696421,0,0,18.23578
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,59.57923,59.57923,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.87237,9.913849,0,1.568591,-1.568591,16.59669,42.55553,0.1286146,1.639178,0,0,9.913849
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,57.41325,57.41325,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.61524,8.345258,0,1.523043,-1.523043,14.99126,38.43906,0.1286146,1.59158,0,0,8.345258
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,55.88025,55.88025,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.30751,6.822215,0,0.3060329,-0.3060329,14.66868,37.61191,0.1286146,0.3198043,0,0,6.822215
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,54.2978,54.2978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.64755,6.516182,0,0,0,14.66868,37.61191,0.1286146,0,0,0,6.516182
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,52.96261,52.96261,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.64755,6.516182,0,2.632751,-2.632751,11.89351,30.49612,0.1286146,2.751225,0,0,6.516182
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,51.82523,51.82523,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.57283,3.883431,0,0.7850049,-0.7850049,11.06604,28.37441,0.1286146,0.8203301,0,0,3.883431
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,50.67795,50.67795,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.44506,3.098426,0,0.7458693,-0.7458693,10.27983,26.35848,0.1286146,0.7794334,0,0,3.098426
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,49.73837,49.73837,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.2738,2.352557,0,0.4034161,-0.4034161,9.85459,25.26813,0.1286146,0.4215698,0,0,2.352557
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1837423,49.88738,49.34276,0,0,0,0,0,0,0,0,0,0,0.1837423,0,0,0,0,30.72204,1.949141,0.1837423,0,0.1837423,10.0289,25.71509,0.1286075,0,0.1469938,0,2.132883
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.176018,52.30077,48.75923,2.649306,2.649306,11.44931,0,3.232674,2.649306,44.38966,1.776357E-15,0,0,1.176018,0,0,8.8,8.36,30.5383,2.114509,9.536018,0,9.536018,19.07557,48.91161,0.1289514,2.914237,0.9408144,12,3.290527
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.483312,61.84948,50.65817,2.114659,2.114659,10.91466,0,3.097409,2.114659,164.7222,0,0,0,3.483312,0,0,8.8,8.36,21.00228,10.69693,11.84331,0,11.84331,30.31112,77.72066,0.1291595,2.326125,2.78665,12,14.18024
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.708409,71.88416,55.633,3.265137,3.265137,0,-1,0,3.265137,144.2025,0,0,0,4.708409,3.436986,3.265137,0,0,9.158969,21.35591,1.271423,0,1.271423,31.51729,80.81342,0.1291105,3.591651,3.766727,0,26.06432
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.195242,83.35409,60.02429,5.311517,5.311517,0,-1,0,5.311517,116.6379,0,0,0,6.195242,5.591071,5.311517,0,0,7.887546,22.50019,0.6041712,0,0.6041712,32.09046,82.28307,0.1290873,5.842669,4.956193,0,28.69543
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,6.996519,92.08816,63.81228,0,0,0,-1,0,0,0,0,0,0,6.996519,0,0,0,0,7.283375,23.04394,6.996519,0,6.996519,38.72794,99.30222,0.1288186,0,5.597215,0,30.04046
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,6.940101,95.66567,66.75959,0,0,0,-1,0,0,0,6.653244,0,0,6.940101,0,0,0,0,0.286856,29.34081,0.286856,0,0.286856,39.00008,100,0.1288076,0,5.552081,0,36.28091
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.134981,95.00826,69.59811,0,0,0,-1,0,0,0,6.134981,0,0,6.134981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288076,0,4.907985,0,35.73396
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.660264,94.64053,71.26958,2.217969,2.217969,0,-1,0,2.217969,255.2003,3.325559,0,0,5.660264,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1288076,2.439766,4.528211,0,35.25924
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.452215,84.87169,71.71464,2.628622,2.628622,0,-1,0,2.628622,131.3318,0.6852452,0,0,3.452215,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1288076,2.891484,2.761772,0,33.05119
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.717328,78.43439,72.20915,2.929953,2.929953,0,-1,0,2.929953,58.61283,0,0,0,1.717328,3.084161,2.929953,0,0,0,29.59898,0,1.366832,-1.366832,37.55931,96.30573,0.1288076,3.222948,1.373863,0,31.31631
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.257,75.84651,71.37836,0,0,0,-1,0,0,0,0,0,0,1.257,0,0,0,0,1.518703,28.23215,1.257,0,1.257,38.7518,99.3634,0.1287594,0,1.0056,0,29.48915
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2034801,69.95433,69.26184,0.1018646,0.1018646,0,-1,0,0.1018646,199.7556,0,0,0,0.2034801,0.1072259,0.1018646,0,0,0.2617031,29.36345,0.09625428,0,0.09625428,38.84312,99.59754,0.1287557,0.112051,0.1627841,0,29.56693
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,67.42225,67.42225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1654489,29.45007,0,0,0,38.84312,99.59754,0.1287557,0,0,0,29.45007
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,65.08813,65.08813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1654489,29.45007,0,0,0,38.84312,99.59754,0.1287557,0,0,0,29.45007
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,62.36829,62.36829,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0.1654489,29.45007,0,4.734472,-4.734472,33.85255,86.80123,0.1287557,4.947523,0,0,29.45007
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,59.63857,59.63857,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.425973,24.7156,0,0.8420215,-0.8420215,32.96498,84.52542,0.1287557,0.8799124,0,0,24.7156
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,57.52205,57.52205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.361553,23.87358,0,0,0,32.96498,84.52542,0.1287557,0,0,0,23.87358
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,55.99894,55.99894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.361553,23.87358,0,0,0,32.96498,84.52542,0.1287557,0,0,0,23.87358
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,54.4066,54.4066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.361553,23.87358,0,0,0,32.96498,84.52542,0.1287557,0,0,0,23.87358
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,53.0714,53.0714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.361553,23.87358,0,0,0,32.96498,84.52542,0.1287557,0,0,0,23.87358
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,51.96369,51.96369,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.361553,23.87358,0,1.163283,-1.163283,31.73877,81.3813,0.1287557,1.215631,0,0,23.87358
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,50.81641,50.81641,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.65409,22.7103,0,1.437222,-1.437222,30.2238,77.49678,0.1287557,1.501898,0,0,22.7103
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,49.87683,49.87683,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.251004,21.27308,0,1.234268,-1.234268,28.92277,74.1608,0.1287557,1.28981,0,0,21.27308
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1795813,50.01395,49.48122,0.247131,0.247131,0,0,0,0.247131,72.66644,0,2.775558E-17,0,0.1795813,0.2601379,0.247131,0,0,10.62241,20.03881,0,0.08055657,-0.08055657,28.83786,73.94308,0.1287557,0.2718441,0.143665,0,20.21839
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.850344,54.55411,48.89769,0,0,0,0,0,0,0,0,0,0,1.850344,0,0,0,0,10.71192,19.95825,1.850344,0,1.850344,30.59325,78.44407,0.1286849,0,1.480275,0,21.80859
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.619135,62.47506,50.79663,0,0,0,0,0,0,0,0,0,0,3.619135,0,0,0,0,8.861576,21.62356,3.619135,0,3.619135,34.02666,87.24767,0.1285467,0,2.895308,0,25.24269
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.771684,76.29803,55.71212,4.101094,4.101094,0,-1,0,4.101094,140.7352,0,0,0,5.771684,4.316941,4.101094,0,0,5.242441,24.88078,1.454743,0,1.454743,35.40675,90.78636,0.1284912,4.511203,4.617347,0,30.65247
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,5.795355,81.61223,60.08363,2.555658,2.555658,0,-1,0,2.555658,226.7657,0,0,0,5.795355,2.690166,2.555658,0,0,3.787698,26.19005,3.105189,0,3.105189,38.35259,98.33978,0.1283729,2.811224,4.636284,0,31.9854
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.656571,90.38786,63.86173,0.6832789,0.6832789,0,-1,0,0.6832789,974.21,5.25482,0,0,6.656571,0.7192409,0.6832789,0,0,0.6825097,28.98472,0.6825097,0,0.6825097,39.00008,100,0.1283469,0.7516068,5.325257,0,35.64129
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,6.969674,95.82945,66.75959,0,0,0,-1,0,0,0,6.969674,0,0,6.969674,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283469,0,5.575739,0,36.56865
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.177111,95.23129,69.59811,7.680837,7.680837,0,-1,0,7.680837,80.42237,0,8.881784E-16,0.08892041,6.177111,8.085092,7.680837,0,0,0,29.59898,0,1.90798,-1.90798,36.98889,94.84312,0.1283469,8.44892,4.941689,0,35.77609
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.42536,93.4461,71.26958,3.011456,3.011456,0,-1,0,3.011456,180.1574,0.1354282,0,0,5.42536,3.169954,3.011456,0,0,2.119978,27.691,2.119978,0,2.119978,39.00008,100,0.1282663,3.312602,4.340288,0,33.11636
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.024369,87.4175,71.76409,0,0,0,-1,0,0,0,4.024369,0,0,4.024369,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282663,0,3.219495,0,33.62335
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.56556,85.91118,72.20915,1.497866,1.497866,0,-1,0,1.497866,238.0426,1.988858,0,0,3.56556,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1282663,1.647653,2.852448,0,33.16454
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.126164,79.12651,71.37836,3.035983,3.035983,0,-1,0,3.035983,70.03214,0,0,0,2.126164,3.195771,3.035983,0,0,0,29.59898,0,1.069607,-1.069607,37.87261,97.10907,0.1282663,3.339581,1.700931,0,31.72514
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1513747,69.8359,69.32118,3.172653,3.172653,0,-1,0,3.172653,4.771232,0,8.881784E-16,0,0.1513747,3.339635,3.172653,0,0,1.188453,28.52937,0,3.18826,-3.18826,34.51189,88.49185,0.1282663,3.489918,0.1210997,0,28.68075
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,67.48159,67.48159,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.730964,25.34111,0,4.605316,-4.605316,29.65746,76.04462,0.1282663,4.812555,0,0,25.34111
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,65.14748,65.14748,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.847982,20.73579,0,8.8,-8.8,20.38145,52.26002,0.1282663,9.284125,0,0,20.73579
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,62.47709,62.47709,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.62576,11.93579,0,1.528668,-1.528668,18.77009,48.12834,0.1282663,1.597458,0,0,11.93579
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,59.74736,59.74736,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.32428,10.40713,0,0.5685497,-0.5685497,18.17079,46.59167,0.1282663,0.5941344,0,0,10.40713
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,57.58139,57.58139,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.956,9.838577,0,2.443334,-2.443334,15.59529,39.98783,0.1282663,2.553284,0,0,9.838577
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,56.04839,56.04839,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.67082,7.395243,0,1.02092,-1.02092,14.51914,37.2285,0.1282663,1.066862,0,0,7.395243
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,54.49561,54.49561,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.80517,6.374323,0,1.112034,-1.112034,13.34696,34.22289,0.1282663,1.162076,0,0,6.374323
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,53.16042,53.16042,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,27.04077,5.262289,0,0.5211384,-0.5211384,12.79763,32.81436,0.1282663,0.5445896,0,0,5.262289
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,52.01314,52.01314,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.61981,4.741151,0,1.130598,-1.130598,11.60587,29.75859,0.1282663,1.181475,0,0,4.741151
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,50.90543,50.90543,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.87603,3.610553,0,0.6451078,-0.6451078,10.92587,28.01499,0.1282663,0.6741377,0,0,3.610553
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,49.95596,49.95596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59282,2.965445,0,0,0,10.92587,28.01499,0.1282663,0,0,0,2.965445
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1659179,50.09235,49.5999,0.6812875,0.6812875,0,0,0,0.6812875,24.35358,0,1.110223E-16,0,0.1659179,0.7171447,0.6812875,0,0,29.59282,2.965445,0,0.5512268,-0.5512268,10.34482,26.52514,0.1282663,0.7494162,0.1327343,0,3.131363
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.923946,54.9119,49.01638,0.342098,0.342098,0,0,0,0.342098,562.3962,0,0,0,1.923946,0.3601032,0.342098,0,0,30.20529,2.414218,1.563843,0,1.563843,11.82842,30.32921,0.1282069,0.3763078,1.539157,0,4.338165
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.668927,59.30109,50.87576,2.49738,2.49738,0,0,0,2.49738,106.8691,0,0,0,2.668927,2.628821,2.49738,0,0,28.64145,3.821677,0.04010576,0,0.04010576,11.86646,30.42677,0.1282054,2.747118,2.135141,0,6.490604
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.591347,67.83792,55.80113,2.848416,2.848416,0,-1,0,2.848416,126.0823,0,0,0,3.591347,2.998333,2.848416,0,0,28.60134,3.857772,0.5930144,0,0.5930144,12.42905,31.86929,0.1281829,3.133257,2.873077,0,7.449119
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.208277,83.55972,60.14297,0,0,0,-1,0,0,0,0,0,0,6.208277,0,0,0,0,28.00833,4.391485,6.208277,0,6.208277,18.31874,46.97102,0.1279477,0,4.966622,0,10.59976
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.722118,85.83837,63.86173,3.855049,3.855049,0,-1,0,3.855049,148.4318,0,0,0,5.722118,4.057946,3.855049,0,0,21.80005,9.978934,1.664172,0,1.664172,19.89751,51.01915,0.1278848,4.240553,4.577694,0,15.70105
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.058287,91.0297,66.75959,5.990958,5.990958,0,-1,0,5.990958,101.1238,0,0,0,6.058287,6.306272,5.990958,0,0,20.13588,11.47669,0,0.2479841,-0.2479841,19.63611,50.3489,0.1278848,6.590054,4.84663,0,17.53498
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,5.753175,93.03333,69.59811,7.175049,7.175049,0,-1,0,7.175049,80.18308,0,8.881784E-16,0,5.753175,7.552683,7.175049,0,0,20.41141,11.22871,0,1.799507,-1.799507,17.73926,45.4852,0.1278848,7.892554,4.60254,0,16.98188
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,3.886466,86.24471,71.26958,6.927298,6.927298,0,-1,0,6.927298,56.10363,0,8.881784E-16,0,3.886466,7.291893,6.927298,0,0,22.41087,9.429198,0,3.405427,-3.405427,14.14963,36.28102,0.1278848,7.620028,3.109173,0,13.31566
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.380259,84.62135,71.76409,3.466699,3.466699,0,-1,0,3.466699,97.50657,0,0,0,3.380259,3.649157,3.466699,0,0,26.19467,6.023771,0,0.2688977,-0.2688977,13.86619,35.55425,0.1278848,3.813369,2.704207,0,9.404031
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.860657,78.98225,72.20915,8.548207,7.234754,0,-1,0,7.234754,25.71831,0,1.313453,3.582373,1.860657,7.61553,7.234754,0,0,26.49345,5.754874,0,5.754874,-5.754874,7.800015,20,0.1278848,9.403028,1.488525,0,7.61553
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.195091,75.61921,71.37836,0,0,0,-1,0,0,0,0,0,0,1.195091,0,0,0,0,32.88775,0,1.195091,0,1.195091,8.933779,22.90708,0.1278397,0,0.9560732,0,1.195091
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1402951,69.7981,69.32118,0,0,0,-1,0,0,0,0,0,0,0.1402951,0,0,0,0,31.69266,1.075582,0.1402951,0,0.1402951,9.066875,23.24835,0.1278344,0,0.1122361,0,1.215877
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,67.48159,67.48159,3.620908,1.141756,0,-1,0,1.141756,0,0,2.479152,2.841243,0,1.201848,1.141756,0,0,31.55237,1.201848,0,1.201848,-1.201848,7.800015,20,0.1278344,3.982999,0,0,1.201848
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,65.14748,65.14748,5.430036,0,0,-1,0,0,0,0,5.430036,5.973039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278344,5.973039,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,62.47709,62.47709,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278344,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,59.80671,59.80671,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278344,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,57.63084,57.63084,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278344,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,56.10773,56.10773,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278344,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,54.54506,54.54506,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278344,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,53.1802,53.1802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278344,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,52.07248,52.07248,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278344,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,50.95488,50.95488,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278344,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,50.04497,50.04497,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280448,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1153828,50.02133,49.67903,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1153828,0,0,8.8,8.36,24.52775,7.524,8.475383,0,8.475383,23.77146,60.95235,0.128205,0,0.09230626,12,7.639383
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.871458,54.85778,49.12517,3.781197,3.781197,11.59317,0,3.269072,3.781197,49.49379,0,0,0,1.871458,0,0,7.811972,7.421373,16.05237,15.15184,9.292831,0,9.292831,32.58742,83.55731,0.1285637,4.159317,1.497166,12,17.0233
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.10462,57.51847,50.95488,4.966394,4.966394,0,0,0,4.966394,42.37722,0,0,0,2.10462,5.227784,4.966394,0,0,6.75954,23.51539,0,3.123164,-3.123164,29.29531,75.11604,0.1285637,5.463034,1.683696,0,25.62001
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.069018,62.52954,55.85058,4.886625,4.886625,0,-1,0,4.886625,42.34043,0,8.881784E-16,0,2.069018,5.143816,4.886625,0,0,10.22972,20.39223,0,3.074797,-3.074797,26.05419,66.80548,0.1285637,5.375287,1.655214,0,22.46125
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.613061,80.87548,60.14297,0,0,0,-1,0,0,0,0,0,0,5.613061,0,0,0,0,13.64616,17.31743,5.613061,0,5.613061,31.37921,80.45935,0.1283526,0,4.490449,0,22.93049
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.365945,84.20457,63.86173,2.134995,2.134995,0,-1,0,2.134995,251.3329,0,0,0,5.365945,2.247363,2.134995,0,0,8.033102,22.36919,3.118582,0,3.118582,34.33775,88.04535,0.1282356,2.348495,4.292756,0,27.73513
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.028824,90.88228,66.75959,5.74011,5.74011,0,-1,0,5.74011,105.0298,8.881784E-16,0,0,6.028824,6.042221,5.74011,0,0,4.91452,25.17591,0,0.01339679,-0.01339679,34.32363,88.00914,0.1282356,6.314121,4.82306,0,31.20473
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.090657,100.3575,69.59811,0,0,0,-1,0,0,0,2.161251,0,0,7.090657,0,0,0,0,4.929406,25.16251,4.929406,0,4.929406,39.00008,100,0.1280511,0,5.672525,0,32.25317
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.282285,92.73256,71.26958,0,0,0,-1,0,0,0,5.282285,0,0,5.282285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280511,0,4.225828,0,34.88126
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.723877,81.85223,71.71464,0.03786535,0.03786535,0,-1,0,0.03786535,7193.586,2.684018,0,0,2.723877,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1280511,0.04165189,2.179101,0,32.32285
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.213865,80.35339,72.20915,0,0,0,-1,0,0,0,2.213865,0,0,2.213865,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280511,0,1.771092,0,31.81284
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5125851,73.16434,71.37836,0,0,0,-1,0,0,0,0.5125851,0,0,0.5125851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280511,0,0.4100681,0,30.11156
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1117135,69.70067,69.32118,2.116176,2.116176,0,-1,0,2.116176,5.279026,0,0,0,0.1117135,2.227554,2.116176,0,0,0,29.59898,0,2.11584,-2.11584,36.76979,94.28132,0.1280511,2.327794,0.08937079,0,29.71069
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,67.54092,67.54092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.350934,27.48314,0,0,0,36.76979,94.28132,0.1280511,0,0,0,27.48314
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,65.19692,65.19692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.350934,27.48314,0,0,0,36.76979,94.28132,0.1280511,0,0,0,27.48314
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,62.52654,62.52654,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.350934,27.48314,0,0.2575418,-0.2575418,36.49831,93.58524,0.1280511,0.2691312,0,0,27.48314
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,59.85616,59.85616,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.637091,27.2256,0,0.5887994,-0.5887994,35.87766,91.99383,0.1280511,0.6152953,0,0,27.2256
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,57.69018,57.69018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.291313,26.6368,0,0,0,35.87766,91.99383,0.1280511,0,0,0,26.6368
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.291313,26.6368,0,0,0,35.87766,91.99383,0.1280511,0,0,0,26.6368
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,54.6044,54.6044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.291313,26.6368,0,0,0,35.87766,91.99383,0.1280511,0,0,0,26.6368
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,53.26921,53.26921,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.291313,26.6368,0,0.9599881,-0.9599881,34.86575,89.39918,0.1280511,1.003188,0,0,26.6368
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,52.15161,52.15161,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.357966,25.67681,0,0.7314762,-0.7314762,34.0947,87.42214,0.1280511,0.7643926,0,0,25.67681
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,51.04389,51.04389,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.170718,24.94533,0,0.5167006,-0.5167006,33.55005,86.02561,0.1280511,0.5399522,0,0,24.94533
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,50.12409,50.12409,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.74483,24.42863,0,2.320559,-2.320559,31.10397,79.75361,0.1280511,2.424984,0,0,24.42863
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1774589,50.29544,49.76804,1.71884,1.71884,0,0,0,1.71884,10.32434,0,2.220446E-16,0,0.1774589,1.809305,1.71884,0,0,8.323228,22.10807,0,1.631846,-1.631846,29.38385,75.34306,0.1280511,1.890724,0.1419671,0,22.28553
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.9667413,52.11197,49.20429,5.737381,5.737381,0,0,0,5.737381,16.84987,0,0,0,0.9667413,6.039348,5.737381,0,0,10.13639,20.47623,0,5.072607,-5.072607,24.03686,61.63284,0.1280511,6.311119,0.773393,0,21.44297
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.665928,56.19294,51.04389,1.221816,1.221816,0,0,0,1.221816,136.3485,0,0,0,1.665928,1.286122,1.221816,0,0,15.77262,15.40362,0.3798062,0,0.3798062,24.39717,62.55673,0.1280369,1.343998,1.332743,0,17.06955
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.308652,63.40836,55.90992,6.707772,6.707772,0,-1,0,6.707772,34.41757,0,0,0,2.308652,7.060812,6.707772,0,0,15.39281,15.74545,0,4.75216,-4.75216,19.38796,49.71261,0.1280369,7.378549,1.846922,0,18.0541
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.569734,72.52193,60.14297,4.638611,4.638611,0,-1,0,4.638611,76.95696,0,0,0,3.569734,4.882749,4.638611,0,0,20.67299,10.99329,0,1.313014,-1.313014,18.00392,46.1638,0.1280369,5.102472,2.855787,0,14.56302
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.586877,72.85441,63.86173,0,0,0,-1,0,0,0,0,0,0,2.586877,0,0,0,0,22.1319,9.680271,2.586877,0,2.586877,20.45804,52.45642,0.1279404,0,2.069502,0,12.26715
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.90239,73.33712,66.70026,0.2880207,0.2880207,0,-1,0,0.2880207,660.5047,0,0,0,1.90239,0.3031797,0.2880207,0,0,19.54502,12.00846,1.599211,0,1.599211,21.97519,56.34653,0.1278807,0.3168228,1.521912,0,13.91085
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.433174,74.58527,69.53877,5.6756,5.6756,0,-1,0,5.6756,25.2515,0,0,0,1.433174,5.974316,5.6756,0,0,17.94581,13.44775,0,4.541142,-4.541142,17.1884,44.07275,0.1278807,6.24316,1.146539,0,14.88092
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.146721,83.02988,71.21024,2.377439,2.377439,0,-1,0,2.377439,132.3576,0,0,0,3.146721,2.502568,2.377439,0,0,22.99152,8.906609,0.6441531,0,0.6441531,17.7995,45.63966,0.1278567,2.615183,2.517377,0,12.05333
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.804215,78.18297,71.6553,1.223626,1.223626,0,-1,0,1.223626,147.4482,0,0,0,1.804215,1.288028,1.223626,0,0,22.34737,9.486346,0.5161875,0,0.5161875,18.2892,46.89529,0.1278375,1.345989,1.443372,0,11.29056
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.423738,77.2754,72.1597,0,0,0,-1,0,0,0,0,0,0,1.423738,0,0,0,0,21.83118,9.950914,1.423738,0,1.423738,19.63988,50.35856,0.1277845,0,1.138991,0,11.37465
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3092358,72.45016,71.37836,6.502635,6.502635,0,-1,0,6.502635,4.755547,0,8.881784E-16,0,0.3092358,6.844878,6.502635,0,0,20.40744,11.23228,0,6.535643,-6.535643,12.75071,32.69405,0.1277845,7.152898,0.2473887,0,11.54152
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1601591,69.86589,69.32118,4.593439,4.593439,0,-1,0,4.593439,3.486693,0,8.881784E-16,0.5605482,0.1601591,4.835199,4.593439,0,0,27.66927,4.696637,0,4.67504,-4.67504,7.82278,20.05837,0.1277845,5.052783,0.1281273,0,4.856796
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,67.54092,67.54092,4.051897,0.02051666,0,-1,0,0.02051666,0,0,4.031381,4.43657,0,0.02159649,0.02051666,0,0,32.86376,0.02159649,0,0.02159649,-0.02159649,7.800015,20,0.1277845,4.457087,0,0,0.02159649
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,65.25626,65.25626,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277845,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,62.58588,62.58588,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277845,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,59.9155,59.9155,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277845,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,57.74952,57.74952,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277845,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,56.21652,56.21652,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277845,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,54.66374,54.66374,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277845,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,53.32855,53.32855,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277845,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,52.21095,52.21095,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277845,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,51.10323,51.10323,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277845,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,50.18343,50.18343,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280177,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07532439,50.0707,49.84716,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.421683,1.776357E-15,0,0,0.07532439,0,0,8.8,8.36,24.52775,7.524,8.435325,0,8.435325,23.73346,60.8549,0.1283566,2.421522,0.06025951,12,7.599324
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.373894,56.65339,49.2933,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.373894,0,0,8.8,8.36,16.09243,15.11579,10.73389,0,10.73389,33.91653,86.96528,0.1284296,0,1.899115,12,17.48969
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.070054,64.41662,51.10323,3.420902,3.420902,0,0,0,3.420902,118.9761,0,0,0,4.070054,3.60095,3.420902,0,0,5.358535,24.7763,0.4691048,0,0.4691048,34.36156,88.10638,0.1284122,3.762992,3.256043,0,28.84635
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.289366,74.56121,55.93959,4.016439,4.016439,0,-1,0,4.016439,131.6929,0,0,0,5.289366,4.22783,4.016439,0,0,4.889431,25.19849,1.061536,0,1.061536,35.36862,90.68858,0.1283728,4.418083,4.231493,0,30.48786
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,6.86823,86.70525,60.14297,0.5519385,0.5519385,0,-1,0,0.5519385,1244.383,2.459347,0,0,6.86823,0.580988,0.5519385,0,0,3.827895,26.15387,3.827895,0,3.827895,39.00008,100,0.1282311,0.6071324,5.494584,0,33.0221
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,6.910298,91.69896,63.86173,3.551706,3.551706,0,-1,0,3.551706,194.5628,3.17166,0,0,6.910298,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1282311,3.906877,5.528238,0,36.50928
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.599833,93.74551,66.70026,2.928978,2.928978,0,-1,0,2.928978,225.3288,3.516698,0,0,6.599833,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1282311,3.221876,5.279866,0,36.19881
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.073814,94.61098,69.53877,1.37639,1.37639,0,-1,0,1.37639,441.2859,4.624983,0,0,6.073814,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1282311,1.514029,4.859051,0,35.67279
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.609024,94.30375,71.21024,0,0,0,-1,0,0,0,5.609024,0,0,5.609024,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282311,0,4.487219,0,35.208
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.513588,89.5131,71.6553,3.570906,3.570906,0,-1,0,3.570906,126.399,0.7547403,0,0,4.513588,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1282311,3.927996,3.610871,0,34.11257
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,3.91108,87.36615,72.1597,0.6065264,0.6065264,0,-1,0,0.6065264,644.8326,3.272631,0,0,3.91108,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1282311,0.667179,3.128864,0,33.51006
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,1.931883,78.37836,71.37836,11.50036,8.36,0,-1,0,8.36,23.10864,0,3.140363,4.290399,1.931883,8.8,8.36,0,0,0,29.59898,0,6.868117,-6.868117,31.76045,81.43688,0.1282311,12.6504,1.545506,0,31.53086
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.209617,70.03497,69.32118,7.060032,7.060032,0,-1,0,7.060032,2.969065,0,8.881784E-16,0,0.209617,7.431612,7.060032,0,0,7.631241,22.73086,0,7.221996,-7.221996,24.14779,61.9173,0.1282311,7.766035,0.1676936,0,22.94048
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,67.59038,67.59038,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.65568,15.50887,0,4.478868,-4.478868,19.42665,49.81183,0.1282311,4.680417,0,0,15.50887
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,65.31561,65.31561,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.6322,11.03,0,3.965979,-3.965979,15.24615,39.0926,0.1282311,4.144448,0,0,11.03
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,62.64523,62.64523,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,25.03884,7.064019,0,0.6486111,-0.6486111,14.56245,37.33954,0.1282311,0.6777986,0,0,7.064019
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,59.97484,59.97484,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.75952,6.415407,0,0.6406185,-0.6406185,13.88718,35.60808,0.1282311,0.6694463,0,0,6.415407
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,57.79897,57.79897,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.47132,5.774789,0,1.629719,-1.629719,12.1693,31.20328,0.1282311,1.703056,0,0,5.774789
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,56.27586,56.27586,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,28.28212,4.14507,0,1.204223,-1.204223,10.89994,27.94851,0.1282311,1.258413,0,0,4.14507
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,54.7132,54.7132,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.62015,2.940847,0,1.260008,-1.260008,9.571775,24.54296,0.1282311,1.316708,0,0,2.940847
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,53.37801,53.37801,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,31.02015,1.680839,0,0.4745712,-0.4745712,9.071533,23.2603,0.1282311,0.4959269,0,0,1.680839
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,52.27029,52.27029,1.471669,1.145954,0,-1,0,1.145954,0,0,0.325715,0.4728819,0,1.206268,1.145954,0,0,31.54746,1.206268,0,1.206268,-1.206268,7.800015,20,0.1282311,1.618836,0,0,1.206268
