Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,51.18235,51.18235,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282311,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,50.26256,50.26256,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284842,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2101553,50.55191,49.92629,2.238248,2.238248,11.03825,0,3.128677,2.238248,9.389275,0,0,0,0.2101553,0,0,8.8,8.36,24.52775,7.524,8.570155,0,8.570155,23.86137,61.18288,0.1288167,2.462073,0.1681242,12,7.734155
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.54238,54.07226,49.37243,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.54238,0,0,8.8,8.36,15.9576,15.23714,9.902381,0,9.902381,33.25559,85.27058,0.1289183,0,1.233904,12,16.77952
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.742608,59.87444,51.18235,1.483246,1.483246,0,0,0,1.483246,184.9058,0,0,0,2.742608,1.561312,1.483246,0,0,6.055218,24.14928,1.181296,0,1.181296,34.37627,88.1441,0.1288747,1.631571,2.194087,0,26.89189
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.411706,67.39761,55.99894,1.032944,1.032944,0,-1,0,1.032944,330.2896,0,0,0,3.411706,1.087309,1.032944,0,0,4.873921,25.21245,2.324397,0,2.324397,36.58139,93.79824,0.128789,1.136238,2.729365,0,28.62416
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,5.795807,81.68553,60.14297,6.35813,6.35813,0,-1,0,6.35813,91.15585,0,0,0,5.795807,6.692768,6.35813,0,0,2.549525,27.30441,0,0.8969608,-0.8969608,35.63591,91.37394,0.128789,6.993942,4.636646,0,33.10021
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.640119,80.96269,63.81228,6.074199,6.074199,0,-1,0,6.074199,76.39063,0,0,0,4.640119,6.393894,6.074199,0,0,3.546148,26.40745,0,1.753775,-1.753775,33.78727,86.63384,0.128789,6.681619,3.712095,0,31.04756
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.703656,89.15024,66.6508,2.442029,2.442029,0,-1,0,2.442029,233.5622,0,0,0,5.703656,2.570557,2.442029,0,0,5.494786,24.65367,3.1331,0,3.1331,36.75959,94.25516,0.1286738,2.686232,4.562925,0,30.35733
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.016952,89.3049,69.48932,1.729139,1.729139,0,-1,0,1.729139,290.1415,0.8351183,0,0,5.016952,1.820147,1.729139,0,0,2.361687,27.47346,2.361687,0,2.361687,39.00008,100,0.128587,1.902053,4.013561,0,32.49041
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.212212,87.55286,71.15089,2.874755,2.874755,0,-1,0,2.874755,146.5242,1.186155,0,0,4.212212,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.128587,3.16223,3.36977,0,33.81119
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.437075,84.67487,71.59595,1.400783,1.400783,0,-1,0,1.400783,245.3682,1.962567,0,0,3.437075,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.128587,1.540861,2.74966,0,33.03605
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.063051,75.88004,72.10036,0.4830526,0.4830526,0,-1,0,0.4830526,220.0694,0.5545742,0,0,1.063051,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.128587,0.5313578,0.8504404,0,30.66203
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2836861,72.30119,71.31903,3.71616,3.71616,0,-1,0,3.71616,7.633851,0,0,0,0.2836861,3.911747,3.71616,0,0,0,29.59898,0,3.628061,-3.628061,35.17577,90.19409,0.128587,4.087776,0.2269489,0,29.88266
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1619008,69.87183,69.32118,2.381557,2.381557,0,-1,0,2.381557,6.798107,0,4.440892E-16,0,0.1619008,2.506902,2.381557,0,0,4.031178,25.97092,0,2.345001,-2.345001,32.70392,83.85603,0.128587,2.619712,0.1295206,0,26.13282
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,67.59038,67.59038,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.636735,23.62592,0,8.8,-8.8,23.4279,60.07143,0.128587,13.93495,0,0,23.62592
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,65.36506,65.36506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.41451,14.82592,0,0,0,23.4279,60.07143,0.128587,0,0,0,14.82592
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,62.69468,62.69468,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.41451,14.82592,0,5.60189,-5.60189,17.52299,44.93066,0.128587,5.853975,0,0,14.82592
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,60.02429,60.02429,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.63883,9.224027,0,0.927902,-0.927902,16.5449,42.42273,0.128587,0.9696577,0,0,9.224027
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,57.85831,57.85831,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.66984,8.296124,0,0.7580001,-0.7580001,15.7459,40.37401,0.128587,0.7921101,0,0,8.296124
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,56.32532,56.32532,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.51206,7.538125,0,1.178722,-1.178722,14.50342,37.18817,0.128587,1.231764,0,0,7.538125
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,54.77254,54.77254,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.82175,6.359403,0,0.6021789,-0.6021789,13.86866,35.5606,0.128587,0.629277,0,0,6.359403
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,53.40768,53.40768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.49084,5.757224,0,0,0,13.86866,35.5606,0.128587,0,0,0,5.757224
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,52.29996,52.29996,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.49084,5.757224,0,0.6168693,-0.6168693,13.21842,33.89333,0.128587,0.6446284,0,0,5.757224
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,51.21202,51.21202,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.17625,5.140355,0,0.2808772,-0.2808772,12.92235,33.13417,0.128587,0.2935167,0,0,5.140355
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,50.3219,50.3219,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.48833,4.859478,0,0.8881176,-0.8881176,11.9862,30.73378,0.128587,0.9280828,0,0,4.859478
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06174424,50.19868,50.0153,0.1512253,0.1512253,0,0,0,0.1512253,40.82929,0,0,0,0.06174424,0.1591846,0.1512253,0,0,28.47513,3.97136,0,0.09744034,-0.09744034,11.88348,30.47041,0.128587,0.1663479,0.04939539,0,4.033104
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.534423,57.35677,49.46144,1.106626,1.106626,0,0,0,1.106626,229.0227,0,0,0,2.534423,1.164869,1.106626,0,0,28.5834,3.873919,1.369554,0,1.369554,13.18276,33.80188,0.1285367,1.217288,2.027539,0,6.408343
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.796048,67.27076,51.26148,4.207825,4.207825,0,0,0,4.207825,113.9793,0,0,0,4.796048,4.429289,4.207825,0,0,27.21384,5.106518,0.3667588,0,0.3667588,13.5307,34.69402,0.1285233,4.628607,3.836839,0,9.902567
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.693425,76.33047,56.01872,1.600157,1.600157,0,-1,0,1.600157,355.8041,0,0,0,5.693425,1.684376,1.600157,0,0,26.84709,5.436601,4.009049,0,4.009049,17.33401,44.4461,0.1283764,1.760173,4.554739,0,11.13003
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,6.996292,87.33887,60.14297,1.165544,1.165544,0,-1,0,1.165544,600.2596,0,0,0,6.996292,1.226889,1.165544,0,0,22.83804,9.044745,5.769403,0,5.769403,22.80735,58.48027,0.1281657,1.282099,5.597034,0,16.04104
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.185324,93.09685,63.81228,0,0,0,-1,0,0,0,0,0,0,7.185324,0,0,0,0,17.06863,14.23721,7.185324,0,7.185324,29.62395,75.95869,0.1279041,0,5.748259,0,21.42253
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.496144,98.70033,66.6508,4.478525,4.478525,0,-1,0,4.478525,167.3797,0,0,0,7.496144,4.714237,4.478525,0,0,9.883309,20.704,2.781907,0,2.781907,32.2631,82.72572,0.1278032,4.926378,5.996915,0,28.20014
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,5.747179,92.86766,69.48932,0,0,0,-1,0,0,0,0,0,0,5.747179,0,0,0,0,7.101403,23.20772,5.747179,0,5.747179,37.71535,96.70583,0.1275951,0,4.597743,0,28.9549
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.458446,98.78388,71.15089,8.8994,8.36,0,-1,0,8.36,77.25414,0,0.5394002,1.42934,6.458446,8.8,8.36,0,0,1.354224,28.38018,0,2.341555,-2.341555,35.24714,90.37708,0.1275951,9.78934,5.166756,0,34.83862
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.486558,94.23064,71.6553,2.702724,2.702724,0,-1,0,2.702724,203.001,0,0,0,5.486558,2.844973,2.702724,0,0,3.955951,26.03862,2.641585,0,2.641585,37.75316,96.80278,0.1274997,2.972997,4.389246,0,31.52518
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,3.99385,87.66631,72.10036,0.5326037,0.5326037,0,-1,0,0.5326037,749.8727,2.118848,0,0,3.99385,0.5606354,0.5326037,0,0,1.314366,28.41605,1.314366,0,1.314366,39.00008,100,0.1274523,0.5858641,3.19508,0,32.4099
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.700686,77.43735,71.31903,1.667442,1.667442,0,-1,0,1.667442,101.9937,0,2.220446E-16,0,1.700686,1.755202,1.667442,0,0,0,29.59898,0,0.05451581,-0.05451581,38.94261,99.85265,0.1274523,1.834186,1.360549,0,31.29966
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2013759,70.00677,69.32118,5.625701,5.625701,0,-1,0,5.625701,3.579571,0,8.881784E-16,0,0.2013759,5.921791,5.625701,0,0,0.06057312,29.54446,0,5.720415,-5.720415,32.91277,84.39154,0.1274523,6.188271,0.1611007,0,29.74584
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,67.59038,67.59038,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.416589,23.82405,0,3.716676,-3.716676,28.99505,74.34612,0.1274523,3.883926,0,0,23.82405
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,65.36506,65.36506,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.54623,20.10737,0,8.783263,-8.783263,19.73667,50.60675,0.1274523,9.17851,0,0,20.10737
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,62.75402,62.75402,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.30541,11.32411,0,8.774585,-8.774585,10.48745,26.89084,0.1274523,9.169441,0,0,11.32411
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,60.08363,60.08363,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,30.05495,2.549523,0,1.556748,-1.556748,8.846493,22.68327,0.1274523,1.626802,0,0,2.549523
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,57.91766,57.91766,1.142018,0.9431363,0,-1,0,0.9431363,0,0,0.1988821,0.3130839,0,0.9927751,0.9431363,0,0,31.78467,0.9927751,0,0.9927751,-0.9927751,7.800015,20,0.1274523,1.25622,0,0,0.9927751
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,56.35499,56.35499,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274523,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,54.82199,54.82199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274523,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,53.46701,53.46701,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274523,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,52.34941,52.34941,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274523,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,51.26148,51.26148,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274523,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,50.40102,50.40102,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276713,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2167361,50.74044,50.09442,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.5756,0,0,0,0.2167361,0,0,8.8,8.36,24.52775,7.524,8.576736,0,8.576736,23.86761,61.19889,0.1279703,2.059589,0.1733889,12,7.740736
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.822227,55.13267,49.54057,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.822227,0,0,8.8,8.36,15.95102,15.24306,10.18223,0,10.18223,33.52732,85.96732,0.1280622,0,1.457782,12,17.06529
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.260603,61.79246,51.32082,2.636378,2.636378,0,0,0,2.636378,123.6774,0,0,0,3.260603,2.775134,2.636378,0,0,5.76879,24.40707,0.4854691,0,0.4854691,33.98788,87.14823,0.1280448,2.900015,2.608483,0,27.66767
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.211495,74.43841,56.10773,1.01546,1.01546,0,-1,0,1.01546,513.215,0,0,0,5.211495,1.068906,1.01546,0,0,5.283321,24.84399,4.142589,0,4.142589,37.91788,97.22515,0.127896,1.117006,4.169196,0,30.05548
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,6.930723,87.07655,60.19243,0,0,0,-1,0,0,0,5.789991,0,0,6.930723,0,0,0,0,1.140732,28.57232,1.140732,0,1.140732,39.00008,100,0.1278551,0,5.544579,0,35.50304
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,6.90747,91.68414,63.86173,6.955561,6.955561,0,-1,0,6.955561,99.30859,0,0,0,6.90747,7.321643,6.955561,0,0,0,29.59898,0,0.4141731,-0.4141731,38.5635,98.88058,0.1278551,7.651117,5.525976,0,36.50645
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,6.865034,95.1743,66.70026,3.410317,3.410317,0,-1,0,3.410317,201.3019,2.815034,0,0,6.865034,3.589807,3.410317,0,0,0.4601924,29.1848,0.4601924,0,0.4601924,39.00008,100,0.1278386,3.751349,5.492027,0,36.04984
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.155836,100.5972,69.48932,0,0,0,-1,0,0,0,7.155836,0,0,7.155836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278386,0,5.724669,0,36.75481
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.152071,97.16578,71.21024,0,0,0,-1,0,0,0,6.152071,0,0,6.152071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278386,0,4.921657,0,35.75105
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.41076,93.84681,71.6553,2.714539,2.714539,0,-1,0,2.714539,199.3252,2.553351,0,0,5.41076,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1278386,2.985993,4.328608,0,35.00974
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,3.886434,87.25703,72.1597,0.8434331,0.8434331,0,-1,0,0.8434331,460.7875,2.99861,0,0,3.886434,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1278386,0.9277763,3.109147,0,33.48541
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.669898,77.38348,71.37836,1.175274,1.175274,0,-1,0,1.175274,142.0858,0.432767,0,0,1.669898,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1278386,1.292802,1.335918,0,31.26888
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1713157,69.95366,69.37064,1.873071,1.873071,0,-1,0,1.873071,9.146248,0,2.220446E-16,0,0.1713157,1.971654,1.873071,0,0,0,29.59898,0,1.800338,-1.800338,37.10236,95.13406,0.1278386,2.060379,0.1370526,0,29.77029
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,67.64972,67.64972,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,2.000376,27.79864,0,1.631162,-1.631162,35.38296,90.72536,0.1278386,1.704564,0,0,27.79864
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,65.4244,65.4244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812778,26.16748,0,0,0,35.38296,90.72536,0.1278386,0,0,0,26.16748
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,62.81336,62.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812778,26.16748,0,0,0,35.38296,90.72536,0.1278386,0,0,0,26.16748
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,60.14297,60.14297,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.812778,26.16748,0,1.602113,-1.602113,33.69418,86.39517,0.1278386,1.674208,0,0,26.16748
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,57.96711,57.96711,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.592903,24.56536,0,0.4781581,-0.4781581,33.19016,85.10281,0.1278386,0.4996752,0,0,24.56536
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,56.444,56.444,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.12419,24.08721,0,1.619305,-1.619305,31.48326,80.72616,0.1278386,1.692174,0,0,24.08721
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,54.88133,54.88133,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.923418,22.4679,0,0.6608486,-0.6608486,30.78667,78.94002,0.1278386,0.6905867,0,0,22.4679
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,53.51647,53.51647,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.657694,21.80705,0,1.463155,-1.463155,29.24437,74.9854,0.1278386,1.528997,0,0,21.80705
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,52.40875,52.40875,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.28342,20.3439,0,1.551462,-1.551462,27.60898,70.79212,0.1278386,1.621278,0,0,20.3439
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,51.32082,51.32082,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,12.00727,18.79244,0,0.9360911,-0.9360911,26.62226,68.26206,0.1278386,0.9782152,0,0,18.79244
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,50.43069,50.43069,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.04737,17.85635,0,0.6999305,-0.6999305,25.88446,66.37029,0.1278386,0.7314274,0,0,17.85635
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1689392,50.65704,50.15376,1.050086,1.050086,0,0,0,1.050086,16.08813,0,0,0,0.1689392,1.105354,1.050086,0,0,13.82507,17.15641,0,0.9364145,-0.9364145,24.8974,63.83935,0.1278386,1.155095,0.1351514,0,17.32535
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.498449,54.19942,49.62957,4.955048,4.955048,0,0,0,4.955048,30.24085,0,8.881784E-16,0,1.498449,5.21584,4.955048,0,0,14.86553,16.22,0,3.717391,-3.717391,20.97892,53.792,0.1278386,5.450552,1.198759,0,17.71845
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.913837,57.3416,51.38016,2.013,2.013,0,0,0,2.013,95.07389,0,0,0,1.913837,2.118947,2.013,0,0,18.99597,12.50261,0,0.20511,-0.20511,20.76272,53.23763,0.1278386,2.214299,1.531069,0,14.41645
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.161433,66.6431,56.1374,7.144427,7.144427,0,-1,0,7.144427,44.25034,0,0,0,3.161433,7.52045,7.144427,0,0,19.22387,12.2975,0,4.359017,-4.359017,16.16791,41.4561,0.1278386,7.85887,2.529146,0,15.45893
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.729821,77.17436,60.19243,2.605801,2.605801,0,-1,0,2.605801,181.5112,0,0,0,4.729821,2.742948,2.605801,0,0,24.06722,7.938482,1.986873,0,1.986873,18.05282,46.2892,0.1277675,2.866381,3.783857,0,12.6683
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,5.770506,86.06427,63.86173,0.06564736,0.06564736,0,-1,0,0.06564736,8790.156,0,0,0,5.770506,0.06910249,0.06564736,0,0,22.08035,9.726668,5.701403,0,5.701403,23.46165,60.15796,0.1275637,0.0722121,4.616405,0,15.49717
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.406003,87.79135,66.70026,1.29422,1.29422,0,-1,0,1.29422,417.7035,0,0,0,5.406003,1.362337,1.29422,0,0,16.37894,14.85793,4.043666,0,4.043666,27.29781,69.99424,0.1274196,1.423642,4.324802,0,20.26393
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,6.662736,97.80427,69.53877,5.957229,5.957229,0,-1,0,5.957229,111.8429,0,0,0,6.662736,6.270767,5.957229,0,0,12.33528,18.49723,0.3919692,0,0.3919692,27.66966,70.94771,0.1274056,6.552952,5.330189,0,25.15997
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.58207,99.56516,71.21024,4.129879,4.129879,0,-1,0,4.129879,159.3768,0,0,0,6.58207,4.347241,4.129879,0,0,11.94331,18.85,2.234828,0,2.234828,29.78981,76.38396,0.1273261,4.542868,5.265656,0,25.43207
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.619466,94.91107,71.6553,0,0,0,-1,0,0,0,0,0,0,5.619466,0,0,0,0,9.708478,20.86135,5.619466,0,5.619466,35.1209,90.05341,0.1271266,0,4.495573,0,26.48081
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.221937,84.39257,72.1597,3.962711,3.962711,0,-1,0,3.962711,81.30637,0,0,0,3.221937,4.171275,3.962711,0,0,4.089012,25.91887,0,0.9493381,-0.9493381,34.12021,87.48755,0.1271266,4.358982,2.577549,0,29.1408
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.792476,77.847,71.37836,3.384111,3.384111,0,-1,0,3.384111,52.9674,0,0,0,1.792476,3.562222,3.384111,0,0,5.143832,24.96953,0,1.769747,-1.769747,32.25473,82.70428,0.1271266,3.722522,1.43398,0,26.762
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1790315,69.98003,69.37064,2.608064,2.608064,0,-1,0,2.608064,6.864538,0,4.440892E-16,0,0.1790315,2.74533,2.608064,0,0,7.110217,23.19978,0,2.566299,-2.566299,29.54962,75.7681,0.1271266,2.86887,0.1432252,0,23.37881
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,67.70906,67.70906,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,9.961659,20.63348,0,4.926449,-4.926449,24.35669,62.45291,0.1271266,5.148139,0,0,20.63348
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,65.48374,65.48374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.43549,15.70704,0,0,0,24.35669,62.45291,0.1271266,0,0,0,15.70704
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,62.81336,62.81336,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,15.43549,15.70704,0,7.399087,-7.399087,16.55736,42.45469,0.1271266,7.732046,0,0,15.70704
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,60.14297,60.14297,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,23.6567,8.307949,0,1.389228,-1.389228,15.09299,38.69989,0.1271266,1.451743,0,0,8.307949
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,57.96711,57.96711,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,25.20029,6.918721,0,1.313647,-1.313647,13.70828,35.14937,0.1271266,1.372761,0,0,6.918721
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,56.46378,56.46378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.65989,5.605073,0,0,0,13.70828,35.14937,0.1271266,0,0,0,5.605073
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,54.911,54.911,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,26.65989,5.605073,0,1.533945,-1.533945,12.09136,31.00343,0.1271266,1.602973,0,0,5.605073
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,53.54614,53.54614,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,28.36428,4.071128,0,0.9812813,-0.9812813,11.057,28.35123,0.1271266,1.025439,0,0,4.071128
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,52.43842,52.43842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.45459,3.089847,0,0,0,11.057,28.35123,0.1271266,0,0,0,3.089847
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,51.35049,51.35049,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,29.45459,3.089847,0,0.9380819,-0.9380819,10.06818,25.81578,0.1271266,0.9802956,0,0,3.089847
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,50.49003,50.49003,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,30.4969,2.151765,0,0.07944199,-0.07944199,9.984436,25.60107,0.1271266,0.08301688,0,0,2.151765
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09288016,50.48949,50.2131,1.089803,1.089803,0,0,0,1.089803,8.522659,0,2.220446E-16,0,0.09288016,1.147161,1.089803,0,0,30.58517,2.072323,0,1.05428,-1.05428,8.873127,22.75156,0.1271266,1.198783,0.07430413,0,2.165204
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.485839,57.42668,49.67903,4.580122,4.580122,12,0,3.372,4.580122,54.27451,0,0,0,2.485839,0,0,7.419878,7.048884,31.75659,1.018043,9.534723,0,9.534723,17.91856,45.94493,0.1274931,5.038134,1.988671,12,3.503882
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.116485,64.94518,51.42962,4.290901,4.290901,12,0,3.372,4.290901,95.93523,0,0,0,4.116485,0,0,7.709099,7.323645,22.22187,9.599294,11.44013,0,11.44013,28.77162,73.77324,0.12779,4.719991,3.293188,12,13.71578
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.757596,76.74195,56.1374,2.888598,2.888598,0,-1,0,2.888598,199.3214,0,0,0,5.757596,3.04063,2.888598,0,0,10.78174,19.89541,2.716965,0,2.716965,31.34916,80.3823,0.1276939,3.177458,4.606076,0,25.65301
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,6.874608,86.73661,60.14297,1.744701,1.744701,0,-1,0,1.744701,394.0279,0,0,0,6.874608,1.836527,1.744701,0,0,8.064776,22.34068,5.038081,0,5.038081,36.1287,92.63751,0.1275159,1.919171,5.499686,0,29.21529
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.605516,95.42496,63.81228,5.93446,5.93446,0,-1,0,5.93446,128.1585,0,0,0,7.605516,6.2468,5.93446,0,0,3.026696,26.87495,1.358717,0,1.358717,37.41769,95.94261,0.127468,6.527906,6.084413,0,34.48047
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,7.624264,99.46722,66.6508,3.242721,3.242721,0,-1,0,3.242721,235.1193,2.542893,0,0,7.624264,3.413391,3.242721,0,0,1.667979,28.0978,1.667979,0,1.667979,39.00008,100,0.1274093,3.566993,6.099411,0,35.72206
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.423596,102.2339,69.48932,6.556428,6.556428,0,-1,0,6.556428,113.2262,0.5220933,0,0,7.423596,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1274093,7.21207,5.938877,0,37.02258
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.538844,99.31805,71.21024,2.90497,2.90497,0,-1,0,2.90497,225.0916,3.48098,0,0,6.538844,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1274093,3.195467,5.231075,0,36.13782
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.620647,94.91717,71.6553,8.386127,8.36,0,-1,0,8.36,67.23263,0,0.02612787,0.8647407,5.620647,8.8,8.36,0,0,0,29.59898,0,3.179353,-3.179353,35.64875,91.40686,0.1274093,9.224741,4.496518,0,35.21963
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.785538,86.81257,72.1597,4.308388,4.308388,0,-1,0,4.308388,87.86437,0,0,0,3.785538,4.535146,4.308388,0,0,3.532614,26.41963,0,0.7496074,-0.7496074,34.85859,89.38082,0.1274093,4.739227,3.028431,0,30.20516
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.902766,78.26701,71.37836,0.03669675,0.03669675,0,-1,0,0.03669675,5185.108,0,0,0,1.902766,0.03862815,0.03669675,0,0,4.365511,25.67002,1.864138,0,1.864138,36.62707,93.91537,0.1273437,0.04036642,1.522213,0,27.57278
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2204109,70.12166,69.37064,6.999111,6.999111,0,-1,0,6.999111,3.149127,0,0,0,0.2204109,7.367485,6.999111,0,0,2.501373,27.34774,0,7.147074,-7.147074,29.09339,74.59828,0.1273437,7.699022,0.1763287,0,27.56815
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,67.70906,67.70906,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,10.44257,20.20067,0,3.486209,-3.486209,25.4186,65.17577,0.1273437,3.643088,0,0,20.20067
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,65.48374,65.48374,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,14.31613,16.71446,0,5.818613,-5.818613,19.28525,49.44925,0.1273437,6.080451,0,0,16.71446
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,62.86281,62.86281,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,20.78126,10.89585,0,1.309727,-1.309727,17.90467,45.90933,0.1273437,1.368664,0,0,10.89585
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,60.14297,60.14297,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,22.23651,9.58612,0,1.699564,-1.699564,16.11318,41.31575,0.1273437,1.776044,0,0,9.58612
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,58.02645,58.02645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.12491,7.886556,0,0,0,16.11318,41.31575,0.1273437,0,0,0,7.886556
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,56.46378,56.46378,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,24.12491,7.886556,0,2.082917,-2.082917,13.91759,35.68605,0.1273437,2.176649,0,0,7.886556
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,54.911,54.911,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,26.43927,5.803639,0,0.35105,-0.35105,13.54755,34.73724,0.1273437,0.3668472,0,0,5.803639
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,53.57581,53.57581,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,26.82932,5.452589,0,2.00501,-2.00501,11.43408,29.3181,0.1273437,2.095236,0,0,5.452589
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,52.45821,52.45821,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,29.05711,3.447578,0,2.438782,-2.438782,8.86338,22.72657,0.1273437,2.548527,0,0,3.447578
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,51.38016,51.38016,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,31.76687,1.008797,0,0.6814276,-0.6814276,8.145093,20.88481,0.1273437,0.7120918,0,0,1.008797
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,50.53949,50.53949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.52401,0.3273691,0,0,0,8.145093,20.88481,0.1273437,0,0,0,0.3273691
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1215672,50.62463,50.26256,0,0,0,0,0,0,0,0,0,0,0.1215672,0,0,0,0,32.52401,0.3273691,0.1215672,0,0.1215672,8.260422,21.18053,0.1273394,0,0.09725374,0,0.4489363
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.272048,56.78916,49.73837,2.217104,2.217104,11.0171,0,3.123327,2.217104,102.4782,1.776357E-15,0,0,2.272048,0,0,8.8,8.36,32.40244,0.4367796,10.63205,0,10.63205,18.34687,47.04316,0.1275872,2.438815,1.817638,12,2.708827
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.354015,65.8132,51.42962,3.911494,3.911494,12,0,3.372,3.911494,111.3133,0,0,0,4.354015,0,0,8.088506,7.684081,21.7704,10.00562,12.0381,0,12.0381,29.76721,76.32602,0.12786,4.302643,3.483212,12,14.35964
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.575954,75.97724,56.1374,0,0,0,-1,0,0,0,0,0,0,5.575954,0,0,0,0,9.7323,20.83991,5.575954,0,5.575954,35.05702,89.88963,0.1276647,0,4.460763,0,26.41586
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,6.914596,86.93372,60.14297,6.541685,6.541685,0,-1,0,6.541685,105.7005,0,0,0,6.914596,6.885984,6.541685,0,0,4.156345,25.85827,0.02861126,0,0.02861126,35.08417,89.95922,0.1276637,7.195854,5.531677,0,32.77286
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.254849,93.47389,63.81228,7.330311,7.330311,0,-1,0,7.330311,98.97055,0,0,0,7.254849,7.716116,7.330311,0,0,4.127734,25.88402,0,0.4612678,-0.4612678,34.59795,88.71251,0.1276637,8.063342,5.803879,0,33.13887
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,6.839038,94.88907,66.59146,0,0,0,-1,0,0,0,2.198785,0,0,6.839038,0,0,0,0,4.640254,25.42275,4.640254,0,4.640254,39.00008,100,0.1275015,0,5.471231,0,32.26179
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.599212,97.3056,69.42998,2.663688,2.663688,0,-1,0,2.663688,247.7471,3.795329,0,0,6.599212,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1275015,2.930057,5.279369,0,36.19819
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,5.896902,95.72424,71.15089,2.050238,2.050238,0,-1,0,2.050238,287.6205,3.738757,0,0,5.896902,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1275015,2.255261,4.717522,0,35.49588
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.417801,93.80934,71.59595,5.263587,5.263587,0,-1,0,5.263587,102.9298,0,0,0,5.417801,5.540618,5.263587,0,0,0,29.59898,0,0.1228169,-0.1228169,38.87062,99.66805,0.1275015,5.789946,4.334241,0,35.01678
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,3.970834,87.56378,72.10036,6.117722,6.117722,0,-1,0,6.117722,64.90706,0,8.881784E-16,0,3.970834,6.439707,6.117722,0,0,0.1364632,29.47616,0,2.468874,-2.468874,36.2682,92.99519,0.1275015,6.729494,3.176667,0,33.44699
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,1.973823,78.5391,71.37836,0.1467433,0.1467433,0,-1,0,0.1467433,1345.085,0,0,0,1.973823,0.1544667,0.1467433,0,0,2.879656,27.00729,1.819356,0,1.819356,37.99419,97.4208,0.1274381,0.1614177,1.579058,0,28.98111
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.1967442,70.04062,69.37064,0,0,0,-1,0,0,0,0,0,0,0.1967442,0,0,0,0,1.0603,28.64471,0.1967442,0,0.1967442,38.18084,97.89938,0.1274312,0,0.1573954,0,28.84145
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,67.70906,67.70906,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.8635558,28.82178,0,1.736824,-1.736824,36.35006,93.2051,0.1274312,1.814981,0,0,28.82178
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,65.48374,65.48374,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.793361,27.08495,0,8.8,-8.8,27.07405,69.4205,0.1274312,9.57256,0,0,27.08495
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,62.81336,62.81336,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.57114,18.28495,0,8.8,-8.8,17.79803,45.63589,0.1274312,9.86835,0,0,18.28495
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,60.08363,60.08363,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,22.34892,9.484954,0,1.703874,-1.703874,16.00199,41.03067,0.1274312,1.780548,0,0,9.484954
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,57.96711,57.96711,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,24.24211,7.78108,0,1.636253,-1.636253,14.27723,36.60821,0.1274312,1.709885,0,0,7.78108
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,56.444,56.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.06017,6.144826,0,0,0,14.27723,36.60821,0.1274312,0,0,0,6.144826
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.06017,6.144826,0,0,0,14.27723,36.60821,0.1274312,0,0,0,6.144826
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,53.54614,53.54614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.06017,6.144826,0,0,0,14.27723,36.60821,0.1274312,0,0,0,6.144826
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,52.45821,52.45821,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,26.06017,6.144826,0,1.556483,-1.556483,12.63655,32.40136,0.1274312,1.626525,0,0,6.144826
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,51.38016,51.38016,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.78959,4.588344,0,1.365864,-1.365864,11.19681,28.70971,0.1274312,1.427328,0,0,4.588344
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,50.56916,50.56916,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,29.30722,3.22248,0,0.7192834,-0.7192834,10.43862,26.76563,0.1274312,0.7516512,0,0,3.22248
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2169614,50.93976,50.29223,0.003162783,0.003162783,0,0,0,0.003162783,6859.825,0,0,0,0.2169614,0.003329245,0.003162783,0,0,30.10642,2.503196,0.2136321,0,0.2136321,10.64128,27.28529,0.1274238,0.003479061,0.1735691,0,2.720158
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9686345,52.66238,49.73837,1.868488,1.868488,0,0,0,1.868488,51.84056,0,2.220446E-16,0,0.9686345,1.966829,1.868488,0,0,29.89279,2.695465,0,0.9981946,-0.9981946,9.589096,24.58738,0.1274238,2.055336,0.7749076,0,3.6641
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.651744,59.86272,51.45929,1.909466,1.909466,0,0,0,1.909466,138.8736,0,0,0,2.651744,2.009964,1.909466,0,0,31.0019,1.697271,0.6417799,0,0.6417799,10.19794,26.14852,0.1274014,2.100412,2.121395,0,4.349014
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.503127,67.84985,56.10773,4.176583,4.176583,0,-1,0,4.176583,83.87543,0,0,1.767519,3.503127,4.396403,4.176583,0,0,30.36012,2.274873,0,0.8932761,-0.8932761,9.256346,23.73417,0.1274014,4.594242,2.802502,0,5.778
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.79524,77.31937,60.08363,2.308607,2.308607,0,-1,0,2.308607,207.7114,0,0,0.3158554,4.79524,2.430113,2.308607,0,0,31.35265,1.381596,2.365128,0,2.365128,11.5001,29.48738,0.1273191,2.539468,3.836192,0,6.176837
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.815434,77.42886,63.70349,0.4111817,0.4111817,0,-1,0,0.4111817,927.9193,0,0,0,3.815434,0.4328228,0.4111817,0,0,28.98752,3.510211,3.382611,0,3.382611,14.70913,37.71564,0.1272015,0.4522999,3.052347,0,7.325645
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.11553,77.77946,66.54201,0.438988,0.438988,0,-1,0,0.438988,709.7075,0,0,0,3.11553,0.4620926,0.438988,0,0,25.60491,6.554562,2.653438,0,2.653438,17.2264,44.17017,0.1271094,0.4828868,2.492424,0,9.670092
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.8706322,72.38676,69.37064,0,0,0,-1,0,0,0,0,0,0,0.8706322,0,0,0,0,22.95147,8.942656,0.8706322,0,0.8706322,18.05236,46.288,0.1270792,0,0.6965058,0,9.813288
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.924062,74.28873,71.0421,5.149429,5.149429,0,-1,0,5.149429,17.94494,0,0,0,0.924062,5.420452,5.149429,0,0,22.08084,9.726225,0,4.49639,-4.49639,13.31275,34.13517,0.1270792,5.664372,0.7392496,0,10.65029
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.330216,80.10216,71.5465,1.59842,1.59842,0,-1,0,1.59842,145.7825,0,0,0,2.330216,1.682547,1.59842,0,0,27.07683,5.229835,0.6476688,0,0.6476688,13.92718,35.71064,0.1270567,1.758262,1.864173,0,7.56005
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.075731,75.86537,72.04102,1.20041,1.20041,0,-1,0,1.20041,89.61362,0,2.220446E-16,0,1.075731,1.263589,1.20041,0,0,26.42916,5.812737,0,0.1878586,-0.1878586,13.72916,35.2029,0.1270567,1.320451,0.8605847,0,6.888467
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2733624,72.21539,71.26958,3.179138,3.179138,0,-1,0,3.179138,8.598631,0,0,0,0.2733624,3.346461,3.179138,0,0,26.63789,5.624878,0,3.073099,-3.073099,10.48983,26.89694,0.1270567,3.497052,0.2186899,0,5.89824
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1634261,69.87704,69.32118,6.44662,2.579445,0,-1,0,2.579445,6.335708,0,3.867175,4.636041,0.1634261,2.715205,2.579445,0,0,30.05244,2.551779,0,2.551779,-2.551779,7.800015,20,0.1270567,7.091281,0.1307409,0,2.715205
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,67.70906,67.70906,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270567,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,65.48374,65.48374,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270567,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,62.81336,62.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270567,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,60.08363,60.08363,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270567,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,57.96711,57.96711,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270567,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,56.444,56.444,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270567,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,54.911,54.911,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270567,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,53.60548,53.60548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270567,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,52.51755,52.51755,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270567,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,51.42962,51.42962,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270567,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,50.6285,50.6285,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273204,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.1998703,50.94813,50.35157,0.483643,0.483643,9.283643,0,2.684762,0.483643,41.326,0,0,0,0.1998703,0,0,8.8,8.36,24.52775,7.524,8.559871,0,8.559871,23.85161,61.15786,0.1275041,0.5320073,0.1598962,12,7.72387
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.544107,54.53722,49.81749,3.893969,3.893969,11.93969,0,3.356741,3.893969,39.6538,0,0,0,1.544107,0,0,8.045719,7.643433,15.96788,15.22788,9.18754,0,9.18754,32.56768,83.50671,0.1278674,4.283366,1.235285,12,16.77199
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7340591,53.72049,51.48896,0,0,0,0,0,0,0,0,0,0,0.7340591,0,0,0,0,6.780344,23.49667,0.7340591,0,0.7340591,33.26407,85.29231,0.1278419,0,0.5872473,0,24.23073
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.171998,59.82074,56.10773,5.468091,5.468091,0,-1,0,5.468091,21.4334,0,1.776357E-15,0,1.171998,5.755885,5.468091,0,0,6.046284,24.15732,0,4.583888,-4.583888,28.43223,72.903,0.1278419,6.0149,0.9375982,0,25.32932
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.380843,71.67548,60.02429,0.008818196,0.008818196,0,-1,0,0.008818196,38339.39,0,0,0,3.380843,0.009282311,0.008818196,0,0,11.13949,19.57343,3.37156,0,3.37156,31.63077,81.10438,0.1277254,0.009700015,2.704674,0,22.95428
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.485947,72.24738,63.64415,0.8488128,0.8488128,0,-1,0,0.8488128,292.8734,0,0,0,2.485947,0.8934872,0.8488128,0,0,7.767932,22.60784,1.59246,0,1.59246,33.14151,84.97806,0.1276704,0.9336941,1.988757,0,25.09379
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.094434,77.63149,66.48267,0,0,0,-1,0,0,0,0,0,0,3.094434,0,0,0,0,6.175473,24.04105,3.094434,0,3.094434,36.07715,92.50533,0.1275636,0,2.475547,0,27.13549
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.064632,80.61826,69.32118,3.713699,3.713699,0,-1,0,3.713699,82.52235,0,0,0,3.064632,3.909157,3.713699,0,0,3.081039,26.82604,0,0.8445255,-0.8445255,35.18694,90.22274,0.1275636,4.085069,2.451705,0,29.89067
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.159469,82.84278,70.99265,3.200318,3.200318,0,-1,0,3.200318,98.7236,0,4.440892E-16,0,3.159469,3.368756,3.200318,0,0,4.019401,25.98152,0,0.2092866,-0.2092866,34.96633,89.65708,0.1275636,3.52035,2.527575,0,29.14099
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.395812,80.29688,71.48716,1.747484,1.747484,0,-1,0,1.747484,137.1006,0,0,0,2.395812,1.839457,1.747484,0,0,4.251941,25.77223,0.5563549,0,0.5563549,35.49414,91.01043,0.1275445,1.922233,1.91665,0,28.16804
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.303819,73.04925,71.99157,4.825042,4.825042,0,-1,0,4.825042,6.296711,0,8.881784E-16,0,0.303819,5.078992,4.825042,0,0,3.695586,26.27295,0,4.775173,-4.775173,30.46066,78.10411,0.1275445,5.307547,0.2430552,0,26.57677
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.9822351,74.73202,71.26958,0,0,0,-1,0,0,0,0,0,0,0.9822351,0,0,0,0,9.001334,21.49778,0.9822351,0,0.9822351,31.39249,80.49341,0.1275106,0,0.7857881,0,22.48001
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2030477,69.95285,69.26184,0,0,0,-1,0,0,0,0,0,0,0.2030477,0,0,0,0,8.019098,22.38179,0.2030477,0,0.2030477,31.58512,80.98733,0.1275036,0,0.1624381,0,22.58484
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,67.64972,67.64972,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,7.816051,22.56453,0,0.05592982,-0.05592982,31.52617,80.83616,0.1275036,0.05844667,0,0,22.56453
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,65.4244,65.4244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.878195,22.5086,0,0,0,31.52617,80.83616,0.1275036,0,0,0,22.5086
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,62.75402,62.75402,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,7.878195,22.5086,0,1.07531,-1.07531,30.39269,77.92982,0.1275036,1.123699,0,0,22.5086
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,60.08363,60.08363,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,9.072984,21.43329,0,1.833675,-1.833675,28.45983,72.97377,0.1275036,1.91619,0,0,21.43329
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,57.96711,57.96711,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,11.1104,19.59962,0,0.293227,-0.293227,28.15074,72.18124,0.1275036,0.3064222,0,0,19.59962
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,56.444,56.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43621,19.30639,0,0,0,28.15074,72.18124,0.1275036,0,0,0,19.30639
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,54.911,54.911,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,11.43621,19.30639,0,0.2184995,-0.2184995,27.92042,71.59068,0.1275036,0.228332,0,0,19.30639
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,53.62526,53.62526,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,11.67899,19.08789,0,0.8954435,-0.8954435,26.97654,69.17048,0.1275036,0.9357384,0,0,19.08789
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,52.51755,52.51755,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,12.67392,18.19245,0,0.9872151,-0.9872151,25.93592,66.50224,0.1275036,1.03164,0,0,18.19245
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,51.42962,51.42962,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,13.77083,17.20523,0,0.2277918,-0.2277918,25.69581,65.88656,0.1275036,0.2380424,0,0,17.20523
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,50.6285,50.6285,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,14.02393,16.97744,0,0.5601328,-0.5601328,25.10538,64.37263,0.1275036,0.5853388,0,0,16.97744
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08146323,50.61396,50.37135,0.7926766,0.7926766,0,0,0,0.7926766,10.27698,0,0,0,0.08146323,0.8343964,0.7926766,0,0,14.6463,16.41731,0,0.7529332,-0.7529332,24.31172,62.33761,0.1275036,0.8719442,0.06517058,0,16.49877
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.735851,55.17573,49.84716,0.2842858,0.2842858,0,0,0,0.2842858,610.6005,0,0,0,1.735851,0.2992482,0.2842858,0,0,15.48289,15.66438,1.436602,0,1.436602,25.6746,65.83217,0.1274542,0.3127144,1.388681,0,17.40022
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.463597,59.29547,51.51862,3.758233,3.758233,0,0,0,3.758233,65.55199,0,4.440892E-16,0,2.463597,3.956035,3.758233,0,0,14.04629,16.95732,0,1.492438,-1.492438,24.10143,61.79841,0.1274542,4.134057,1.970877,0,19.42091
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.601082,68.20941,56.10773,5.643252,5.643252,0,-1,0,5.643252,63.81218,0,0,0,3.601082,5.940265,5.643252,0,0,15.70455,15.46488,0,2.339183,-2.339183,21.63571,55.47608,0.1274542,6.207577,2.880866,0,19.06596
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.73134,72.95568,59.97484,2.515251,2.515251,0,-1,0,2.515251,148.3486,0,0,0,3.73134,2.647632,2.515251,0,0,18.30365,13.1257,1.083708,0,1.083708,22.66381,58.11222,0.1274169,2.766776,2.985072,0,16.85704
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.580853,80.44901,63.5848,0.2990721,0.2990721,0,-1,0,0.2990721,1531.688,0,0,0,4.580853,0.3148127,0.2990721,0,0,17.21994,14.10103,4.26604,0,4.26604,26.71093,68.48943,0.1272704,0.3289793,3.664682,0,18.68189
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.04708,90.49183,66.37387,5.063125,5.063125,0,-1,0,5.063125,119.4337,0,0,0,6.04708,5.329605,5.063125,0,0,12.9539,17.94047,0.7174747,0,0.7174747,27.39159,70.2347,0.1272458,5.569438,4.837664,0,23.98755
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,5.744596,92.49834,69.2025,4.663198,4.663198,0,-1,0,4.663198,123.19,0,0,0,5.744596,4.90863,4.663198,0,0,12.23642,18.5862,0.8359666,0,0.8359666,28.18465,72.2682,0.1272171,5.129519,4.595677,0,24.33079
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.162248,96.86443,70.9333,1.435996,1.435996,0,-1,0,1.435996,429.127,0,0,0,6.162248,1.511575,1.435996,0,0,11.40046,19.33857,4.650673,0,4.650673,32.59667,83.58104,0.1270579,1.579596,4.929799,0,25.50081
