Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.739233,90.29976,71.42782,0.9443026,0.9443026,0,-1,0,0.9443026,501.8766,0,0,0,4.739233,0.9940028,0.9443026,0,0,6.749785,23.52417,3.745231,0,3.745231,36.14971,92.69138,0.12693,1.038733,3.791387,0,28.2634
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.358757,84.71743,71.93223,1.248097,1.248097,0,-1,0,1.248097,269.1102,0,0,0,3.358757,1.313787,1.248097,0,0,3.004554,26.89488,2.04497,0,2.04497,38.08974,97.66579,0.1268603,1.372907,2.687005,0,30.25364
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.66122,77.17469,71.21024,6.459525,6.459525,0,-1,0,6.459525,25.71737,0,0,0,1.66122,6.7995,6.459525,0,0,0.9595841,28.73535,0,5.13828,-5.13828,32.67352,83.77808,0.1268603,7.105478,1.328976,0,30.39657
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1458824,69.75761,69.26184,0,0,0,-1,0,0,0,0,0,0,0.1458824,0,0,0,0,6.668784,23.59707,0.1458824,0,0.1458824,32.81191,84.13293,0.1268553,0,0.1167059,0,23.74295
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,67.64972,67.64972,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,6.522902,23.72837,0,7.319614,-7.319614,25.09636,64.34951,0.1268553,7.648996,0,0,23.72837
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,65.48374,65.48374,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,14.65581,16.40875,0,8.8,-8.8,15.82034,40.56491,0.1268553,12.40516,0,0,16.40875
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,62.81336,62.81336,8.180743,7.228315,0,-1,0,7.228315,0,0,0.9524279,1.770502,0,7.608753,7.228315,0,0,24.43358,7.608753,0,7.608753,-7.608753,7.800015,20,0.1268553,8.998817,0,0,7.608753
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,60.08363,60.08363,1.529412,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.529412,1.682353,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1268553,1.682353,0,0,8.426001E-16
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,57.96711,57.96711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1268553,0,0,0,8.426001E-16
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,56.46378,56.46378,1.78982,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.78982,1.968802,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1268553,1.968802,0,0,8.426001E-16
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,54.94067,54.94067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1268553,0,0,0,8.426001E-16
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,53.65493,53.65493,1.589701,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.589701,1.748671,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1268553,1.748671,0,0,8.426001E-16
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,52.54722,52.54722,2.144198,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.144198,2.358618,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1268553,2.358618,0,0,8.426001E-16
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,51.45929,51.45929,1.456087,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.456087,1.601696,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1268553,1.601696,0,0,8.426001E-16
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,50.67795,50.67795,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1270378,0.4343944,0,12,8.426001E-16
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2262796,51.10678,50.43069,2.098299,2.098299,10.8983,0,3.09327,2.098299,10.78395,1.776357E-15,0,0,0.2262796,0,0,8.8,8.36,24.52775,7.524,8.58628,0,8.58628,23.87667,61.2221,0.1273399,2.308129,0.1810237,12,7.750279
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.848644,55.59742,49.90651,8.911913,8.911913,12,0,3.372,8.911913,20.74352,0,0,0,1.848644,0,0,3.088087,2.933683,15.94147,15.25165,4.782327,0,4.782327,28.41358,72.85519,0.127541,9.803103,1.478915,12,17.1003
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.226124,65.47605,51.54829,4.517836,4.517836,11.10421,0,3.145365,4.517836,93.54311,0,0,0,4.226124,0,0,6.586371,6.257053,11.15915,19.55575,10.48318,0,10.48318,38.3588,98.35569,0.1277917,4.96962,3.380899,12,23.78187
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.062409,69.89763,56.07806,1.653056,1.653056,0,-1,0,1.653056,245.7515,1.646381,0,0,4.062409,1.740058,1.653056,0,0,0.6759697,28.99061,0.6759697,0,0.6759697,39.00008,100,0.1277687,1.818361,3.249927,0,33.05301
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,3.995478,73.91431,59.9155,2.60003,2.60003,0,-1,0,2.60003,153.6704,1.258604,0,0,3.995478,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1277687,2.860034,3.196383,0,33.59446
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,4.871964,81.63725,63.53535,2.288442,2.288442,0,-1,0,2.288442,212.8943,2.463077,0,0,4.871964,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1277687,2.517287,3.897571,0,34.47094
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,6.724554,93.90881,66.31453,1.574235,1.574235,0,-1,0,1.574235,427.1633,5.067464,0,0,6.724554,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1277687,1.731658,5.379643,0,36.32353
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.087675,94.19405,69.15305,4.09725,4.09725,0,-1,0,4.09725,148.5795,1.774781,0,0,6.087675,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1277687,4.506975,4.87014,0,35.68665
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,4.945815,90.56155,70.82451,0,0,0,-1,0,0,0,4.945815,0,0,4.945815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277687,0,3.956652,0,34.54479
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.22369,87.79836,71.31903,2.243174,2.243174,0,-1,0,2.243174,188.2908,1.862454,0,0,4.22369,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1277687,2.467491,3.378952,0,33.82267
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.619598,81.60352,71.87289,5.28541,5.28541,0,-1,0,5.28541,49.56282,0,0,0,2.619598,5.56359,5.28541,0,0,0,29.59898,0,2.943991,-2.943991,35.89684,92.04299,0.1277687,5.813951,2.095679,0,32.21858
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.436244,76.27258,71.15089,5.090297,5.090297,0,-1,0,5.090297,28.21533,0,8.881784E-16,0,1.436244,5.358207,5.090297,0,0,3.271101,26.65499,0,3.921963,-3.921963,31.76273,81.44273,0.1277687,5.599327,1.148995,0,28.09123
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.1913877,69.85336,69.2025,3.460437,3.460437,0,-1,0,3.460437,5.530737,0,4.440892E-16,0,0.1913877,3.642565,3.460437,0,0,7.628839,22.73302,0,3.451178,-3.451178,28.12487,72.1149,0.1277687,3.806481,0.1531101,0,22.92441
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,67.64972,67.64972,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.46348,19.28185,0,4.539566,-4.539566,23.33974,59.84538,0.1277687,4.743846,0,0,19.28185
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,65.4244,65.4244,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.50744,14.74228,0,8.8,-8.8,14.06373,36.06077,0.1277687,12.44342,0,0,14.74228
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,62.75402,62.75402,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.3932132,0,5.778353,5.489436,0,0,26.28522,5.94228,0,5.778353,-5.778353,7.972809,20.44306,0.1277687,6.038379,0,0,5.94228
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,60.08363,60.08363,0.467921,0.1557303,0,-1,0,0.1557303,0,0,0.3121907,0.3589828,0,0.1639267,0.1557303,0,0,32.70561,0.1639267,0,0.1639267,-0.1639267,7.800015,20,0.1277687,0.5147131,0,0,0.1639267
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,57.96711,57.96711,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277687,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,56.49345,56.49345,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277687,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,54.96045,54.96045,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277687,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,53.71428,53.71428,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277687,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,52.57689,52.57689,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277687,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,51.48896,51.48896,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277687,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,50.70762,50.70762,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280305,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2368305,51.16826,50.46036,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,25.76827,1.776357E-15,0,0,0.2368305,0,0,8.8,8.36,24.52775,7.524,8.59683,0,8.59683,23.88668,61.24777,0.1282395,1.010985,0.1894644,12,7.76083
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.026146,56.18851,49.92629,2.859214,2.859214,11.65921,0,3.285781,2.859214,70.86375,1.776357E-15,0,0,2.026146,0,0,8.8,8.36,15.93092,15.26115,10.38615,0,10.38615,33.73984,86.51224,0.1285309,3.145135,1.620917,12,17.28729
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.475482,62.78766,51.54829,3.978226,3.978226,0,0,0,3.978226,87.36261,0,0,0,3.475482,4.187606,3.978226,0,0,5.544777,24.60868,0,0.7121243,-0.7121243,32.9892,84.58751,0.1285309,4.376049,2.780386,0,28.08416
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,3.952593,69.4509,56.04839,3.223098,3.223098,0,-1,0,3.223098,122.6333,0,0,0,3.952593,3.392735,3.223098,0,0,6.336027,23.89655,0.5598577,0,0.5598577,33.52032,85.94937,0.1285119,3.545408,3.162074,0,27.84915
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.570773,76.1393,59.85616,2.118521,2.118521,0,-1,0,2.118521,215.7531,0,0,0,4.570773,2.230022,2.118521,0,0,5.776169,24.40043,2.340751,0,2.340751,35.74096,91.64329,0.1284324,2.330373,3.656619,0,28.9712
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.581985,80.27188,63.42656,4.425145,4.425145,0,-1,0,4.425145,103.5443,0,0,0,4.581985,4.658047,4.425145,0,0,3.435417,26.5071,0,0.07606122,-0.07606122,35.66078,91.43771,0.1284324,4.867659,3.665588,0,31.08909
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.765233,84.28232,66.20573,3.928519,3.928519,0,-1,0,3.928519,121.2985,0,0,0,4.765233,4.135283,3.928519,0,0,3.51993,26.43104,0.6299497,0,0.6299497,36.2584,92.97008,0.128411,4.32137,3.812186,0,31.19627
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.691622,92.03664,69.04426,4.378303,4.378303,0,-1,0,4.378303,129.9961,0,0,0,5.691622,4.608739,4.378303,0,0,2.88998,26.998,1.082882,0,1.082882,37.28571,95.6042,0.1283743,4.816133,4.553297,0,32.68962
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.655128,84.67369,70.76517,0.9108841,0.9108841,0,-1,0,0.9108841,401.2726,0.8892046,0,0,3.655128,0.9588254,0.9108841,0,0,1.807098,27.97259,1.807098,0,1.807098,39.00008,100,0.1283131,1.001973,2.924102,0,31.62772
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.364952,79.94206,71.26958,1.62797,1.62797,0,-1,0,1.62797,145.2699,0.6512986,0,0,2.364952,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1283131,1.790767,1.891961,0,31.96393
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.175158,79.79064,71.82343,0.3820679,0.3820679,0,-1,0,0.3820679,569.3119,1.772981,0,0,2.175158,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1283131,0.4202746,1.740126,0,31.77414
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.340361,75.86662,71.10144,3.310921,3.310921,0,-1,0,3.310921,40.48301,0,0,0,1.340361,3.48518,3.310921,0,0,0,29.59898,0,2.144819,-2.144819,36.73924,94.20299,0.1283131,3.642013,1.072288,0,30.93934
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1036032,69.50449,69.15305,0,0,0,-1,0,0,0,0,0,0,0.1036032,0,0,0,0,2.383132,27.45416,0.1036032,0,0.1036032,36.83753,94.45501,0.1283096,0,0.08288252,0,27.55776
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,67.59038,67.59038,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.279529,27.5474,0,5.91231,-5.91231,30.60541,78.47524,0.1283096,6.178363,0,0,27.5474
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,65.4244,65.4244,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.848762,21.63509,0,4.527108,-4.527108,25.83341,66.23939,0.1283096,4.730828,0,0,21.63509
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,62.75402,62.75402,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.87888,17.10798,0,0.3244707,-0.3244707,25.49139,65.36241,0.1283096,0.3390719,0,0,17.10798
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,60.08363,60.08363,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.23941,16.78351,0,2.807969,-2.807969,22.53153,57.77304,0.1283096,2.934327,0,0,16.78351
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,57.96711,57.96711,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.35937,13.97554,0,0.7156431,-0.7156431,21.77718,55.83881,0.1283096,0.747847,0,0,13.97554
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,56.46378,56.46378,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.15453,13.2599,0,0.7272807,-0.7272807,21.01056,53.87312,0.1283096,0.7600083,0,0,13.2599
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,54.96045,54.96045,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.96262,12.53262,0,0.5012534,-0.5012534,20.48219,52.51833,0.1283096,0.5238097,0,0,12.53262
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,53.65493,53.65493,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.51957,12.03137,0,0.3720845,-0.3720845,20.08998,51.51266,0.1283096,0.3888283,0,0,12.03137
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,52.54722,52.54722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93299,11.65928,0,0,0,20.08998,51.51266,0.1283096,0,0,0,11.65928
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,51.45929,51.45929,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.93299,11.65928,0,1.389321,-1.389321,18.62551,47.75761,0.1283096,1.45184,0,0,11.65928
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,50.67795,50.67795,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.47668,10.26996,0,1.268909,-1.268909,17.28796,44.32801,0.1283096,1.32601,0,0,10.26996
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.06978639,50.63856,50.43069,0,0,0,0,0,0,0,0,0,0,0.06978639,0,0,0,0,22.88658,9.001053,0.06978639,0,0.06978639,17.35416,44.49777,0.1283072,0,0.05582912,0,9.07084
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.304032,57.09096,49.92629,5.600306,5.600306,0,0,0,5.600306,41.14119,0,8.881784E-16,0,2.304032,5.895059,5.600306,0,0,22.8168,9.063861,0,3.591026,-3.591026,13.56889,34.79196,0.1283072,6.160336,1.843226,0,11.36789
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.355515,65.95091,51.54829,7.877213,7.877213,12,0,3.372,7.877213,55.29258,0,0,0,4.355515,0,0,4.122787,3.916648,26.80683,5.472835,8.272162,0,8.272162,21.41655,54.91413,0.1286392,8.664934,3.484411,12,9.828349
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,5.986636,77.57919,56.01872,5.785572,5.785572,0,-1,0,5.785572,103.4753,0,0,0,5.986636,6.090076,5.785572,0,0,18.53466,12.91778,0,0.1034398,-0.1034398,21.30752,54.63455,0.1286392,6.364129,4.789309,0,18.90442
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.418061,79.68549,59.85616,0,0,0,-1,0,0,0,0,0,0,5.418061,0,0,0,0,18.6496,12.81434,5.418061,0,5.418061,26.44754,67.81407,0.128456,0,4.334449,0,18.2324
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.656689,89.75668,63.36722,2.395285,2.395285,0,-1,0,2.395285,277.908,0,0,0,6.656689,2.521353,2.395285,0,0,13.23154,17.6906,4.135336,0,4.135336,30.37066,77.87334,0.1283164,2.634814,5.325351,0,24.34728
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.323474,96.99999,66.14639,3.352432,3.352432,0,-1,0,3.352432,218.4526,0,0,0,7.323474,3.528875,3.352432,0,0,9.0962,21.4124,3.794599,0,3.794599,33.97054,87.10377,0.1281886,3.687675,5.858779,0,28.73587
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.509839,91.06417,68.98492,1.547744,1.547744,0,-1,0,1.547744,355.9915,0,0,0,5.509839,1.629205,1.547744,0,0,5.3016,24.82754,3.880634,0,3.880634,37.65203,96.54347,0.1280582,1.702519,4.407871,0,30.33738
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.460314,88.15934,70.70583,0,0,0,-1,0,0,0,3.039347,0,0,4.460314,0,0,0,0,1.420967,28.32011,1.420967,0,1.420967,39.00008,100,0.1280105,0,3.568251,0,32.78042
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,4.840777,90.52178,71.21024,3.993766,3.993766,0,-1,0,3.993766,121.2083,0.6368126,0,0,4.840777,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1280105,4.393143,3.872622,0,34.43975
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.188924,83.81664,71.76409,7.622145,7.622145,0,-1,0,7.622145,41.83762,0,0,0.02435968,3.188924,8.023311,7.622145,0,0,0,29.59898,0,4.834387,-4.834387,33.90419,86.93364,0.1280105,8.384359,2.551139,0,32.7879
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.525431,76.55267,71.10144,0.7603351,0.7603351,0,-1,0,0.7603351,200.6262,0,0,0,1.525431,0.8003528,0.7603351,0,0,5.371541,24.76459,0.7250784,0,0.7250784,34.59206,88.6974,0.1279862,0.8363686,1.220345,0,26.29002
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2249178,69.91829,69.15305,8.037092,8.037092,0,-1,0,8.037092,2.798497,0,1.776357E-15,0.4808015,0.2249178,8.460097,8.037092,0,0,4.646462,25.41716,0,8.235179,-8.235179,25.91142,66.43939,0.1279862,8.840801,0.1799342,0,25.64208
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,67.59038,67.59038,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.79666,17.18198,0,4.845287,-4.845287,20.80403,53.34357,0.1279862,5.063325,0,0,17.18198
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,65.4244,65.4244,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,19.18032,12.33669,0,6.36133,-6.36133,14.0986,36.15019,0.1279862,6.64759,0,0,12.33669
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,62.75402,62.75402,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,26.24846,5.975365,0,0.2074655,-0.2074655,13.87992,35.58945,0.1279862,0.2168014,0,0,5.975365
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,60.02429,60.02429,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,26.47898,5.7679,0,1.938483,-1.938483,11.83657,30.35013,0.1279862,2.025715,0,0,5.7679
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,57.91766,57.91766,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.63285,3.829416,0,1.3791,-1.3791,10.38288,26.62271,0.1279862,1.441159,0,0,3.829416
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,56.444,56.444,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0.06277741,0,2.287634,2.173253,0,0,30.16518,2.450316,0,2.287634,-2.287634,7.971498,20.4397,0.1279862,2.390578,0,0,2.450316
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,54.94067,54.94067,1.528466,0.1545479,0,-1,0,0.1545479,0,0,1.373918,1.526765,0,0.162682,0.1545479,0,0,32.707,0.162682,0,0.162682,-0.162682,7.800015,20,0.1279862,1.681312,0,0,0.162682
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,53.65493,53.65493,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279862,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,52.54722,52.54722,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279862,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,51.45929,51.45929,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279862,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,50.70762,50.70762,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282347,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1218972,50.82389,50.46036,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,801.8975,0,0,0,0.1218972,0,0,8.8,8.36,24.52775,7.524,8.481897,0,8.481897,23.77764,60.96819,0.1283773,0.01672121,0.0975178,12,7.645897
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.356047,54.08845,49.95596,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.356047,0,0,8.8,8.36,16.04586,15.15771,9.716047,0,9.716047,32.99509,84.60264,0.128477,0,1.084838,12,16.51375
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.927273,57.56052,51.54829,3.065348,3.065348,0,0,0,3.065348,62.87291,0,0,0,1.927273,3.226682,3.065348,0,0,6.329809,23.90215,0,1.299408,-1.299408,31.6254,81.0906,0.128477,3.371882,1.541819,0,25.82942
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.094999,62.74213,55.96926,3.144955,3.144955,0,-1,0,3.144955,66.6146,0,0,0,2.094999,3.310479,3.144955,0,0,7.773596,22.60274,0,1.21548,-1.21548,30.34417,77.8054,0.128477,3.45945,1.675999,0,24.69774
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.538551,64.79345,59.74736,0,0,0,-1,0,0,0,0,0,0,1.538551,0,0,0,0,9.124129,21.38726,1.538551,0,1.538551,31.80377,81.54796,0.1284256,0,1.230841,0,22.92581
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,1.938272,69.90172,63.30788,4.044676,4.044676,0,-1,0,4.044676,47.92155,0,0,0,1.938272,4.257554,4.044676,0,0,7.585578,22.77196,0,2.319282,-2.319282,29.35903,75.27941,0.1284256,4.449143,1.550617,0,24.71023
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.711916,68.48423,66.08705,0.3495359,0.3495359,0,-1,0,0.3495359,203.6746,0,0,0,0.711916,0.3679326,0.3495359,0,0,10.16256,20.45267,0.3439834,0,0.3439834,29.68536,76.11616,0.1284141,0.3844895,0.5695328,0,21.16459
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.780315,71.56306,68.87612,0.3189653,0.3189653,0,-1,0,0.3189653,244.6395,0,0,0,0.780315,0.335753,0.3189653,0,0,9.818575,20.76226,0.4445621,0,0.4445621,30.10711,77.19756,0.1283993,0.3508618,0.624252,0,21.54258
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9136215,73.79523,70.59703,3.078967,3.078967,0,-1,0,3.078967,29.67299,0,0,0,0.9136215,3.241018,3.078967,0,0,9.374013,21.16237,0,2.327396,-2.327396,27.65382,70.90708,0.1283993,3.386864,0.7308972,0,22.07599
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.528542,76.61584,71.15089,5.121311,5.121311,0,-1,0,5.121311,29.84669,0,0,0,1.528542,5.390854,5.121311,0,0,11.96001,18.83497,0,3.862312,-3.862312,23.58258,60.46804,0.1283993,5.633442,1.222834,0,20.36351
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.7851602,74.47712,71.71464,0,0,0,-1,0,0,0,0,0,0,0.7851602,0,0,0,0,16.25147,14.97266,0.7851602,0,0.7851602,24.32745,62.37796,0.1283731,0,0.6281282,0,15.75782
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.287251,75.55844,70.99265,6.778277,6.778277,0,-1,0,6.778277,18.99083,0,0,0,1.287251,7.135029,6.778277,0,0,15.46631,15.6793,0,5.847778,-5.847778,18.16335,46.57261,0.1283731,7.456105,1.029801,0,16.96655
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2063805,69.79526,69.0937,7.921944,7.921944,0,-1,0,7.921944,2.605175,0,0,0.3541378,0.2063805,8.338888,7.921944,0,0,21.96384,9.831524,0,8.132507,-8.132507,9.590937,24.5921,0.1283731,8.714138,0.1651044,0,10.0379
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,67.54092,67.54092,3.615369,1.614066,0,-1,0,1.614066,0,0,2.001303,2.36284,0,1.699017,1.614066,0,0,30.99996,1.699017,0,1.699017,-1.699017,7.800015,20,0.1283731,3.976906,0,0,1.699017
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,65.36506,65.36506,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283731,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,62.69468,62.69468,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283731,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,59.97484,59.97484,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283731,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,57.91766,57.91766,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283731,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,56.41433,56.41433,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283731,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,54.88133,54.88133,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283731,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,53.65493,53.65493,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283731,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,52.54722,52.54722,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283731,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,51.45929,51.45929,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283731,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,50.70762,50.70762,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285669,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03597378,50.59716,50.49003,1.900048,1.900048,10.70005,0,3.043112,1.900048,1.893309,0,0,0,0.03597378,0,0,8.8,8.36,24.52775,7.524,8.395974,0,8.395974,23.69613,60.75918,0.1288478,2.090053,0.02877903,12,7.559974
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.042841,56.30439,49.98563,6.960478,6.960478,12,0,3.372,6.960478,29.34915,0,0,0,2.042841,0,0,5.039522,4.787546,16.13178,15.08038,6.830387,0,6.830387,30.176,77.37421,0.1291274,7.656526,1.634273,12,17.12322
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.077708,64.9575,51.56808,2.067946,2.067946,7.566561,0,2.25034,2.067946,197.1864,0,0,0,4.077708,0,0,5.498615,5.223684,9.301393,21.22772,9.301393,0,9.301393,39.00008,100,0.1291487,2.274741,3.262167,12,25.30543
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.508679,75.46479,55.93959,1.353928,1.353928,0,-1,0,1.353928,406.8664,4.083491,0,0,5.508679,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1291487,1.489321,4.406943,0,35.10766
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.360981,79.25333,59.69791,6.163188,6.163188,0,-1,0,6.163188,86.98389,0,0,0,5.360981,6.487566,6.163188,0,0,0,29.59898,0,1.126585,-1.126585,37.81255,96.95507,0.1291487,6.779507,4.288785,0,34.95996
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.449264,88.50677,63.19908,6.451647,6.451647,0,-1,0,6.451647,99.96307,0,0,0,6.449264,6.791207,6.451647,0,0,1.251762,28.47239,0,0.3419432,-0.3419432,37.45211,96.03087,0.1291487,7.096812,5.159411,0,34.92166
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.343287,91.48633,65.97826,4.433031,4.433031,0,-1,0,4.433031,143.0914,0.0452401,0,0,6.343287,4.666348,4.433031,0,0,1.631698,28.13045,1.631698,0,1.631698,39.00008,100,0.1290944,4.876334,5.07463,0,34.47374
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,5.737503,91.98444,68.81678,6.139119,6.139119,0,-1,0,6.139119,93.45809,0,0,0,5.737503,6.462231,6.139119,0,0,0,29.59898,0,0.7247273,-0.7247273,38.23615,98.04121,0.1290944,6.753031,4.590003,0,35.33648
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.000543,95.43108,70.48824,5.708489,5.708489,0,-1,0,5.708489,105.1161,0,0,0,6.000543,6.008935,5.708489,0,0,0.8052525,28.87425,0,0.008392281,-0.008392281,38.2273,98.01852,0.1290944,6.279337,4.800435,0,34.87479
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,4.787006,90.068,71.0421,7.453821,7.453821,0,-1,0,7.453821,64.22218,0,8.881784E-16,0,4.787006,7.846128,7.453821,0,0,0.8145773,28.86586,0,3.059122,-3.059122,35.0027,89.75034,0.1290944,8.199203,3.829605,0,33.65286
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.853695,82.24967,71.59595,4.78868,4.78868,0,-1,0,4.78868,59.59253,0,0,0,2.853695,5.040716,4.78868,0,0,4.213601,25.80674,0,2.18702,-2.18702,32.69738,83.83928,0.1290944,5.267548,2.282956,0,28.66043
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.37206,75.80907,70.9333,2.288596,2.288596,0,-1,0,2.288596,59.95203,4.440892E-16,0,0,1.37206,2.409049,2.288596,0,0,6.643624,23.61972,0,1.036989,-1.036989,31.6043,81.03651,0.1290944,2.517456,1.097648,0,24.99178
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2108064,69.76067,69.04426,7.242199,7.242199,0,-1,0,7.242199,2.910806,0,1.776357E-15,0,0.2108064,7.623368,7.242199,0,0,7.795834,22.58273,0,7.412561,-7.412561,23.79078,61.00187,0.1290944,7.96642,0.1686451,0,22.79354
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,67.48159,67.48159,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,16.03201,15.17017,0,6.911961,-6.911961,16.50493,42.32024,0.1290944,7.222999,0,0,15.17017
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,65.31561,65.31561,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.7136915,0,8.190418,7.780897,0,0,23.71197,8.258205,0,8.190418,-8.190418,7.87147,20.18322,0.1290944,8.558987,0,0,8.258205
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,62.69468,62.69468,8.888956,0.06439821,0,-1,0,0.06439821,0,0,8.824557,9.713453,0,0.06778759,0.06439821,0,0,32.81244,0.06778759,0,0.06778759,-0.06778759,7.800015,20,0.1290944,9.777851,0,0,0.06778759
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,59.97484,59.97484,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290944,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,57.85831,57.85831,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290944,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,56.38466,56.38466,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290944,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,54.88133,54.88133,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290944,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,53.65493,53.65493,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290944,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,52.54722,52.54722,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290944,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,51.45929,51.45929,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290944,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,50.73729,50.73729,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292647,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.1993906,51.10556,50.50982,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1993906,0,0,8.8,8.36,24.52775,7.524,8.559391,0,8.559391,23.85116,61.1567,0.1293991,0,0.1595125,12,7.723391
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,1.94648,56.02465,50.0153,2.330505,2.330505,11.13051,0,3.152018,2.330505,83.52182,0,0,0,1.94648,0,0,8.8,8.36,15.96836,15.22745,10.30648,0,10.30648,33.62875,86.22738,0.1296427,2.563556,1.557184,12,17.17393
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.688859,63.56232,51.56808,3.862892,3.862892,0,0,0,3.862892,95.49474,0,0,0,3.688859,4.066203,3.862892,0,0,5.661882,24.50328,0,0.3773436,-0.3773436,33.23099,85.2075,0.1296427,4.249182,2.951087,0,28.19214
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.774077,72.45737,55.90992,4.312821,4.312821,0,-1,0,4.312821,110.695,0,0,0,4.774077,4.539812,4.312821,0,0,6.081153,24.12594,0.2342658,0,0.2342658,33.45323,85.77735,0.1296349,4.744103,3.819262,0,28.90002
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.599372,76.00733,59.63857,3.881311,3.881311,0,-1,0,3.881311,118.5005,0,0,0,4.599372,4.08559,3.881311,0,0,5.846887,24.33678,0.5137819,0,0.5137819,33.94065,87.02713,0.1296179,4.269442,3.679498,0,28.93615
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,5.816068,85.33895,63.09029,1.459864,1.459864,0,-1,0,1.459864,398.3979,0,0,0,5.816068,1.536699,1.459864,0,0,5.333106,24.79918,4.279369,0,4.279369,38.00042,97.43677,0.1294761,1.60585,4.652854,0,30.61525
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.322771,96.6193,65.86947,0,0,0,-1,0,0,0,6.269035,0,0,7.322771,0,0,0,0,1.053736,28.65062,1.053736,0,1.053736,39.00008,100,0.1294413,0,5.858217,0,35.97339
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,6.675738,96.77937,68.70798,6.953371,6.953371,0,-1,0,6.953371,96.00723,0,8.881784E-16,0,6.675738,7.319337,6.953371,0,0,0,29.59898,0,0.6435995,-0.6435995,38.32166,98.26048,0.1294413,7.648708,5.34059,0,36.27472
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.23527,96.54622,70.37945,0,0,0,-1,0,0,0,5.520159,0,0,6.23527,0,0,0,0,0.7151105,28.95538,0.7151105,0,0.7151105,39.00008,100,0.1294176,0,4.988216,0,35.19065
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.32728,92.54528,70.9333,6.225005,6.225005,0,-1,0,6.225005,85.57873,0,8.881784E-16,0,5.32728,6.552636,6.225005,0,0,0,29.59898,0,1.225356,-1.225356,37.70844,96.68811,0.1294176,6.847505,4.261824,0,34.92626
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.680254,85.66106,71.5465,2.806328,2.806328,0,-1,0,2.806328,131.1413,0,0,0,3.680254,2.95403,2.806328,0,0,1.361507,28.37362,0.7262246,0,0.7262246,38.3974,98.45467,0.1293936,3.086961,2.944203,0,32.05387
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.59428,76.57206,70.87396,7.266755,7.266755,0,-1,0,7.266755,21.93937,0,0,0,1.59428,7.649215,7.266755,0,0,0.6352825,29.02722,0,6.054935,-6.054935,32.01493,82.08941,0.1293936,7.99343,1.275424,0,30.6215
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1761724,69.58286,68.98492,1.413544,1.413544,0,-1,0,1.413544,12.46317,0,2.220446E-16,0,0.1761724,1.487941,1.413544,0,0,7.362988,22.97229,0,1.311768,-1.311768,30.63221,78.54397,0.1293936,1.554898,0.1409379,0,23.14846
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,67.42225,67.42225,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.820509,21.66052,0,8.8,-8.8,21.35619,54.75937,0.1293936,13.17732,0,0,21.66052
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,65.31561,65.31561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59829,12.86052,0,0,0,21.35619,54.75937,0.1293936,0,0,0,12.86052
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,62.64523,62.64523,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,18.59829,12.86052,0,0.6423634,-0.6423634,20.67908,53.02319,0.1293936,0.6712697,0,0,12.86052
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,59.97484,59.97484,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,19.31202,12.21816,0,1.287764,-1.287764,19.32166,49.54262,0.1293936,1.345713,0,0,12.21816
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,57.85831,57.85831,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,20.74287,10.93039,0,0.8677364,-0.8677364,18.40699,47.19731,0.1293936,0.9067845,0,0,10.93039
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,56.38466,56.38466,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,21.70702,10.06266,0,0.584318,-0.584318,17.79106,45.61802,0.1293936,0.6106123,0,0,10.06266
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.35627,9.478339,0,0,0,17.79106,45.61802,0.1293936,0,0,0,9.478339
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,53.65493,53.65493,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,22.35627,9.478339,0,0.8557058,-0.8557058,16.88907,43.30522,0.1293936,0.8942125,0,0,9.478339
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,52.54722,52.54722,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,23.30705,8.622633,0,1.783299,-1.783299,15.00931,38.48532,0.1293936,1.863547,0,0,8.622633
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,51.48896,51.48896,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,25.28849,6.839334,0,1.3433,-1.3433,13.59334,34.85466,0.1293936,1.403748,0,0,6.839334
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,50.76696,50.76696,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.78105,5.496035,0,1.863729,-1.863729,11.6288,29.81738,0.1293936,1.947597,0,0,5.496035
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03815788,50.65316,50.53949,1.435207,1.435207,0,0,0,1.435207,2.658701,0,2.220446E-16,0,0.03815788,1.510744,1.435207,0,0,28.85186,3.632305,0,1.472587,-1.472587,10.07656,25.83728,0.1293936,1.578728,0.0305263,0,3.670463
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.340538,57.33523,50.04497,5.671737,5.671737,12,0,3.372,5.671737,41.26669,0,0,0,2.340538,0,0,6.328263,6.01185,30.48807,2.159719,8.352387,0,8.352387,18.00033,46.1546,0.1297309,6.238911,1.87243,12,4.500257
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.650674,67.06981,51.56808,8.143351,8.143351,12,0,3.372,8.143351,57.11008,0,0,0,4.650674,0,0,3.856649,3.663817,22.13568,9.676867,8.314491,0,8.314491,25.88815,66.37974,0.1300481,8.957685,3.72054,12,14.32754
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.366876,79.0728,55.88025,3.889434,3.889434,0,-1,0,3.889434,163.6967,0,0,0,6.366876,4.094141,3.889434,0,0,13.82119,17.15991,2.272735,0,2.272735,28.04425,71.9082,0.129973,4.278378,5.093501,0,23.52678
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.05043,86.88573,59.57923,3.817112,3.817112,0,-1,0,3.817112,184.7059,0,0,0,7.05043,4.018013,3.817112,0,0,11.54845,19.20537,3.032417,0,3.032417,30.92106,79.28461,0.1298729,4.198823,5.640344,0,26.2558
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,6.68406,89.40283,62.98149,4.43661,4.43661,0,-1,0,4.43661,150.6569,0,0,0,6.68406,4.670116,4.43661,0,0,8.516035,21.93455,2.013944,0,2.013944,32.83165,84.18356,0.1298065,4.880271,5.347248,0,28.61861
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.547328,92.32229,65.81013,4.181712,4.181712,0,-1,0,4.181712,156.5705,0,0,0,6.547328,4.401802,4.181712,0,0,6.502091,23.7471,2.145526,0,2.145526,34.86708,89.40259,0.1297358,4.599883,5.237863,0,30.29442
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,5.824773,92.15208,68.59919,3.263312,3.263312,0,-1,0,3.263312,178.4927,0,0,0,5.824773,3.435065,3.263312,0,0,4.356565,25.67807,2.389708,0,2.389708,37.13416,95.21559,0.1296572,3.589643,4.659819,0,31.50284
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,4.944964,89.9557,70.32011,3.059728,3.059728,0,-1,0,3.059728,161.6145,0,0,0,4.944964,3.220766,3.059728,0,0,1.966856,27.82881,1.724198,0,1.724198,38.76987,99.40973,0.1296006,3.3657,3.955971,0,32.77377
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.778007,85.32462,70.87396,6.102873,6.102873,0,-1,0,6.102873,61.90538,0,8.881784E-16,0,3.778007,6.424077,6.102873,0,0,0.2426587,29.38058,0,2.64607,-2.64607,35.98067,92.25794,0.1296006,6.713161,3.022405,0,33.15859
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.121247,83.22953,71.48716,0,0,0,-1,0,0,0,0,0,0,3.121247,0,0,0,0,3.182737,26.73451,3.121247,0,3.121247,38.94174,99.85043,0.1294981,0,2.496998,0,29.85576
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.680683,76.84376,70.82451,5.663068,5.663068,0,-1,0,5.663068,29.67797,0,0,0,1.680683,5.961125,5.663068,0,0,0.06149,29.54364,0,4.280441,-4.280441,34.42976,88.28127,0.1294981,6.229375,1.344547,0,31.22432
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.230063,69.70712,68.92558,5.081597,5.081597,0,-1,0,5.081597,4.527376,0,8.881784E-16,0,0.230063,5.34905,5.081597,0,0,4.817536,25.2632,0,5.118987,-5.118987,29.03388,74.44569,0.1294981,5.589756,0.1840504,0,25.49326
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,67.42225,67.42225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5053,20.14421,0,0,0,29.03388,74.44569,0.1294981,0,0,0,20.14421
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,65.25626,65.25626,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.5053,20.14421,0,4.392791,-4.392791,24.40347,62.57287,0.1294981,4.590467,0,0,20.14421
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,62.64523,62.64523,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.38618,15.75142,0,8.8,-8.8,15.12745,38.78827,0.1294981,10.44764,0,0,15.75142
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,59.97484,59.97484,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,25.16396,6.951418,0,2.06073,-2.06073,12.95525,33.21853,0.1294981,2.153463,0,0,6.951418
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,57.85831,57.85831,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.45366,4.890688,0,1.168578,-1.168578,11.72346,30.0601,0.1294981,1.221164,0,0,4.890688
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,56.38466,56.38466,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.75208,3.72211,0,0.08994135,-0.08994135,11.62866,29.81701,0.1294981,0.09398871,0,0,3.72211
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,54.88133,54.88133,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.85201,3.632169,0,0.8968363,-0.8968363,10.68331,27.39305,0.1294981,0.9371939,0,0,3.632169
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,53.62526,53.62526,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.8485,2.735333,0,1.589232,-1.589232,9.008112,23.09768,0.1294981,1.660747,0,0,2.735333
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,52.54722,52.54722,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.61431,1.146101,0,0.5668957,-0.5668957,8.410551,21.56547,0.1294981,0.592406,0,0,1.146101
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,51.48896,51.48896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.24419,0.579205,0,0,0,8.410551,21.56547,0.1294981,0,0,0,0.579205
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,50.76696,50.76696,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.24419,0.579205,8.36,0,8.36,16.34154,41.90131,0.1296917,0.8543198,0,12,0.579205
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.09751773,50.83033,50.53949,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,15.67232,1.776357E-15,0,0,0.09751773,0,0,8.8,8.36,23.88419,8.103205,8.457518,0,8.457518,24.36505,62.47436,0.1298704,0.6844518,0.07801419,12,8.200723
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2520833,50.79662,50.04497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2520833,0,0,8.8,8.36,15.42667,15.71497,8.612083,0,8.612083,32.53519,83.42339,0.1299992,0,0.2016667,12,15.96705
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.190942,55.22514,51.56808,3.547652,3.547652,0,0,0,3.547652,33.56987,0,0,0,1.190942,3.73437,3.547652,0,0,6.814591,23.46585,0,2.543428,-2.543428,29.85418,76.54903,0.1299992,3.902416,0.9527534,0,24.65679
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4261046,57.15641,55.8308,0.3043356,0.3043356,0,-1,0,0.3043356,140.0114,0,0,0,0.4261046,0.3203532,0.3043356,0,0,9.640622,20.92242,0.1057514,0,0.1057514,29.95451,76.80627,0.1299958,0.3347691,0.3408837,0,21.34852
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.394248,64.01834,59.47044,1.735424,1.735424,0,-1,0,1.735424,80.3405,0,0,0,1.394248,1.826762,1.735424,0,0,9.534871,21.01759,0,0.4325137,-0.4325137,29.4986,75.63728,0.1299958,1.908966,1.115398,0,22.41184
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.320859,67.33318,62.92215,0,0,0,-1,0,0,0,0,0,0,1.320859,0,0,0,0,10.01544,20.58508,1.320859,0,1.320859,30.75167,78.85029,0.1299526,0,1.056688,0,21.90594
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.462139,70.70456,65.70133,4.601867,4.601867,0,-1,0,4.601867,31.77274,0,0,0,1.462139,4.844071,4.601867,0,0,8.694583,21.77385,0,3.381932,-3.381932,27.1868,69.70962,0.1299526,5.062054,1.169711,0,23.23599
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6531903,70.77614,68.53985,0,0,0,-1,0,0,0,0,0,0,0.6531903,0,0,0,0,12.45228,18.39192,0.6531903,0,0.6531903,27.80647,71.29851,0.1299312,0,0.5225523,0,19.04511
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.501052,75.53448,70.21131,3.047181,3.047181,0,-1,0,3.047181,49.26034,0,0,0,1.501052,3.207559,3.047181,0,0,11.79909,18.97979,0,1.706507,-1.706507,26.00766,66.68617,0.1299312,3.351899,1.200841,0,20.48084
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.478361,76.02732,70.76517,2.129147,2.129147,0,-1,0,2.129147,69.43444,0,0,0,1.478361,2.241207,2.129147,0,0,13.69521,17.27329,0,0.7628459,-0.7628459,25.20355,64.62435,0.1299312,2.342061,1.182689,0,18.75165
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8297127,74.29362,71.37836,5.122208,5.122208,0,-1,0,5.122208,16.19834,0,0,0,0.8297127,5.391798,5.122208,0,0,14.54282,16.51044,0,4.562085,-4.562085,20.39469,52.29397,0.1299312,5.634429,0.6637701,0,17.34015
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1854517,71.40301,70.76517,2.253364,2.253364,0,-1,0,2.253364,8.229994,0,0,0,0.1854517,2.371963,2.253364,0,0,19.6118,11.94836,0,2.186511,-2.186511,18.0899,46.38427,0.1299312,2.478701,0.1483614,0,12.13381
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2106921,69.59126,68.87612,4.938266,4.938266,0,-1,0,4.938266,4.26652,0,0,0,0.2106921,5.198174,4.938266,0,0,22.04126,9.761845,0,4.987482,-4.987482,12.83264,32.90413,0.1299312,5.432092,0.1685537,0,9.972537
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,67.31345,67.31345,6.098053,4.535645,0,-1,0,4.535645,0,0,1.562409,2.172214,0,4.774363,4.535645,0,0,27.58291,4.774363,0,4.774363,-4.774363,7.800015,20,0.1299312,6.707859,0,0,4.774363
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,65.19692,65.19692,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299312,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,62.58588,62.58588,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299312,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,59.9155,59.9155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299312,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,57.85831,57.85831,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299312,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,56.38466,56.38466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299312,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,54.88133,54.88133,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299312,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,53.62526,53.62526,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299312,1.123986,0,0,0
