Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,52.54722,52.54722,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299312,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,51.48896,51.48896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299312,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,50.79663,50.79663,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301775,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1887504,51.10343,50.53949,0.916989,0.916989,9.716989,0,2.794398,0.916989,20.58371,1.776357E-15,0,0,0.1887504,0,0,8.8,8.36,24.52775,7.524,8.54875,0,8.54875,23.84106,61.13081,0.1303716,1.008688,0.1510003,12,7.71275
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.783318,55.56319,50.07464,4.243285,4.243285,11.703,0,3.296858,4.243285,42.02682,0,0,0,1.783318,0,0,7.459711,7.086726,15.979,15.21788,8.870043,0,8.870043,32.25593,82.70734,0.130694,4.667614,1.426654,12,17.00119
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.132813,55.04239,51.56808,2.801784,2.801784,0,0,0,2.801784,40.43186,0,0,0,1.132813,2.949247,2.801784,0,0,7.10896,23.20091,0,1.816433,-1.816433,30.34124,77.79789,0.130694,3.081963,0.9062508,0,24.33373
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.687719,64.60446,55.80113,7.438472,7.438472,0,-1,0,7.438472,36.13267,0,8.881784E-16,0,2.687719,7.82997,7.438472,0,0,9.127219,21.38448,0,5.142252,-5.142252,24.92083,63.89943,0.130694,8.182319,2.150175,0,24.0722
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.164724,70.20064,59.41109,5.447739,5.447739,0,-1,0,5.447739,58.09243,0,0,0,3.164724,5.734462,5.447739,0,0,14.84083,16.24223,0,2.569738,-2.569738,22.21209,56.95395,0.130694,5.992513,2.531779,0,19.40695
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.479206,75.11273,62.81336,0,0,0,-1,0,0,0,0,0,0,3.479206,0,0,0,0,17.6961,13.67249,3.479206,0,3.479206,25.51275,65.41718,0.1305805,0,2.783365,0,17.1517
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,1.98829,72.42307,65.5332,0.8138125,0.8138125,0,-1,0,0.8138125,244.3179,0,0,0,1.98829,0.8566447,0.8138125,0,0,14.21689,16.80378,1.131645,0,1.131645,26.58632,68.16992,0.1305436,0.8951938,1.590632,0,18.79207
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.767035,74.59423,68.37171,2.673085,2.673085,0,-1,0,2.673085,66.10469,0,0,0,1.767035,2.813774,2.673085,0,0,13.08525,17.82226,0,1.046739,-1.046739,25.48296,65.34081,0.1305436,2.940394,1.413628,0,19.58929
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.216713,78.11868,70.10252,6.101745,6.101745,0,-1,0,6.101745,36.32916,0,0,0,2.216713,6.42289,6.101745,0,0,14.24829,16.77552,0,4.206177,-4.206177,21.04926,53.97236,0.1305436,6.71192,1.77337,0,18.99223
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.4843093,72.33351,70.65637,2.759271,2.759271,0,-1,0,2.759271,17.55207,0,4.440892E-16,0,0.4843093,2.904496,2.759271,0,0,18.92182,12.56934,0,2.420187,-2.420187,18.49816,47.43109,0.1305436,3.035198,0.3874474,0,13.05365
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.507149,76.65983,71.26958,2.821269,2.821269,0,-1,0,2.821269,53.42097,0,4.440892E-16,0,1.507149,2.969757,2.821269,0,0,21.61092,10.14915,0,1.462608,-1.462608,16.95644,43.47796,0.1305436,3.103396,1.205719,0,11.6563
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.9991721,74.16364,70.65637,2.514759,2.514759,0,-1,0,2.514759,39.73233,0,0,0,0.9991721,2.647114,2.514759,0,0,23.23603,8.686546,0,1.647942,-1.647942,15.21936,39.02391,0.1305436,2.766234,0.7993376,0,9.685719
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2248941,69.53034,68.76733,10.7145,6.900323,0,-1,0,6.900323,3.259182,0,3.814177,5.056546,0.2248941,7.263498,6.900323,0,0,25.06708,7.038604,0,7.038604,-7.038604,7.800015,20,0.1305436,11.78595,0.1799153,0,7.263498
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,67.264,67.264,2.147765,0,0,-1,0,0,0,0,2.147765,2.362541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305436,2.362541,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,65.08813,65.08813,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305436,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,62.47709,62.47709,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305436,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,59.80671,59.80671,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305436,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,57.79897,57.79897,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305436,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,56.35499,56.35499,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305436,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,54.85166,54.85166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305436,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,53.62526,53.62526,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305436,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,52.54722,52.54722,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305436,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,51.48896,51.48896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305436,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,50.76696,50.76696,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307379,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1527089,50.99542,50.53949,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,74.38417,0,0,0,0.1527089,0,0,8.8,8.36,24.52775,7.524,8.512709,0,8.512709,23.80687,61.04314,0.1308808,0.2258273,0.1221671,12,7.676709
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,1.969477,56.12963,50.04497,3.45087,3.45087,11.56653,0,3.262333,3.45087,57.07188,0,0,0,1.969477,0,0,8.115664,7.709881,16.01505,15.18544,9.679358,0,9.679358,32.98952,84.58834,0.1311638,3.795957,1.575581,12,17.15491
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.189781,61.81379,51.56808,2.242833,2.242833,0,0,0,2.242833,142.2211,0,0,0,3.189781,2.360877,2.242833,0,0,6.335687,23.89686,0.8289046,0,0.8289046,33.77589,86.60466,0.1311368,2.467116,2.551825,0,27.08664
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.078536,77.64401,55.74179,1.931908,1.931908,0,-1,0,1.931908,314.6391,0,0,0,6.078536,2.033587,1.931908,0,0,5.506783,24.64287,4.044949,0,4.044949,37.61326,96.44407,0.1310055,2.125098,4.862829,0,30.72141
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.339838,83.13567,59.3023,8.72663,8.36,0,-1,0,8.36,75.83539,0,0.3666306,1.239294,6.339838,8.8,8.36,0,0,1.461833,28.28333,0,2.460162,-2.460162,35.02002,89.79475,0.1310055,9.599294,5.07187,0,34.62317
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,6.6949,89.02869,62.64523,3.335505,3.335505,0,-1,0,3.335505,200.7163,0,0,0,6.6949,3.511058,3.335505,0,0,4.195346,25.82317,3.183843,0,3.183843,38.04048,97.5395,0.1309023,3.669055,5.35592,0,32.51807
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,5.991673,89.03844,65.4244,1.502627,1.502627,0,-1,0,1.502627,398.7466,3.398457,0,0,5.991673,1.581712,1.502627,0,0,1.011504,28.68863,1.011504,0,1.011504,39.00008,100,0.1308695,1.652889,4.793339,0,34.6803
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.642162,86.13403,68.26292,0,0,0,-1,0,0,0,4.642162,0,0,4.642162,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308695,0,3.71373,0,34.24114
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.511451,87.5507,69.98383,0,0,0,-1,0,0,0,4.511451,0,0,4.511451,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308695,0,3.60916,0,34.11043
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.728359,84.73137,70.5377,0,0,0,-1,0,0,0,3.728359,0,0,3.728359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308695,0,2.982687,0,33.32734
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.497507,84.50075,71.21024,2.623825,2.623825,0,-1,0,2.623825,133.298,0.7355864,0,0,3.497507,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1308695,2.886208,2.798006,0,33.09649
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.635122,76.43507,70.59703,2.610778,2.610778,0,-1,0,2.610778,62.62967,0,0,0,1.635122,2.748188,2.610778,0,0,0,29.59898,0,1.113066,-1.113066,37.82681,96.99161,0.1308695,2.871856,1.308097,0,31.2341
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2117545,69.42587,68.70798,0,0,0,-1,0,0,0,0,0,0,0.2117545,0,0,0,0,1.23674,28.48591,0.2117545,0,0.2117545,38.02769,97.50671,0.1308627,0,0.1694036,0,28.69767
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,67.20466,67.20466,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,1.024985,28.67649,0,1.758178,-1.758178,36.17441,92.75471,0.1308627,1.837296,0,0,28.67649
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,65.03868,65.03868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.978517,26.91831,0,0,0,36.17441,92.75471,0.1308627,0,0,0,26.91831
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,62.47709,62.47709,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.978517,26.91831,0,2.465788,-2.465788,33.57524,86.09019,0.1308627,2.576748,0,0,26.91831
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,59.80671,59.80671,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.718281,24.45253,0,0.2644078,-0.2644078,33.29653,85.37555,0.1308627,0.2763061,0,0,24.45253
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,57.79897,57.79897,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,6.012067,24.18812,0,0.9157105,-0.9157105,32.33129,82.90057,0.1308627,0.9569175,0,0,24.18812
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,56.35499,56.35499,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,7.029523,23.27241,0,1.44413,-1.44413,30.80904,78.99738,0.1308627,1.509116,0,0,23.27241
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,54.88133,54.88133,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.634112,21.82828,0,1.369303,-1.369303,29.36567,75.29643,0.1308627,1.430922,0,0,21.82828
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,53.65493,53.65493,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.15556,20.45897,0,1.153419,-1.153419,28.14986,72.17898,0.1308627,1.205323,0,0,20.45897
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,52.57689,52.57689,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.43714,19.30556,0,1.912338,-1.912338,26.13408,67.01031,0.1308627,1.998393,0,0,19.30556
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,51.54829,51.54829,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.56196,17.39322,0,0.8847432,-0.8847432,25.20148,64.61903,0.1308627,0.9245567,0,0,17.39322
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,50.81641,50.81641,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.545,16.50847,0,1.879403,-1.879403,23.22041,59.53939,0.1308627,1.963976,0,0,16.50847
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.08749273,50.85982,50.59883,1.45028,1.45028,0,0,0,1.45028,6.032818,0,0,0,0.08749273,1.52661,1.45028,0,0,16.63323,14.62907,0,1.439118,-1.439118,21.70345,55.64975,0.1308627,1.595308,0.06999419,0,14.71656
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.176888,56.85282,50.09442,0.1459517,0.1459517,0,0,0,0.1459517,1491.513,0,0,0,2.176888,0.1536334,0.1459517,0,0,18.23225,13.18995,2.023255,0,2.023255,23.62288,60.57135,0.1307972,0.1605469,1.741511,0,15.36684
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,3.880772,64.31233,51.62742,4.7359,4.7359,0,0,0,4.7359,81.9437,0,0,0,3.880772,4.985157,4.7359,0,0,16.20899,15.01088,0,1.104386,-1.104386,22.45875,57.58643,0.1307972,5.20949,3.104617,0,18.89165
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.648868,75.78191,55.71212,2.934234,2.934234,0,-1,0,2.934234,192.516,0,0,0,5.648868,3.088667,2.934234,0,0,17.43609,13.9065,2.560201,0,2.560201,24.88757,63.81416,0.1307145,3.227657,4.519094,0,19.55536
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.316909,78.54227,59.25285,0.8255337,0.8255337,0,-1,0,0.8255337,644.0572,0,0,0,5.316909,0.8689829,0.8255337,0,0,14.87589,16.21068,4.447927,0,4.447927,29.10724,74.63381,0.130571,0.9080871,4.253528,0,21.52759
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,6.63533,88.65515,62.58588,5.410694,5.410694,0,-1,0,5.410694,122.6336,0,0,0,6.63533,5.695467,5.410694,0,0,10.42796,20.21381,0.9398625,0,0.9398625,29.99888,76.92004,0.1305407,5.951764,5.308264,0,26.84914
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,6.805042,93.10062,65.36506,7.972663,7.972663,0,-1,0,7.972663,85.35469,0,8.881784E-16,0.4099299,6.805042,8.392278,7.972663,0,0,9.4881,21.05969,0,1.587235,-1.587235,28.32578,72.63007,0.1305407,8.76993,5.444034,0,27.86473
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.227305,93.65295,68.15413,0,0,0,-1,0,0,0,0,0,0,6.227305,0,0,0,0,11.25169,19.47245,6.227305,0,6.227305,34.23352,87.77809,0.1303404,0,4.981844,0,25.69976
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.333824,96.4286,69.87504,0.9533997,0.9533997,0,-1,0,0.9533997,664.3409,0.3058568,0,0,6.333824,1.003579,0.9533997,0,0,5.024389,25.07703,5.024389,0,5.024389,39.00008,100,0.1301793,1.04874,5.06706,0,31.41085
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,4.906671,89.97485,70.48824,2.265146,2.265146,0,-1,0,2.265146,216.6161,2.522306,0,0,4.906671,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1301793,2.491661,3.925336,0,34.50565
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.667445,85.10468,71.10144,0.8508081,0.8508081,0,-1,0,0.8508081,431.0543,2.771858,0,0,3.667445,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1301793,0.9358889,2.933956,0,33.26642
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.84311,77.15417,70.5377,1.658837,1.658837,0,-1,0,1.658837,111.1086,0.0969656,0,0,1.84311,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1301793,1.824721,1.474488,0,31.44209
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2371349,69.45274,68.64864,2.199797,2.199797,0,-1,0,2.199797,10.77985,0,4.440892E-16,0,0.2371349,2.315576,2.199797,0,0,0,29.59898,0,2.078441,-2.078441,36.80921,94.3824,0.1301793,2.419777,0.1897079,0,29.83611
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,67.14532,67.14532,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.309379,27.52054,0,8.8,-8.8,27.53319,70.59779,0.1301793,14.18384,0,0,27.52054
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,64.97934,64.97934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.08716,18.72054,0,0,0,27.53319,70.59779,0.1301793,0,0,0,18.72054
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,62.41775,62.41775,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.08716,18.72054,0,2.870956,-2.870956,24.50694,62.83818,0.1301793,3.000149,0,0,18.72054
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,59.80671,59.80671,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.27711,15.84958,0,1.65907,-1.65907,22.75813,58.35406,0.1301793,1.733729,0,0,15.84958
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,57.79897,57.79897,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.12052,14.19051,0,1.469499,-1.469499,21.20914,54.3823,0.1301793,1.535626,0,0,14.19051
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,56.35499,56.35499,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.7533,12.72101,0,0.9986216,-0.9986216,20.1565,51.68323,0.1301793,1.04356,0,0,12.72101
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86287,11.72239,0,0,0,20.1565,51.68323,0.1301793,0,0,0,11.72239
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,53.65493,53.65493,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.86287,11.72239,0,0.2983553,-0.2983553,19.84201,50.87684,0.1301793,0.3117813,0,0,11.72239
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,52.59667,52.59667,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.19438,11.42404,0,1.808756,-1.808756,17.93541,45.98814,0.1301793,1.89015,0,0,11.42404
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,51.54829,51.54829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.20411,9.615279,0,0,0,17.93541,45.98814,0.1301793,0,0,0,9.615279
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,50.84608,50.84608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20411,9.615279,0,0,0,17.93541,45.98814,0.1301793,0,0,0,9.615279
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.1938721,51.20815,50.6285,1.286414,1.286414,0,0,0,1.286414,15.07075,0,2.220446E-16,0,0.1938721,1.35412,1.286414,0,0,22.20411,9.615279,0,1.160247,-1.160247,16.7124,42.85223,0.1301793,1.415055,0.1550977,0,9.809152
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.642942,55.16717,50.12409,0.09924217,0.09924217,0,0,0,0.09924217,1655.488,0,0,0,1.642942,0.1044654,0.09924217,0,0,23.49327,8.455032,1.538477,0,1.538477,18.17193,46.5946,0.13013,0.1091664,1.314354,0,10.09797
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.453448,62.76402,51.59775,0,0,0,0,0,0,0,0,0,0,3.453448,0,0,0,0,21.9548,9.839661,3.453448,0,3.453448,21.44816,54.99516,0.1300195,0,2.762758,0,13.29311
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,4.763688,72.13496,55.66267,2.345806,2.345806,0,-1,0,2.345806,203.0725,0,0,0,4.763688,2.46927,2.345806,0,0,18.50135,12.94776,2.294419,0,2.294419,23.62483,60.57637,0.1299463,2.580387,3.810951,0,17.71145
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.283356,78.26073,59.13417,0,0,0,-1,0,0,0,0,0,0,5.283356,0,0,0,0,16.20693,15.01274,5.283356,0,5.283356,28.63707,73.42822,0.1297778,0,4.226685,0,20.2961
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.341072,82.37753,62.41775,0,0,0,-1,0,0,0,0,0,0,5.341072,0,0,0,0,10.92357,19.76776,5.341072,0,5.341072,33.70405,86.42047,0.129608,0,4.272857,0,25.10883
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.222801,85.14536,65.19692,0,0,0,-1,0,0,0,0,0,0,5.222801,0,0,0,0,5.582503,24.57473,5.222801,0,5.222801,38.65884,99.12502,0.1294424,0,4.178241,0,29.79753
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.11506,87.97105,67.98599,1.857475,1.857475,0,-1,0,1.857475,275.377,2.800121,0,0,5.11506,1.955237,1.857475,0,0,0.3597021,29.27525,0.3597021,0,0.3597021,39.00008,100,0.129431,2.043222,4.092048,0,34.3903
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.277328,90.81011,69.70691,0.1719377,0.1719377,0,-1,0,0.1719377,3069.326,5.096342,0,0,5.277328,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.129431,0.1891315,4.221863,0,34.87631
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,4.689391,88.82957,70.37945,6.565031,6.565031,0,-1,0,6.565031,71.42983,0,0,0,4.689391,6.910559,6.565031,0,0,0,29.59898,0,2.221168,-2.221168,36.65876,93.99664,0.129431,7.221534,3.751512,0,34.28837
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.550436,84.5377,71.0421,5.720035,5.720035,0,-1,0,5.720035,62.07019,0,8.881784E-16,0,3.550436,6.02109,5.720035,0,0,2.467965,27.37781,0,2.470653,-2.470653,34.05446,87.31896,0.129431,6.292038,2.840349,0,30.92825
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.757029,76.71548,70.4289,5.083529,5.083529,0,-1,0,5.083529,34.56317,0,8.881784E-16,0,1.757029,5.351084,5.083529,0,0,5.213135,24.90716,0,3.594055,-3.594055,30.266,77.60497,0.129431,5.591883,1.405623,0,26.66419
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.220573,69.28688,68.53985,6.985253,6.985253,0,-1,0,6.985253,3.157695,0,8.881784E-16,0,0.220573,7.352898,6.985253,0,0,9.206529,21.3131,0,7.132325,-7.132325,22.74787,58.32775,0.129431,7.683778,0.1764584,0,21.53367
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,67.03652,67.03652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.13133,14.18078,0,0,0,22.74787,58.32775,0.129431,0,0,0,14.18078
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,64.92,64.92,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,17.13133,14.18078,0,1.128618,-1.128618,21.5582,55.27732,0.129431,1.179406,0,0,14.18078
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,62.36829,62.36829,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,18.38535,13.05216,0,0.3098978,-0.3098978,21.23154,54.43973,0.129431,0.3238432,0,0,13.05216
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,59.74736,59.74736,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,18.72968,12.74226,0,0.5459348,-0.5459348,20.65607,52.96418,0.129431,0.5705019,0,0,12.74226
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,57.79897,57.79897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.33628,12.19633,0,0,0,20.65607,52.96418,0.129431,0,0,0,12.19633
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,56.35499,56.35499,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,19.33628,12.19633,0,0.2244066,-0.2244066,20.41953,52.35766,0.129431,0.2345049,0,0,12.19633
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,54.911,54.911,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,19.58562,11.97192,0,0.7455822,-0.7455822,19.63362,50.3425,0.129431,0.7791334,0,0,11.97192
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,53.71428,53.71428,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,20.41405,11.22634,0,0.8785327,-0.8785327,18.70756,47.96801,0.129431,0.9180666,0,0,11.22634
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,52.65601,52.65601,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,21.39019,10.34781,0,0.8310947,-0.8310947,17.83151,45.72173,0.129431,0.8684939,0,0,10.34781
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,51.59775,51.59775,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,22.31363,9.51671,0,0.4823125,-0.4823125,17.32311,44.41814,0.129431,0.5040166,0,0,9.51671
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,50.9351,50.9351,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,22.84953,9.034398,0,2.129926,-2.129926,15.07797,38.66138,0.129431,2.225773,0,0,9.034398
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08561387,50.93346,50.67795,0.606191,0.606191,0,0,0,0.606191,14.12325,0,1.110223E-16,0,0.08561387,0.6380958,0.606191,0,0,25.21612,6.904471,0,0.5524819,-0.5524819,14.4956,37.16813,0.129431,0.6668101,0.06849109,0,6.990085
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.247769,53.98329,50.18343,0,0,0,0,0,0,0,0,0,0,1.247769,0,0,0,0,25.82999,6.351989,1.247769,0,1.247769,15.67934,40.20335,0.1293915,0,0.9982156,0,7.599759
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.720475,57.00397,51.65709,0,0,0,0,0,0,0,0,0,0,1.720475,0,0,0,0,24.58222,7.474982,1.720475,0,1.720475,17.31152,44.38844,0.1293371,0,1.37638,0,9.195457
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.558437,67.53348,55.633,0,0,0,-1,0,0,0,0,0,0,3.558437,0,0,0,0,22.86174,9.02341,3.558437,0,3.558437,20.68736,53.04439,0.1292247,0,2.84675,0,12.58185
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.385411,74.51903,59.08471,0,0,0,-1,0,0,0,0,0,0,4.385411,0,0,0,0,19.30331,12.226,4.385411,0,4.385411,24.84772,63.71198,0.1290864,0,3.508328,0,16.61141
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.392387,82.47604,62.30895,3.658506,3.658506,0,-1,0,3.658506,147.3931,0,0,0,5.392387,3.851059,3.658506,0,0,14.9179,16.17287,1.541328,0,1.541328,26.30995,67.46128,0.1290379,4.024357,4.31391,0,21.56526
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.418231,85.90947,65.08813,4.201091,4.201091,0,-1,0,4.201091,128.972,0,0,0,5.418231,4.422201,4.201091,0,0,13.37657,17.56007,0.9960306,0,0.9960306,27.25487,69.88414,0.1290065,4.6212,4.334585,0,22.9783
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,4.931924,86.99555,67.8772,2.166568,2.166568,0,-1,0,2.166568,227.6376,0,0,0,4.931924,2.280598,2.166568,0,0,12.38054,18.4565,2.651326,0,2.651326,29.77014,76.33353,0.1289232,2.383225,3.945539,0,23.38842
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.150233,90.06759,69.59811,0,0,0,-1,0,0,0,0,0,0,5.150233,0,0,0,0,9.72921,20.84269,5.150233,0,5.150233,34.65608,88.86156,0.1287616,0,4.120186,0,25.99292
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,3.789194,84.62434,70.21131,1.284085,1.284085,0,-1,0,1.284085,295.0891,0,0,0,3.789194,1.351668,1.284085,0,0,4.578978,25.4779,2.437526,0,2.437526,36.96852,94.79089,0.1286852,1.412493,3.031355,0,29.26709
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.093824,78.52879,70.9333,4.464,4.464,0,-1,0,4.464,46.90466,0,8.881784E-16,0,2.093824,4.698947,4.464,0,0,2.141452,27.67167,0,2.605123,-2.605123,34.22248,87.74976,0.1286852,4.9104,1.675059,0,29.7655
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7065988,72.83543,70.37945,3.571249,3.571249,0,-1,0,3.571249,19.78576,0,4.440892E-16,0,0.7065988,3.75921,3.571249,0,0,5.036034,25.06655,0,3.052611,-3.052611,31.00474,79.49918,0.1286852,3.928374,0.565279,0,25.77315
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2135506,69.20332,68.48051,4.952509,4.952509,0,-1,0,4.952509,4.311967,0,0,0,0.2135506,5.213168,4.952509,0,0,8.427824,22.01394,0,4.999618,-4.999618,25.73468,65.98624,0.1286852,5.447761,0.1708405,0,22.22749
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,66.97718,66.97718,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,13.98295,17.01432,0,8.128501,-8.128501,17.16649,44.01656,0.1286852,8.494284,0,0,17.01432
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,64.87054,64.87054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.01462,8.885818,0,0,0,17.16649,44.01656,0.1286852,0,0,0,8.885818
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,62.30895,62.30895,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,23.01462,8.885818,0,8.8,-8.8,7.890476,20.23195,0.1286852,10.67857,0,0,8.885818
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,59.74736,59.74736,0.7837562,0.0815275,0,-1,0,0.0815275,0,0,0.7022287,0.7806043,0,0.08581842,0.0815275,0,0,32.7924,0.08581842,0,0.08581842,-0.08581842,7.800015,20,0.1286852,0.8621318,0,0,0.08581842
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,57.74952,57.74952,2.500317,0,0,-1,0,0,0,0,2.500317,2.750349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286852,2.750349,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,56.35499,56.35499,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286852,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,54.911,54.911,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286852,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,53.71428,53.71428,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286852,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,52.65601,52.65601,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286852,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,51.62742,51.62742,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286852,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,50.95488,50.95488,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289528,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2546327,51.47025,50.70762,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2546327,0,0,8.8,8.36,24.52775,7.524,8.614633,0,8.614633,23.90357,61.29107,0.1290786,0,0.2037062,12,7.778633
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.679425,55.39587,50.23289,4.614211,4.614211,12,0,3.372,4.614211,36.3968,0,0,0,1.679425,0,0,7.385789,7.016499,15.91312,15.27717,8.695925,0,8.695925,32.15324,82.44405,0.1294176,5.075633,1.34354,12,16.95659
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,3.927657,64.54609,51.68676,3.83725,3.83725,0,0,0,3.83725,102.3561,0,4.440892E-16,0,3.927657,4.03921,3.83725,0,0,7.217196,23.1035,0,0.1115525,-0.1115525,32.03566,82.14255,0.1294176,4.220974,3.142126,0,27.03116
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,3.938053,68.90381,55.60332,0,0,0,-1,0,0,0,0,0,0,3.938053,0,0,0,0,7.341143,22.99195,3.938053,0,3.938053,35.77162,91.72192,0.1292945,0,3.150443,0,26.93
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.614812,75.31444,58.97592,8.671597,8.36,0,-1,0,8.36,55.20111,0,0.3115978,1.178758,4.614812,8.8,8.36,0,0,3.40309,26.5362,0,4.185187,-4.185187,31.36005,80.41022,0.1292945,9.538757,3.69185,0,31.15101
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.256206,77.57791,62.24961,2.203445,2.203445,0,-1,0,2.203445,193.1615,0,0,0,4.256206,2.319416,2.203445,0,0,8.053298,22.35101,1.93679,0,1.93679,33.19745,85.12149,0.1292341,2.423789,3.404965,0,26.60722
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.330989,90.16102,64.97934,0,0,0,-1,0,0,0,0.2144809,0,0,6.330989,0,0,0,0,6.116508,24.09412,6.116508,0,6.116508,39.00008,100,0.1290436,0,5.064791,0,30.42511
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,5.646766,90.30453,67.81786,1.213863,1.213863,0,-1,0,1.213863,465.1898,4.369016,0,0,5.646766,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1290436,1.335249,4.517413,0,35.24574
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.468459,86.83868,69.53877,0,0,0,-1,0,0,0,4.468459,0,0,4.468459,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290436,0,3.574767,0,34.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.038103,90.19711,70.15197,2.328784,2.328784,0,-1,0,2.328784,216.3405,2.586751,0,0,5.038103,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1290436,2.561662,4.030482,0,34.63708
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.42726,83.77344,70.82451,2.635859,2.635859,0,-1,0,2.635859,130.0244,0.6526716,0,0,3.42726,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1290436,2.899445,2.741808,0,33.02624
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.308838,74.87959,70.26077,2.906098,2.906098,0,-1,0,2.906098,45.03762,0,4.440892E-16,0,1.308838,3.059051,2.906098,0,0,0,29.59898,0,1.750213,-1.750213,37.15519,95.26953,0.1290436,3.196708,1.04707,0,30.90782
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1211568,68.84007,68.43105,0,0,0,-1,0,0,0,0,0,0,0.1211568,0,0,0,0,1.944681,27.84876,0.1211568,0,0.1211568,37.27013,95.56425,0.1290398,0,0.09692545,0,27.96992
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,66.92773,66.92773,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.823525,27.95781,0,7.681708,-7.681708,29.1729,74.80215,0.1290398,8.027385,0,0,27.95781
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,64.8112,64.8112,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.35876,20.2761,0,5.859762,-5.859762,22.99617,58.96442,0.1290398,6.123451,0,0,20.2761
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,62.24961,62.24961,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.8696,14.41634,0,4.390648,-4.390648,18.36802,47.09739,0.1290398,4.588228,0,0,14.41634
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,59.69791,59.69791,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.7481,10.02569,0,1.724549,-1.724549,16.55018,42.43628,0.1290398,1.802154,0,0,10.02569
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,57.74952,57.74952,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.66427,8.301139,0,1.63584,-1.63584,14.82586,38.01494,0.1290398,1.709452,0,0,8.301139
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,56.32532,56.32532,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.48187,6.665299,0,2.059178,-2.059178,12.65529,32.44941,0.1290398,2.151841,0,0,6.665299
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,54.88133,54.88133,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.76984,4.606121,0,1.757339,-1.757339,10.8029,27.69968,0.1290398,1.836419,0,0,4.606121
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,53.6846,53.6846,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.72244,2.848782,0,0.5096715,-0.5096715,10.26565,26.32214,0.1290398,0.5326068,0,0,2.848782
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,52.62634,52.62634,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.28874,2.339111,0,0.6902188,-0.6902188,9.5381,24.45662,0.1290398,0.7212786,0,0,2.339111
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,51.56808,51.56808,2.115547,1.566447,0,-1,0,1.566447,0,0,0.5490994,0.7606541,0,1.648892,1.566447,0,0,31.05565,1.648892,0,1.648892,-1.648892,7.800015,20,0.1290398,2.327101,0,0,1.648892
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,50.9351,50.9351,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292454,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.132159,51.07273,50.67795,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.03251,1.776357E-15,0,0,0.132159,0,0,8.8,8.36,24.52775,7.524,8.492159,0,8.492159,23.78738,60.99315,0.1294622,1.449038,0.1057272,12,7.656159
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.147474,56.88147,50.2131,1.354159,1.354159,10.15416,0,2.905002,1.354159,158.5836,1.776357E-15,0,0,2.147474,0,0,8.8,8.36,16.03559,15.16694,10.50747,0,10.50747,33.75564,86.55276,0.129618,1.489575,1.717979,12,17.31442
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.043256,64.93089,51.65709,0.6405628,0.6405628,0,0,0,0.6405628,631.2037,0,0,0,4.043256,0.6742766,0.6405628,0,0,5.528121,24.62367,3.36898,0,3.36898,36.95174,94.74786,0.1295135,0.7046191,3.234605,0,28.66693
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.267498,74.02454,55.55387,5.162871,5.162871,0,-1,0,5.162871,102.0265,0,8.881784E-16,0,5.267498,5.434601,5.162871,0,0,2.159141,27.65575,0,0.167103,-0.167103,36.7756,94.29621,0.1295135,5.679158,4.213998,0,32.92325
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,5.875742,80.5677,58.91658,4.864234,4.864234,0,-1,0,4.864234,120.7948,0,0,0,5.875742,5.120246,4.864234,0,0,2.344811,27.48865,0.7554961,0,0.7554961,37.49232,96.13396,0.1294901,5.350657,4.700594,0,33.36439
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.358327,91.81029,62.14082,0.01986569,0.01986569,0,-1,0,0.01986569,37040.38,5.748101,0,0,7.358327,0.02091125,0.01986569,0,0,1.589315,28.16859,1.589315,0,1.589315,39.00008,100,0.1294409,0.02185226,5.886662,0,35.52692
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.479397,90.77262,64.87054,0,0,0,-1,0,0,0,6.479397,0,0,6.479397,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294409,0,5.183517,0,36.07838
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,6.68624,95.44648,67.64972,3.798004,3.798004,0,-1,0,3.798004,176.0462,2.688341,0,0,6.68624,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1294409,4.177804,5.348992,0,36.28522
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,5.934569,93.67538,69.37064,0,0,0,-1,0,0,0,5.934569,0,0,5.934569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294409,0,4.747655,0,35.53355
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,4.876704,89.3048,70.04317,0,0,0,-1,0,0,0,4.876704,0,0,4.876704,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294409,0,3.901363,0,34.47568
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.437236,83.68322,70.70583,0.6455649,0.6455649,0,-1,0,0.6455649,532.4385,2.757694,0,0,3.437236,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1294409,0.7101213,2.749789,0,33.03621
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.724395,76.36482,70.21131,5.192637,5.192637,0,-1,0,5.192637,33.20846,0,0,0,1.724395,5.465934,5.192637,0,0,0,29.59898,0,3.741539,-3.741539,35.05615,89.88738,0.1294409,5.711901,1.379516,0,31.32337
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2462548,69.14554,68.31237,0.3554077,0.3554077,0,-1,0,0.3554077,69.28796,0,0,0,0.2462548,0.3741134,0.3554077,0,0,4.157266,25.85744,0,0.1278587,-0.1278587,34.92138,89.54181,0.1294409,0.3909485,0.1970038,0,26.10369
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,66.81893,66.81893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.299331,25.72958,0,0,0,34.92138,89.54181,0.1294409,0,0,0,25.72958
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,64.70241,64.70241,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.299331,25.72958,0,3.602595,-3.602595,31.12391,79.80473,0.1294409,3.764711,0,0,25.72958
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,62.20016,62.20016,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.302214,22.12699,0,4.45095,-4.45095,26.43219,67.77472,0.1294409,4.651243,0,0,22.12699
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,59.63857,59.63857,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.24771,17.67603,0,1.17093,-1.17093,25.19793,64.60993,0.1294409,1.223621,0,0,17.67603
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,57.69018,57.69018,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.54875,16.50511,0,0.9611604,-0.9611604,24.18477,62.01212,0.1294409,1.004413,0,0,16.50511
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,56.27586,56.27586,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.6167,15.54395,0,0.9828271,-0.9828271,23.14878,59.35573,0.1294409,1.027054,0,0,15.54395
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,54.82199,54.82199,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.70873,14.56112,0,1.114081,-1.114081,21.97444,56.3446,0.1294409,1.164214,0,0,14.56112
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,53.62526,53.62526,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.9466,13.44704,0,1.121405,-1.121405,20.79237,53.31367,0.1294409,1.171868,0,0,13.44704
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,52.57689,52.57689,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.19261,12.32563,0,0.144616,-0.144616,20.63993,52.9228,0.1294409,0.1511237,0,0,12.32563
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,51.54829,51.54829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.35329,12.18102,0,0,0,20.63993,52.9228,0.1294409,0,0,0,12.18102
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,50.90543,50.90543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.35329,12.18102,0,0,0,20.63993,52.9228,0.1294409,0,0,0,12.18102
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.238202,51.391,50.67795,0.9993171,0.9993171,0,0,0,0.9993171,23.83647,0,0,0,0.238202,1.051913,0.9993171,0,0,19.35329,12.18102,0,0.8137108,-0.8137108,19.78221,50.72351,0.1294409,1.099249,0.1905616,0,12.41922
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.270005,57.24991,50.18343,2.883484,2.883484,0,0,0,2.883484,78.72437,0,0,0,2.270005,3.035246,2.883484,0,0,20.25741,11.36731,0,0.7652418,-0.7652418,18.97557,48.65522,0.1294409,3.171833,1.816004,0,13.63731
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.38591,62.55972,51.62742,4.388005,4.388005,0,0,0,4.388005,77.16284,0,0,0,3.38591,4.618953,4.388005,0,0,21.10768,10.60206,0,1.233044,-1.233044,17.67583,45.32255,0.1294409,4.826806,2.708728,0,13.98797
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.111456,73.32529,55.49453,6.961731,6.961731,0,-1,0,6.961731,73.42219,0,0,0,5.111456,7.328138,6.961731,0,0,22.47773,9.36902,0,2.216683,-2.216683,15.33924,39.33131,0.1294409,7.657905,4.089165,0,14.48048
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,5.881153,80.46098,58.80779,5.272476,5.272476,0,-1,0,5.272476,111.5444,0,0,0,5.881153,5.549974,5.272476,0,0,24.94071,7.152338,0.3311782,0,0.3311782,15.65343,40.13691,0.1294307,5.799723,4.704922,0,13.03349
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.603647,83.09032,62.03202,0,0,0,-1,0,0,0,0,0,0,5.603647,0,0,0,0,24.60953,7.450398,5.603647,0,5.603647,20.96951,53.76787,0.1292575,0,4.482918,0,13.05405
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,5.764191,87.19099,64.8112,5.465983,5.465983,0,-1,0,5.465983,105.4557,0,0,0,5.764191,5.753667,5.465983,0,0,19.00589,12.49368,0.0105237,0,0.0105237,20.9795,53.79347,0.1292572,6.012582,4.611352,0,18.25787
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,5.732264,90.44368,67.59038,0.1891154,0.1891154,0,-1,0,0.1891154,3031.093,0,0,0,5.732264,0.1990689,0.1891154,0,0,18.99536,12.50315,5.533195,0,5.533195,26.22874,67.25306,0.1290866,0.208027,4.585811,0,18.23542
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,5.670593,92.27392,69.32118,4.22431,4.22431,0,-1,0,4.22431,134.2371,0,0,0,5.670593,4.446642,4.22431,0,0,13.46217,17.48303,1.223951,0,1.223951,27.38989,70.23034,0.1290489,4.646741,4.536474,0,23.15362
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.651407,88.18957,69.98383,0.5865321,0.5865321,0,-1,0,0.5865321,793.0354,0,0,0,4.651407,0.6174022,0.5865321,0,0,12.23822,18.58458,4.034005,0,4.034005,31.21688,80.04312,0.128925,0.6451853,3.721126,0,23.23599
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.29028,78.99413,70.65637,2.498734,2.498734,0,-1,0,2.498734,91.65762,0,4.440892E-16,0,2.29028,2.630246,2.498734,0,0,8.204212,22.21519,0,0.339966,-0.339966,30.85852,79.12426,0.128925,2.748607,1.832224,0,24.50547
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.258506,74.58337,70.15197,4.265965,4.265965,0,-1,0,4.265965,29.5011,0,8.881784E-16,0,1.258506,4.490489,4.265965,0,0,8.581952,21.87522,0,3.231983,-3.231983,27.45171,70.38887,0.128925,4.692562,1.006805,0,23.13373
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2363346,69.06203,68.26292,3.307905,3.307905,0,-1,0,3.307905,7.144539,0,0,0,0.2363346,3.482006,3.307905,0,0,12.17304,18.64324,0,3.245671,-3.245671,24.03048,61.61648,0.128925,3.638696,0.1890677,0,18.87957
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,66.75959,66.75959,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,15.77935,15.39757,0,3.339687,-3.339687,20.51014,52.58999,0.128925,3.489973,0,0,15.39757
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,64.59361,64.59361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.49011,12.05788,0,0,0,20.51014,52.58999,0.128925,0,0,0,12.05788
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,62.14082,62.14082,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,19.49011,12.05788,0,3.478838,-3.478838,16.84312,43.1874,0.128925,3.635386,0,0,12.05788
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,59.57923,59.57923,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,23.35548,8.579041,0,0.421857,-0.421857,16.39844,42.04721,0.128925,0.4408406,0,0,8.579041
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,57.63084,57.63084,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,23.82421,8.157185,0,0.9723831,-0.9723831,15.37346,39.41905,0.128925,1.01614,0,0,8.157185
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,56.24619,56.24619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.90464,7.184802,0,0,0,15.37346,39.41905,0.128925,0,0,0,7.184802
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,54.80221,54.80221,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,24.90464,7.184802,0,1.138922,-1.138922,14.17293,36.34078,0.128925,1.190173,0,0,7.184802
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,53.62526,53.62526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.17011,6.04588,0,0,0,14.17293,36.34078,0.128925,0,0,0,6.04588
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.17011,6.04588,0,0,0,14.17293,36.34078,0.128925,0,0,0,6.04588
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,51.54829,51.54829,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,26.17011,6.04588,0,2.575331,-2.575331,11.4583,29.38019,0.128925,2.691221,0,0,6.04588
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,50.87576,50.87576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.03159,3.470549,0,0,0,11.4583,29.38019,0.128925,0,0,0,3.470549
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1267285,51.03664,50.65817,0.3566996,0.3566996,0,0,0,0.3566996,35.52806,0,0,0,0.1267285,0.3754733,0.3566996,0,0,29.03159,3.470549,0,0.2487448,-0.2487448,11.1961,28.70788,0.128925,0.3923696,0.1013828,0,3.597278
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.292637,54.12361,50.18343,2.634039,2.634039,0,0,0,2.634039,49.07432,0,0,0,1.292637,2.772673,2.634039,0,0,29.30797,3.221804,0,1.480036,-1.480036,9.636001,24.70764,0.128925,2.897443,1.034109,0,4.514441
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.230526,61.98682,51.59775,7.573084,7.573084,12,0,3.372,7.573084,42.658,0,0,0,3.230526,0,0,4.426916,4.20557,30.95246,1.741768,7.436096,0,7.436096,16.6905,42.79607,0.129198,8.330393,2.584421,12,4.972294
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.828542,64.6747,55.40552,3.778301,3.778301,0,-1,0,3.778301,74.86279,4.440892E-16,0,0,2.828542,3.97716,3.778301,0,0,23.51636,8.434255,0,1.148618,-1.148618,15.47975,39.69159,0.129198,4.156132,2.262833,0,11.2628
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,4.770066,75.61544,58.6891,0.7115139,0.7115139,0,-1,0,0.7115139,670.4107,0,0,0,4.770066,0.748962,0.7115139,0,0,24.7926,7.285637,4.021103,0,4.021103,19.2945,49.47299,0.1290746,0.7826654,3.816052,0,12.0557
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,5.64733,83.15677,61.92323,0,0,0,-1,0,0,0,0,0,0,5.64733,0,0,0,0,20.7715,10.90463,5.64733,0,5.64733,24.65203,63.21021,0.1289017,0,4.517864,0,16.55196
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.177721,84.28478,64.64307,0,0,0,-1,0,0,0,0,0,0,5.177721,0,0,0,0,15.12417,15.98723,5.177721,0,5.177721,29.56405,75.80511,0.1287436,0,4.142177,0,21.16495
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.601289,84.97272,67.42225,0,0,0,-1,0,0,0,0,0,0,4.601289,0,0,0,0,9.946446,20.64718,4.601289,0,4.601289,33.92922,86.99782,0.1286034,0,3.681031,0,25.24846
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,3.816141,83.54537,69.15305,3.941106,3.941106,0,-1,0,3.941106,96.82921,0,4.440892E-16,0,3.816141,4.148532,3.941106,0,0,5.345157,24.78834,0,0.332391,-0.332391,33.57885,86.09943,0.1286034,4.335216,3.052913,0,28.60448
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.504992,82.97546,69.8157,1.384623,1.384623,0,-1,0,1.384623,253.1369,0,0,0,3.504992,1.457498,1.384623,0,0,5.714481,24.45595,2.047494,0,2.047494,35.52127,91.07999,0.1285411,1.523085,2.803993,0,27.96094
