Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,1.850773,77.18314,70.5377,5.19439,5.19439,0,-1,0,5.19439,35.63023,0,8.881784E-16,0,1.850773,5.467779,5.19439,0,0,3.666987,26.29869,0,3.617006,-3.617006,31.70861,81.30396,0.1285411,5.71383,1.480619,0,28.14946
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.448775,75.10513,69.98383,4.623084,4.623084,0,-1,0,4.623084,31.33785,0,8.881784E-16,0,1.448775,4.866404,4.623084,0,0,7.685882,22.68168,0,3.417629,-3.417629,28.10611,72.06681,0.1285411,5.085392,1.15902,0,24.13046
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2298192,68.93047,68.15413,1.70848,1.70848,0,-1,0,1.70848,13.45168,0,0,0,0.2298192,1.7984,1.70848,0,0,11.48325,19.26406,0,1.56858,-1.56858,26.45268,67.82726,0.1285411,1.879328,0.1838553,0,19.49387
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,66.6508,66.6508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.22611,17.69547,0,0,0,26.45268,67.82726,0.1285411,0,0,0,17.69547
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,64.47493,64.47493,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,13.22611,17.69547,0,3.339301,-3.339301,22.93275,58.80181,0.1285411,3.48957,0,0,17.69547
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,62.03202,62.03202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93645,14.35617,0,0,0,22.93275,58.80181,0.1285411,0,0,0,14.35617
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,59.47044,59.47044,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,16.93645,14.35617,0,0.706953,-0.706953,22.18756,56.89106,0.1285411,0.7387659,0,0,14.35617
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,57.58139,57.58139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72195,13.64922,0,0,0,22.18756,56.89106,0.1285411,0,0,0,13.64922
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72195,13.64922,0,0,0,22.18756,56.89106,0.1285411,0,0,0,13.64922
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,54.74287,54.74287,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,17.72195,13.64922,0,1.13248,-1.13248,20.99382,53.8302,0.1285411,1.183441,0,0,13.64922
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,53.57581,53.57581,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,18.98026,12.51674,0,2.700762,-2.700762,18.14697,46.53059,0.1285411,2.822296,0,0,12.51674
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,52.54722,52.54722,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,21.98111,9.815979,0,1.013072,-1.013072,17.07909,43.79246,0.1285411,1.05866,0,0,9.815979
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,51.51862,51.51862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.10674,8.802907,0,0,0,17.07909,43.79246,0.1285411,0,0,0,8.802907
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,50.87576,50.87576,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,23.10674,8.802907,0,0.1503184,-0.1503184,16.92064,43.38618,0.1285411,0.1570827,0,0,8.802907
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1707493,51.16855,50.65817,1.253913,1.253913,0,0,0,1.253913,13.61732,0,0,0,0.1707493,1.319908,1.253913,0,0,23.27377,8.652589,0,1.149159,-1.149159,15.70932,40.28024,0.1285411,1.379304,0.1365994,0,8.823339
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.925457,56.10128,50.15376,0,0,0,0,0,0,0,0,0,0,1.925457,0,0,0,0,24.55061,7.50343,1.925457,0,1.925457,17.53597,44.96395,0.1284826,0,1.540365,0,9.428886
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.644247,63.40414,51.56808,4.73348,4.73348,0,0,0,4.73348,76.98875,0,0,0,3.644247,4.982611,4.73348,0,0,22.62515,9.236341,0,1.338364,-1.338364,16.12522,41.34662,0.1284826,5.206829,2.915398,0,12.88059
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.259911,73.76454,55.35607,7.401749,7.401749,0,-1,0,7.401749,71.06307,0,0,0,5.259911,7.791315,7.401749,0,0,24.11222,7.897977,0,2.531404,-2.531404,13.45688,34.50475,0.1284826,8.141924,4.207928,0,13.15789
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.392043,82.56131,58.63965,0,0,0,-1,0,0,0,0,0,0,6.392043,0,0,0,0,26.92489,5.366573,6.392043,0,6.392043,19.5209,50.0535,0.1282887,0,5.113634,0,11.75862
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,6.90096,88.9919,61.80455,2.292656,2.292656,0,-1,0,2.292656,301.0028,0,0,0,6.90096,2.413322,2.292656,0,0,20.53285,11.11941,4.487638,0,4.487638,23.77825,60.96975,0.1281529,2.521922,5.520768,0,18.02037
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.475379,95.67133,64.53427,1.705579,1.705579,0,-1,0,1.705579,438.2899,0,0,0,7.475379,1.795346,1.705579,0,0,16.04521,15.15829,5.680033,0,5.680033,29.1668,74.78652,0.1279815,1.876136,5.980303,0,22.63366
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.26232,98.2389,67.31345,6.613645,6.613645,0,-1,0,6.613645,109.8081,0,0,0,7.26232,6.961732,6.613645,0,0,10.36518,20.27032,0.3005881,0,0.3005881,29.45197,75.51771,0.1279724,7.27501,5.809856,0,27.53263
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.34175,95.39798,69.04426,1.76379,1.76379,0,-1,0,1.76379,359.5525,0,0,0,6.34175,1.856621,1.76379,0,0,10.06459,20.54084,4.485129,0,4.485129,33.70693,86.42786,0.1278374,1.940169,5.0734,0,26.88259
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.059784,89.76744,69.70691,0,0,0,-1,0,0,0,0,0,0,5.059784,0,0,0,0,5.579464,24.57746,5.059784,0,5.059784,38.50706,98.73587,0.1276854,0,4.047827,0,29.63724
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.361017,83.05608,70.4289,3.07883,3.07883,0,-1,0,3.07883,109.1654,0,0,0,3.361017,3.240874,3.07883,0,0,0.5196807,29.13127,0.1201429,0,0.1201429,38.62104,99.02811,0.1276818,3.386714,2.688813,0,32.49228
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.695874,75.96807,69.93438,1.582471,1.582471,0,-1,0,1.582471,107.1662,0,0,0,1.695874,1.665759,1.582471,0,0,0.3995378,29.23939,0.03011469,0,0.03011469,38.64961,99.10137,0.1276809,1.740719,1.356699,0,30.93527
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1768184,68.63146,68.03545,0,0,0,-1,0,0,0,0,0,0,0.1768184,0,0,0,0,0.3694231,29.2665,0.1768184,0,0.1768184,38.81736,99.53149,0.1276756,0,0.1414547,0,29.44332
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,66.54201,66.54201,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0.1926048,29.42563,0,3.898926,-3.898926,34.70753,88.99348,0.1276756,4.074377,0,0,29.42563
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,64.42548,64.42548,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.524744,25.52671,0,5.469988,-5.469988,28.94165,74.20922,0.1276756,5.716137,0,0,25.52671
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,61.97268,61.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60251,20.05672,0,0,0,28.94165,74.20922,0.1276756,0,0,0,20.05672
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,59.47044,59.47044,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.60251,20.05672,0,0.8691102,-0.8691102,28.02553,71.8602,0.1276756,0.9082201,0,0,20.05672
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,57.52205,57.52205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56819,19.18761,0,0,0,28.02553,71.8602,0.1276756,0,0,0,19.18761
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,56.15718,56.15718,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.56819,19.18761,0,0.06946592,-0.06946592,27.95231,71.67245,0.1276756,0.07259189,0,0,19.18761
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,54.7132,54.7132,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.64537,19.11814,0,0.5527825,-0.5527825,27.36963,70.17838,0.1276756,0.5776577,0,0,19.11814
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,53.60548,53.60548,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.25957,18.56536,0,1.720031,-1.720031,25.55655,65.5295,0.1276756,1.797433,0,0,18.56536
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,52.57689,52.57689,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,14.17072,16.84533,0,1.513606,-1.513606,23.96107,61.43852,0.1276756,1.581718,0,0,16.84533
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,51.56808,51.56808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.8525,15.33172,0,0,0,23.96107,61.43852,0.1276756,0,0,0,15.33172
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,50.90543,50.90543,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.8525,15.33172,0,0.6170688,-0.6170688,23.31063,59.77071,0.1276756,0.644837,0,0,15.33172
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2530292,51.4356,50.67795,1.282483,1.282483,0,0,0,1.282483,19.72964,0,2.220446E-16,0,0.2530292,1.349982,1.282483,0,0,16.53814,14.71466,0,1.096952,-1.096952,22.15434,56.80587,0.1276756,1.410731,0.2024234,0,14.96768
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.539594,54.93148,50.2131,4.0603,4.0603,0,0,0,4.0603,37.91823,0,8.881784E-16,0,1.539594,4.274,4.0603,0,0,17.75697,13.6177,0,2.734406,-2.734406,19.27202,49.41533,0.1276756,4.46633,1.231675,0,15.1573
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.841455,57.36428,51.62742,0,0,0,0,0,0,0,0,0,0,1.841455,0,0,0,0,20.7952,10.8833,1.841455,0,1.841455,21.01898,53.8947,0.1276204,0,1.473164,0,12.72475
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,3.959938,68.67913,55.3264,2.39878,2.39878,0,-1,0,2.39878,165.0813,0,0,0,3.959938,2.525031,2.39878,0,0,18.95374,12.54061,1.434906,0,1.434906,22.38025,57.38514,0.1275774,2.638658,3.16795,0,16.50054
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,5.979948,80.56561,58.53085,1.109589,1.109589,0,-1,0,1.109589,538.9337,0,0,0,5.979948,1.167988,1.109589,0,0,17.51884,13.83202,4.81196,0,4.81196,26.94527,69.09031,0.1274335,1.220548,4.783958,0,19.81197
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,3.910871,75.50216,61.63641,0.4072828,0.4072828,0,-1,0,0.4072828,960.2347,0,0,0,3.910871,0.4287187,0.4072828,0,0,12.70688,18.16279,3.482152,0,3.482152,30.24873,77.5607,0.1273295,0.4480111,3.128696,0,22.07366
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.004946,79.00689,64.42548,4.608135,4.608135,0,-1,0,4.608135,86.91033,0,0,0,4.004946,4.850668,4.608135,0,0,9.224728,21.29672,0,0.845723,-0.845723,29.35726,75.27488,0.1273295,5.068949,3.203957,0,25.30167
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.51174,88.83121,67.14532,4.744052,4.744052,0,-1,0,4.744052,116.1821,0,0,0,5.51174,4.99374,4.744052,0,0,10.16442,20.451,0.5180004,0,0.5180004,29.84868,76.53493,0.127314,5.218458,4.409392,0,25.96274
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,4.933727,88.18636,68.87612,4.15142,4.15142,0,-1,0,4.15142,118.8443,0,0,0,4.933727,4.369915,4.15142,0,0,9.64642,20.9172,0.5638112,0,0.5638112,30.38356,77.9064,0.1272972,4.566562,3.946981,0,25.85093
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,3.968826,84.63654,69.53877,2.888965,2.888965,0,-1,0,2.888965,137.3788,0,0,0,3.968826,3.041016,2.888965,0,0,9.082608,21.42463,0.9278107,0,0.9278107,31.26376,80.16332,0.1272696,3.177861,3.175061,0,25.39346
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.479321,79.37226,70.32011,0,0,0,-1,0,0,0,0,0,0,2.479321,0,0,0,0,8.154798,22.25966,2.479321,0,2.479321,33.61585,86.19431,0.1271957,0,1.983457,0,24.73898
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.000482,73.30526,69.8157,0,0,0,-1,0,0,0,0,0,0,1.000482,0,0,0,0,5.675477,24.49105,1.000482,0,1.000482,34.56499,88.628,0.1271659,0,0.8003858,0,25.49153
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2557117,68.78959,67.92665,3.222254,3.222254,0,-1,0,3.222254,7.935804,0,4.440892E-16,0,0.2557117,3.391846,3.222254,0,0,4.674994,25.39148,0,3.136134,-3.136134,31.25921,80.15166,0.1271659,3.544479,0.2045694,0,25.64719
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,66.48267,66.48267,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,8.159588,22.25535,0,4.363379,-4.363379,26.65981,68.35835,0.1271659,4.559731,0,0,22.25535
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,64.31669,64.31669,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,13.00779,17.89197,0,2.2501,-2.2501,24.28799,62.27678,0.1271659,2.351354,0,0,17.89197
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,61.92323,61.92323,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,15.5079,15.64187,0,6.440528,-6.440528,17.49908,44.86935,0.1271659,6.730352,0,0,15.64187
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,59.41109,59.41109,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,22.66404,9.201342,0,1.509179,-1.509179,15.90827,40.79035,0.1271659,1.577092,0,0,9.201342
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,57.47259,57.47259,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,24.34091,7.692163,0,0.2732104,-0.2732104,15.62028,40.05191,0.1271659,0.2855048,0,0,7.692163
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,56.1374,56.1374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64447,7.418952,0,0,0,15.62028,40.05191,0.1271659,0,0,0,7.418952
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,54.7132,54.7132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64447,7.418952,0,0,0,15.62028,40.05191,0.1271659,0,0,0,7.418952
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,53.60548,53.60548,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,24.64447,7.418952,0,1.043198,-1.043198,14.52065,37.23236,0.1271659,1.090142,0,0,7.418952
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80358,6.375754,0,0,0,14.52065,37.23236,0.1271659,0,0,0,6.375754
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,51.56808,51.56808,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,25.80358,6.375754,0,0.6520388,-0.6520388,13.83334,35.47004,0.1271659,0.6813805,0,0,6.375754
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,50.90543,50.90543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.52807,5.723715,0,0,0,13.83334,35.47004,0.1271659,0,0,0,5.723715
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.204415,51.28944,50.67795,0,0,0,0,0,0,0,0,0,0,0.204415,0,0,0,0,26.52807,5.723715,0.204415,0,0.204415,14.02727,35.96728,0.1271598,0,0.163532,0,5.92813
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.31247,57.38889,50.18343,3.992625,3.992625,0,0,0,3.992625,57.91854,0,4.440892E-16,0,2.31247,4.202763,3.992625,0,0,26.32365,5.907689,0,1.890293,-1.890293,12.03472,30.8582,0.1271598,4.391887,1.849976,0,8.220159
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.000391,61.19378,51.59775,9.380025,9.380025,12,0,3.372,9.380025,31.98703,0,0,0,3.000391,0,0,2.619975,2.488976,28.42398,4.017396,5.489367,0,5.489367,17.24239,44.21118,0.1273561,10.31803,2.400313,12,7.017787
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.307954,73.89076,55.29673,1.691741,1.691741,0,-1,0,1.691741,313.757,0,0,0,5.307954,1.78078,1.691741,0,0,22.93461,8.957827,3.527174,0,3.527174,20.58856,52.79108,0.1272512,1.860915,4.246363,0,14.26578
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.334449,82.09061,58.47151,5.065425,5.065425,0,-1,0,5.065425,125.0527,0,0,0,6.334449,5.332026,5.065425,0,0,19.40744,12.13228,1.002423,0,1.002423,21.53955,55.2295,0.1272214,5.571968,5.06756,0,18.46673
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.257245,85.49343,61.52762,0.8772026,0.8772026,0,-1,0,0.8772026,713.3181,0,0,0,6.257245,0.9233711,0.8772026,0,0,18.40502,13.03446,5.333874,0,5.333874,26.5997,68.20423,0.1270632,0.9649228,5.005796,0,19.29171
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.555832,90.45603,64.31669,6.31777,6.31777,0,-1,0,6.31777,103.7681,0,0,0,6.555832,6.650284,6.31777,0,0,13.07114,17.83495,0,0.09445218,-0.09445218,26.50014,67.94894,0.1270632,6.949547,5.244666,0,24.39078
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,4.813623,85.5392,67.09586,6.183683,6.183683,0,-1,0,6.183683,77.84395,0,0,0,4.813623,6.50914,6.183683,0,0,13.17609,17.7405,0,1.695517,-1.695517,24.71291,63.36631,0.1270632,6.802052,3.850898,0,22.55412
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.141288,84.5612,68.81678,4.010988,4.010988,0,-1,0,4.010988,103.2486,0,0,0,4.141288,4.222093,4.010988,0,0,15.06,16.04498,0,0.08080547,-0.08080547,24.62773,63.14791,0.1270632,4.412087,3.31303,0,20.18627
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.473451,86.80368,69.48932,4.191578,4.191578,0,-1,0,4.191578,106.7247,0,0,0,4.473451,4.412188,4.191578,0,0,15.14978,15.96418,0.06126264,0,0.06126264,24.68585,63.29693,0.1270614,4.610736,3.57876,0,20.43763
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,1.950582,77.26916,70.26077,8.553732,8.36,0,-1,0,8.36,23.33232,0,0.1937315,1.049105,1.950582,8.8,8.36,0,0,15.08852,16.01931,0,6.849418,-6.849418,17.46593,44.78435,0.1270614,9.409104,1.560465,0,17.96989
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.320312,74.40925,69.76625,3.383922,3.383922,0,-1,0,3.383922,39.01722,0,4.440892E-16,0,1.320312,3.562023,3.383922,0,0,22.69898,9.169893,0,2.241711,-2.241711,15.10296,38.72546,0.1270614,3.722315,1.05625,0,10.49021
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2531593,68.73116,67.8772,1.39639,1.39639,0,-1,0,1.39639,18.12955,0,0,0,0.2531593,1.469885,1.39639,0,0,25.18977,6.928182,0,1.216725,-1.216725,13.82042,35.4369,0.1270614,1.536029,0.2025274,0,7.181341
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,66.42332,66.42332,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,26.54169,5.711457,0,1.671537,-1.671537,12.05847,30.91908,0.1270614,1.746756,0,0,5.711457
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,64.25735,64.25735,8.158031,3.837924,0,-1,0,3.837924,0,0,4.320107,5.13591,0,4.03992,3.837924,0,0,28.39895,4.03992,0,4.03992,-4.03992,7.800015,20,0.1270614,8.973834,0,0,4.03992
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,61.86389,61.86389,0.3071414,0,0,-1,0,0,0,0,0.3071414,0.3378555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270614,0.3378555,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,59.36164,59.36164,0.09073498,0,0,-1,0,0,0,0,0.09073498,0.09980848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270614,0.09980848,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,57.47259,57.47259,0.5892474,0,0,-1,0,0,0,0,0.5892474,0.6481722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270614,0.6481722,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,56.10773,56.10773,0.2688831,0,0,-1,0,0,0,0,0.2688831,0.2957714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270614,0.2957714,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,54.68353,54.68353,0.7645712,0,0,-1,0,0,0,0,0.7645712,0.8410283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270614,0.8410283,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,53.57581,53.57581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270614,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,52.54722,52.54722,0.9235925,0,0,-1,0,0,0,0,0.9235925,1.015952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270614,1.015952,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,51.54829,51.54829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270614,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,50.9351,50.9351,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272557,1.044244,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1783317,51.24092,50.70762,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1783317,0,0,8.8,8.36,24.52775,7.524,8.538332,0,8.538332,23.83118,61.10547,0.127382,0,0.1426654,12,7.702332
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.415072,57.75711,50.2131,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.415072,0,0,8.8,8.36,15.98942,15.2085,10.77507,0,10.77507,34.05331,87.31601,0.1274418,0,1.932057,12,17.62357
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.494177,66.51908,51.59775,6.349527,6.349527,0,0,0,6.349527,70.77971,8.881784E-16,0,0,4.494177,6.683712,6.349527,0,0,5.21435,24.90606,0,2.189536,-2.189536,31.74534,81.39814,0.1274418,6.98448,3.595341,0,29.40024
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.108587,77.18055,55.24727,3.775826,3.775826,0,-1,0,3.775826,161.7815,0,0,0,6.108587,3.974553,3.775826,0,0,7.647168,22.71653,2.134034,0,2.134034,33.76986,86.58921,0.1273788,4.153409,4.886869,0,28.82512
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.093265,85.54082,58.36272,1.710493,1.710493,0,-1,0,1.710493,414.6913,0,0,0,7.093265,1.800519,1.710493,0,0,5.513134,24.63716,5.292746,0,5.292746,38.791,99.46391,0.1272229,1.881542,5.674612,0,31.73042
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.465004,91.42149,61.41883,3.953747,3.953747,0,-1,0,3.953747,188.8083,3.082777,0,0,7.465004,4.161839,3.953747,0,0,0.2203879,29.40063,0.2203879,0,0.2203879,39.00008,100,0.1272164,4.349122,5.972003,0,36.86563
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.406049,94.82509,64.19801,0,0,0,-1,0,0,0,7.406049,0,0,7.406049,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272164,0,5.924839,0,37.00503
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,6.763092,94.98282,66.97718,0,0,0,-1,0,0,0,6.763092,0,0,6.763092,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272164,0,5.410473,0,36.36207
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.315027,94.82271,68.70798,2.458817,2.458817,0,-1,0,2.458817,256.8319,3.726799,0,0,6.315027,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1272164,2.704699,5.052022,0,35.91401
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,4.753862,88.0096,69.42998,2.264104,2.264104,0,-1,0,2.264104,209.9666,2.370595,0,0,4.753862,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1272164,2.490514,3.80309,0,34.35284
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.014929,81.39201,70.21131,6.729735,6.729735,0,-1,0,6.729735,44.80011,0,8.881784E-16,0,3.014929,7.083931,6.729735,0,0,0,29.59898,0,4.069003,-4.069003,34.71097,89.00232,0.1272164,7.402708,2.411943,0,32.61391
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.777273,76.0333,69.70691,3.5827,3.5827,0,-1,0,3.5827,49.60708,0,0,0,1.777273,3.771263,3.5827,0,0,4.521114,25.52998,0,1.99399,-1.99399,32.60912,83.61297,0.1272164,3.94097,1.421818,0,27.30725
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2544532,68.67584,67.81786,0,0,0,-1,0,0,0,0,0,0,0.2544532,0,0,0,0,6.736659,23.53599,0.2544532,0,0.2544532,32.85052,84.23193,0.1272089,0,0.2035626,0,23.79044
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,66.31453,66.31453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.482206,23.76499,0,0,0,32.85052,84.23193,0.1272089,0,0,0,23.76499
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,64.14855,64.14855,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.482206,23.76499,0,4.682255,-4.682255,27.91499,71.57674,0.1272089,4.892957,0,0,23.76499
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,61.7551,61.7551,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.68471,19.08274,0,6.525863,-6.525863,21.03612,53.93867,0.1272089,6.819527,0,0,19.08274
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,59.25285,59.25285,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.93567,12.55687,0,0.1050576,-0.1050576,20.92538,53.65472,0.1272089,0.1097852,0,0,12.55687
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,57.41325,57.41325,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,19.0524,12.45182,0,1.653303,-1.653303,19.18265,49.18618,0.1272089,1.727701,0,0,12.45182
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,56.07806,56.07806,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.8894,10.79851,0,0.3315232,-0.3315232,18.83319,48.29014,0.1272089,0.3464417,0,0,10.79851
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,54.68353,54.68353,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,21.25776,10.46699,0,0.750429,-0.750429,18.04217,46.26188,0.1272089,0.7841983,0,0,10.46699
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,53.57581,53.57581,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,22.09157,9.716561,0,0.3808394,-0.3808394,17.64073,45.23255,0.1272089,0.3979771,0,0,9.716561
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,52.57689,52.57689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.51473,9.335722,0,0,0,17.64073,45.23255,0.1272089,0,0,0,9.335722
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,51.59775,51.59775,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.51473,9.335722,0,1.644167,-1.644167,15.90763,40.7887,0.1272089,1.718155,0,0,9.335722
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,50.95488,50.95488,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,24.34158,7.691555,0,0.1412741,-0.1412741,15.75871,40.40687,0.1272089,0.1476315,0,0,7.691555
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2533169,51.49611,50.73729,0,0,0,0,0,0,0,0,0,0,0.2533169,0,0,0,0,24.49855,7.550281,0.2533169,0,0.2533169,15.99903,41.02307,0.1272015,0,0.2026535,0,7.803598
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.246965,54.03151,50.23289,0.8278417,0.8278417,0,0,0,0.8278417,150.6284,0,0,0,1.246965,0.8714123,0.8278417,0,0,24.24524,7.778266,0.3755524,0,0.3755524,16.35531,41.9366,0.1271904,0.9106259,0.9975718,0,9.025231
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.048833,61.39176,51.62742,0,0,0,0,0,0,0,0,0,0,3.048833,0,0,0,0,23.86968,8.116263,3.048833,0,3.048833,19.24769,49.35294,0.1271008,0,2.439067,0,11.1651
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.65756,67.40901,55.18793,2.327373,2.327373,0,-1,0,2.327373,157.154,0,0,0,3.65756,2.449866,2.327373,0,0,20.82085,10.86021,1.207694,0,1.207694,20.3934,52.29068,0.1270654,2.56011,2.926048,0,14.51777
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.333434,73.43205,58.30338,0,0,0,-1,0,0,0,0,0,0,4.333434,0,0,0,0,19.61316,11.94714,4.333434,0,4.333434,24.50446,62.83183,0.1269383,0,3.466747,0,16.28057
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.038225,84.20088,61.31003,3.989148,3.989148,0,-1,0,3.989148,151.3663,0,0,0,6.038225,4.199103,3.989148,0,0,15.27972,15.84723,1.839122,0,1.839122,26.2492,67.30552,0.1268845,4.388063,4.83058,0,21.88545
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.147607,88.14178,64.08921,3.449507,3.449507,0,-1,0,3.449507,178.217,0,0,0,6.147607,3.63106,3.449507,0,0,13.4406,17.50244,2.516547,0,2.516547,28.63661,73.42706,0.1268108,3.794457,4.918086,0,23.65005
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.717423,84.84335,66.86839,0,0,0,-1,0,0,0,0,0,0,4.717423,0,0,0,0,10.92405,19.76733,4.717423,0,4.717423,33.11195,84.90227,0.1266731,0,3.773939,0,24.48475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,4.795332,87.22198,68.59919,2.008959,2.008959,0,-1,0,2.008959,238.6974,0,0,0,4.795332,2.114693,2.008959,0,0,6.20663,24.01301,2.68064,0,2.68064,35.65503,91.42297,0.126595,2.209854,3.836266,0,28.80834
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.237945,85.56174,69.32118,6.068231,6.068231,0,-1,0,6.068231,69.83823,0,8.881784E-16,0,4.237945,6.387612,6.068231,0,0,3.52599,26.42559,0,2.149667,-2.149667,33.38908,85.61286,0.126595,6.675054,3.390356,0,30.66353
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.272607,74.58357,70.10252,0.3350339,0.3350339,0,-1,0,0.3350339,379.8443,0,0,0,1.272607,0.3526672,0.3350339,0,0,5.914509,24.27592,0.9199396,0,0.9199396,34.26181,87.85063,0.1265682,0.3685372,1.018085,0,25.54853
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4477749,71.13515,69.59811,5.721869,5.721869,0,-1,0,5.721869,7.825675,0,0,0,0.4477749,6.023021,5.721869,0,0,4.994569,25.10387,0,5.575246,-5.575246,28.38499,72.78188,0.1265682,6.294056,0.35822,0,25.55164
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2659458,68.60535,67.70906,0,0,0,-1,0,0,0,0,0,0,0.2659458,0,0,0,0,11.18929,19.52862,0.2659458,0,0.2659458,28.63729,73.42879,0.1265604,0,0.2127566,0,19.79457
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,66.20573,66.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92334,19.76797,0,0,0,28.63729,73.42879,0.1265604,0,0,0,19.76797
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,64.02987,64.02987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92334,19.76797,0,0,0,28.63729,73.42879,0.1265604,0,0,0,19.76797
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,61.63641,61.63641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92334,19.76797,0,0,0,28.63729,73.42879,0.1265604,0,0,0,19.76797
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,59.19351,59.19351,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,10.92334,19.76797,0,1.190705,-1.190705,27.38217,70.21056,0.1265604,1.244287,0,0,19.76797
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,57.35391,57.35391,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,12.24635,18.57726,0,1.282988,-1.282988,26.02979,66.7429,0.1265604,1.340722,0,0,18.57726
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,56.04839,56.04839,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,13.67189,17.29428,0,0.05028816,-0.05028816,25.97678,66.60699,0.1265604,0.05255113,0,0,17.29428
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,54.66374,54.66374,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,13.72777,17.24399,0,2.638392,-2.638392,23.19567,59.47595,0.1265604,2.75712,0,0,17.24399
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,53.54614,53.54614,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,16.65931,14.6056,0,1.772723,-1.772723,21.32705,54.68464,0.1265604,1.852496,0,0,14.6056
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,52.57689,52.57689,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,18.629,12.83287,0,1.833434,-1.833434,19.39444,49.72924,0.1265604,1.915939,0,0,12.83287
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,51.59775,51.59775,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,20.66615,10.99944,0,1.778796,-1.778796,17.51943,44.92152,0.1265604,1.858842,0,0,10.99944
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,50.95488,50.95488,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,22.64259,9.220644,0,1.061488,-1.061488,16.40052,42.05254,0.1265604,1.109255,0,0,9.220644
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1366175,51.11584,50.70762,0.2338109,0.2338109,0,0,0,0.2338109,58.43076,0,2.775558E-17,0,0.1366175,0.2461167,0.2338109,0,0,23.82202,8.159157,0,0.1094992,-0.1094992,16.2851,41.75658,0.1265604,0.257192,0.109294,0,8.295774
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.027461,56.51291,50.23289,4.898097,4.898097,0,0,0,4.898097,41.39283,0,8.881784E-16,0,2.027461,5.155891,4.898097,0,0,23.94369,8.049657,0,3.12843,-3.12843,12.98744,33.30107,0.1265604,5.387906,1.621969,0,10.07712
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,3.935627,64.47689,51.59775,3.453433,3.453433,0,0,0,3.453433,113.9628,0,0,0,3.935627,3.635193,3.453433,0,0,27.41972,4.921227,0.3004348,0,0.3004348,13.27246,34.03188,0.1265517,3.798776,3.148502,0,8.856854
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,5.864623,75.99895,55.12859,3.795653,3.795653,0,-1,0,3.795653,154.5089,0,0,0,5.864623,3.995425,3.795653,0,0,27.11929,5.191618,1.869198,0,1.869198,15.04574,38.57874,0.1264973,4.175219,4.691698,0,11.05624
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,6.842125,84.11552,58.19458,1.556613,1.556613,0,-1,0,1.556613,439.5522,0,0,0,6.842125,1.63854,1.556613,0,0,25.25009,6.873896,5.203586,0,5.203586,19.98229,51.23655,0.1263461,1.712274,5.4737,0,13.71602
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,6.922178,88.32451,61.20124,7.873811,7.873811,0,-1,0,7.873811,87.91395,0,0,0.3011924,6.922178,8.288222,7.873811,0,0,20.0465,11.55712,0,1.366044,-1.366044,18.54236,47.54441,0.1263461,8.661192,5.537743,0,18.4793
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.128149,87.83874,63.92107,3.474316,3.474316,0,-1,0,3.474316,176.3843,0,0,0,6.128149,3.657175,3.474316,0,0,21.56433,10.19108,2.470974,0,2.470974,20.88653,53.55509,0.1262744,3.821748,4.902519,0,16.31923
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,6.816752,94.91087,66.70026,0,0,0,-1,0,0,0,0,0,0,6.816752,0,0,0,0,19.09336,12.41496,6.816752,0,6.816752,27.35347,70.13696,0.1260772,0,5.453402,0,19.23171
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.192663,93.82471,68.43105,5.075471,5.075471,0,-1,0,5.075471,122.0116,0,0,0,6.192663,5.342601,5.075471,0,0,12.27661,18.55003,0.8500625,0,0.8500625,28.15991,72.20474,0.1260526,5.583018,4.954131,0,24.7427
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.184562,89.75578,69.2025,0.7783159,0.7783159,0,-1,0,0.7783159,666.1257,0,0,0,5.184562,0.8192799,0.7783159,0,0,11.42654,19.31509,4.365282,0,4.365282,32.30118,82.82336,0.1259266,0.8561475,4.147649,0,24.49965
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.166082,81.75861,69.98383,0.337137,0.337137,0,-1,0,0.337137,939.1085,0,0,0,3.166082,0.354881,0.337137,0,0,7.061262,23.24384,2.811201,0,2.811201,34.96812,89.66166,0.1258457,0.3708507,2.532866,0,26.40993
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.648918,75.32782,69.48932,0,0,0,-1,0,0,0,0,0,0,1.648918,0,0,0,0,4.250061,25.77392,1.648918,0,1.648918,36.53242,93.67268,0.1257982,0,1.319134,0,27.42284
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2687199,68.49529,67.59038,4.500679,4.500679,0,-1,0,4.500679,5.970654,0,0,0,0.2687199,4.737556,4.500679,0,0,2.601143,27.25795,0,4.468836,-4.468836,31.82185,81.59432,0.1257982,4.950747,0.2149759,0,27.52667
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,66.08705,66.08705,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,7.566517,22.78911,0,1.660452,-1.660452,30.07158,77.10646,0.1257982,1.735173,0,0,22.78911
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,63.92107,63.92107,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,9.411464,21.12866,0,0.4264711,-0.4264711,29.62204,75.9538,0.1257982,0.4456623,0,0,21.12866
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,61.58696,61.58696,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,9.885321,20.70219,0,8.409188,-8.409188,20.75798,53.22548,0.1257982,8.787602,0,0,20.70219
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,59.08471,59.08471,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,19.22886,12.293,0,2.369411,-2.369411,18.2604,46.82144,0.1257982,2.476034,0,0,12.293
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,57.30445,57.30445,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,21.86154,9.923591,0,0.2233523,-0.2233523,18.02496,46.21777,0.1257982,0.2334032,0,0,9.923591
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,55.99894,55.99894,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,22.10971,9.700238,0,1.057761,-1.057761,16.90999,43.35885,0.1257982,1.105361,0,0,9.700238
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,54.63407,54.63407,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,23.285,8.642477,0,0.8534607,-0.8534607,16.01036,41.05212,0.1257982,0.8918664,0,0,8.642477
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,53.51647,53.51647,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,24.23329,7.789016,0,1.018154,-1.018154,14.93713,38.30026,0.1257982,1.063971,0,0,7.789016
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,52.54722,52.54722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.36457,6.770862,0,0,0,14.93713,38.30026,0.1257982,0,0,0,6.770862
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,51.56808,51.56808,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,25.36457,6.770862,0,0.6799799,-0.6799799,14.22037,36.46241,0.1257982,0.7105789,0,0,6.770862
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,50.90543,50.90543,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,26.12011,6.090882,0,1.041647,-1.041647,13.12238,33.64705,0.1257982,1.088521,0,0,6.090882
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2521169,51.43285,50.67795,0.1732837,0.1732837,0,0,0,0.1732837,145.4937,0,0,0,0.2521169,0.1824038,0.1732837,0,0,27.27749,5.049235,0.06971302,0,0.06971302,13.18851,33.81663,0.1257962,0.190612,0.2016935,0,5.301352
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,1.945382,56.19636,50.18343,3.462153,3.462153,0,0,0,3.462153,56.18995,0,0,0,1.945382,3.644372,3.462153,0,0,27.20778,5.111977,0,1.69899,-1.69899,11.39762,29.22461,0.1257962,3.808368,1.556306,0,7.057359
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,3.990953,64.62184,51.54829,11.01559,11.01559,12,0,3.372,11.01559,36.23005,0,0,0,3.990953,0,0,0.9844112,0.9351907,29.09554,3.412987,4.926144,0,4.926144,16.07097,41.20753,0.1259613,12.11715,3.192763,12,7.403941
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,4.826103,71.64839,55.01979,3.017796,3.017796,0,-1,0,3.017796,159.9214,0,0,0,4.826103,3.176627,3.017796,0,0,24.1694,7.846517,1.649475,0,1.649475,17.6358,45.21991,0.1259139,3.319576,3.860882,0,12.67262
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,6.948009,84.40987,58.02645,1.421773,1.421773,0,-1,0,1.421773,488.6863,0,0,0,6.948009,1.496603,1.421773,0,0,22.51993,9.331044,5.451406,0,5.451406,22.80746,58.48055,0.1257573,1.56395,5.558407,0,16.27905
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.533903,91.2763,61.0331,5.032989,5.032989,0,-1,0,5.032989,149.6904,0,0,0,7.533903,5.297883,5.032989,0,0,17.06852,14.23731,2.236021,0,2.236021,24.92873,63.9197,0.1256932,5.536287,6.027122,0,21.77121
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.498339,94.73908,63.75294,3.956376,3.956376,0,-1,0,3.956376,189.5254,0,0,0,7.498339,4.164607,3.956376,0,0,14.8325,16.24973,3.333732,0,3.333732,28.09139,72.02906,0.1255978,4.352014,5.998671,0,23.74807
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.220719,91.57575,66.54201,2.562799,2.562799,0,-1,0,2.562799,242.7315,0,0,0,6.220719,2.697683,2.562799,0,0,11.49877,19.25009,3.523037,0,3.523037,31.43364,80.59891,0.1254971,2.819078,4.976575,0,25.47081
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.173286,88.57474,68.26292,0,0,0,-1,0,0,0,0,0,0,5.173286,0,0,0,0,7.97573,22.42082,5.173286,0,5.173286,36.34145,93.18301,0.1253495,0,4.138629,0,27.59411
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.445541,81.80348,68.98492,1.609935,1.609935,0,-1,0,1.609935,214.0174,0,0,0,3.445541,1.694668,1.609935,0,0,2.802444,27.07678,1.750873,0,1.750873,38.00247,97.44204,0.1252997,1.770928,2.756433,0,30.52232
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.843825,76.397,69.8157,0,0,0,-1,0,0,0,0.7922546,0,0,1.843825,0,0,0,0,1.051571,28.65257,1.051571,0,1.051571,39.00008,100,0.1252697,0,1.47506,0,30.49639
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.613561,75.02141,69.32118,4.728271,4.728271,0,-1,0,4.728271,34.12583,0,8.881784E-16,0,1.613561,4.977127,4.728271,0,0,0,29.59898,0,3.363565,-3.363565,35.45457,90.90897,0.1252697,5.201097,1.290849,0,31.21254
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2706726,68.3924,67.48159,3.935907,3.935907,0,-1,0,3.935907,6.877007,0,0,0,0.2706726,4.14306,3.935907,0,0,3.737295,26.23541,0,3.872387,-3.872387,31.37271,80.4427,0.1252697,4.329497,0.2165381,0,26.50608
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,65.97826,65.97826,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,8.039948,22.36303,0,2.743068,-2.743068,28.48127,73.02874,0.1252697,2.866507,0,0,22.36303
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,63.75294,63.75294,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,11.0878,19.61996,0,3.329229,-3.329229,24.97195,64.03052,0.1252697,3.479044,0,0,19.61996
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,61.41883,61.41883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.78694,16.29073,0,0,0,24.97195,64.03052,0.1252697,0,0,0,16.29073
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,58.97592,58.97592,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.78694,16.29073,0,0.46136,-0.46136,24.48563,62.78355,0.1252697,0.4821212,0,0,16.29073
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,57.24512,57.24512,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.29957,15.82937,0,1.245721,-1.245721,23.17253,59.41662,0.1252697,1.301779,0,0,15.82937
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,55.90992,55.90992,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.6837,14.58365,0,0.1779266,-0.1779266,22.98498,58.93572,0.1252697,0.1859333,0,0,14.58365
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,54.54506,54.54506,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.8814,14.40572,0,0.06217786,-0.06217786,22.91944,58.76767,0.1252697,0.06497587,0,0,14.40572
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,53.4868,53.4868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.95049,14.34354,0,0,0,22.91944,58.76767,0.1252697,0,0,0,14.34354
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,52.48788,52.48788,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.95049,14.34354,0,0.1833768,-0.1833768,22.72614,58.27204,0.1252697,0.1916287,0,0,14.34354
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,51.54829,51.54829,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.15424,14.16016,0,2.008793,-2.008793,20.60869,52.84268,0.1252697,2.099189,0,0,14.16016
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,50.87576,50.87576,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.38623,12.15137,0,1.778683,-1.778683,18.73379,48.03526,0.1252697,1.858724,0,0,12.15137
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2479414,51.37059,50.6285,0,0,0,0,0,0,0,0,0,0,0.2479414,0,0,0,0,21.36254,10.37269,0.2479414,0,0.2479414,18.96901,48.63838,0.1252627,0,0.1983531,0,10.62063
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.774498,55.61715,50.15376,0.2243741,0.2243741,0,0,0,0.2243741,790.8657,0,0,0,1.774498,0.2361833,0.2243741,0,0,21.1146,10.59584,1.538315,0,1.538315,20.42838,52.38036,0.1252189,0.2468115,1.419598,0,12.37033
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,2.918721,60.79828,51.48896,3.078064,3.078064,0,0,0,3.078064,94.82327,0,0,0,2.918721,3.240067,3.078064,0,0,19.57629,11.98032,0,0.3213464,-0.3213464,20.08965,51.51183,0.1252189,3.38587,2.334977,0,14.89904
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.092,61.62163,54.911,0.9467498,0.9467498,0,-1,0,0.9467498,220.9665,0,0,0,2.092,0.9965788,0.9467498,0,0,19.93334,11.65897,1.095421,0,1.095421,21.12886,54.17646,0.1251878,1.041425,1.6736,0,13.75097
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.821847,70.96057,57.85831,4.361935,4.361935,0,-1,0,4.361935,87.61816,0,0,0,3.821847,4.59151,4.361935,0,0,18.83792,12.64485,0,0.7696633,-0.7696633,20.31756,52.09621,0.1251878,4.798128,3.057477,0,16.4667
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,2.995634,71.08474,60.80563,4.432227,4.432227,0,-1,0,4.432227,67.58757,0,0,0,2.995634,4.665502,4.432227,0,0,19.6931,11.87519,0,1.669868,-1.669868,18.55737,47.5829,0.1251878,4.87545,2.396508,0,14.87082
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.710395,80.94283,63.53535,1.396157,1.396157,0,-1,0,1.396157,337.383,0,0,0,4.710395,1.469639,1.396157,0,0,21.54851,10.20532,3.240757,0,3.240757,21.63182,55.46609,0.1250958,1.535772,3.768316,0,14.91572
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,4.951365,85.24055,66.31453,3.107202,3.107202,0,-1,0,3.107202,159.3513,0,0,0,4.951365,3.270739,3.107202,0,0,18.30775,13.122,1.680626,0,1.680626,23.2262,59.55424,0.1250481,3.417922,3.961092,0,18.07337
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.690133,81.75925,68.03545,8.664749,8.36,0,-1,0,8.36,44.14035,0,0.304749,1.171224,3.690133,8.8,8.36,0,0,16.62712,14.63457,0,5.109867,-5.109867,17.83993,45.74332,0.1250481,9.531224,2.952107,0,18.3247
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.201625,72.99839,68.81678,3.080263,3.080263,0,-1,0,3.080263,39.01046,0,4.440892E-16,0,1.201625,3.242382,3.080263,0,0,22.30475,9.524699,0,2.040757,-2.040757,15.68878,40.22757,0.1250481,3.388289,0.9612998,0,10.72632
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.853989,76.25822,69.64757,0,0,0,-1,0,0,0,0,0,0,1.853989,0,0,0,0,24.57226,7.483942,1.853989,0,1.853989,17.44763,44.73743,0.1249955,0,1.483191,0,9.337931
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.268998,73.58846,69.15305,3.25082,3.25082,0,-1,0,3.25082,39.03625,0,0,0,1.268998,3.421916,3.25082,0,0,22.71827,9.152532,0,2.152917,-2.152917,15.17826,38.91853,0.1249955,3.575902,1.015199,0,10.42153
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1100198,67.68179,67.31345,0,0,0,-1,0,0,0,0,0,0,0.1100198,0,0,0,0,25.1104,6.999615,0.1100198,0,0.1100198,15.28263,39.18616,0.1249924,0,0.08801586,0,7.109634
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,65.81013,65.81013,8.904402,6.743701,0,-1,0,6.743701,0,0,2.160701,3.051141,0,7.098632,6.743701,0,0,25.00038,7.098632,0,7.098632,-7.098632,7.800015,20,0.1249924,9.794842,0,0,7.098632
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,63.5848,63.5848,1.75781,0,0,-1,0,0,0,0,1.75781,1.933591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249924,1.933591,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,61.31003,61.31003,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249924,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,58.85723,58.85723,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249924,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,57.13632,57.13632,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249924,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,55.8308,55.8308,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249924,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,54.43627,54.43627,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249924,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,53.37801,53.37801,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249924,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,52.40875,52.40875,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249924,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,51.45929,51.45929,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249924,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,50.81641,50.81641,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251587,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.07836967,50.80285,50.56916,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.568931,0,0,0,0.07836967,0,0,8.8,8.36,24.52775,7.524,8.43837,0,8.43837,23.73635,60.86231,0.1253777,1.547992,0.06269573,12,7.60237
