Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.869692,74.03841,67.48159,0.2511261,0.2511261,0,-1,0,0.2511261,744.523,0,0,0,1.869692,0.2643433,0.2511261,0,0,3.46435,26.48106,1.605348,0,1.605348,37.23647,95.47795,0.1277061,0.2762387,1.495753,0,28.35075
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3041762,66.60305,65.59254,7.923469,7.923469,0,-1,0,7.923469,3.838927,0,8.881784E-16,0.3558156,0.3041762,8.340493,7.923469,0,0,1.859002,27.92588,0,8.036317,-8.036317,28.76545,73.75742,0.1277061,8.715816,0.2433409,0,28.23005
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,63.98042,63.98042,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.78824,19.88956,0,6.638727,-6.638727,21.76762,55.8143,0.1277061,6.937469,0,0,19.88956
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,61.86389,61.86389,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,18.16461,13.25083,0,0.2124186,-0.2124186,21.54371,55.24017,0.1277061,0.2219774,0,0,13.25083
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,59.74736,59.74736,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,18.40063,13.03841,0,3.480763,-3.480763,17.87466,45.83238,0.1277061,3.637397,0,0,13.03841
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,57.58139,57.58139,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,22.26814,9.557652,0,0.8290623,-0.8290623,17.00076,43.59159,0.1277061,0.8663701,0,0,9.557652
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,56.07806,56.07806,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,23.18932,8.728589,0,1.068326,-1.068326,15.87464,40.70413,0.1277061,1.116401,0,0,8.728589
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,54.88133,54.88133,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,24.37635,7.660263,0,0.5381137,-0.5381137,15.30742,39.24971,0.1277061,0.5623288,0,0,7.660263
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,53.57581,53.57581,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.97425,7.122149,0,1.733243,-1.733243,13.48042,34.56511,0.1277061,1.811239,0,0,7.122149
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,52.59667,52.59667,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.90008,5.388906,0,0.5048282,-0.5048282,12.94829,33.20067,0.1277061,0.5275454,0,0,5.388906
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,51.70654,51.70654,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.461,4.884078,0,0.2027303,-0.2027303,12.73459,32.65273,0.1277061,0.2118531,0,0,4.884078
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,50.87576,50.87576,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.68626,4.681348,0,1.302572,-1.302572,11.36156,29.13214,0.1277061,1.361188,0,0,4.681348
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,50.2131,50.2131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.13356,3.378776,0,0,0,11.36156,29.13214,0.1277061,0,0,0,3.378776
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05275212,50.14225,49.98563,1.099036,1.099036,0,0,0,1.099036,4.799853,0,0,0,0.05275212,1.15688,1.099036,0,0,29.13356,3.378776,0,1.104128,-1.104128,10.19771,26.14791,0.1277061,1.20894,0.04220169,0,3.431528
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.889404,55.3163,49.51089,0.06261513,0.06261513,0,0,0,0.06261513,3017.489,0,0,0,1.889404,0.06591066,0.06261513,0,0,30.36037,2.274648,1.823494,0,1.823494,11.92762,30.58359,0.1276563,0.06887664,1.511523,0,4.164052
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,2.992171,60.24449,50.73729,3.756458,3.756458,0,0,0,3.756458,79.65405,0,0,0,2.992171,3.954167,3.756458,0,0,28.53687,3.915792,0,0.9619957,-0.9619957,10.91359,27.98351,0.1276563,4.132104,2.393737,0,6.907963
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.725699,69.77606,53.71428,0,0,0,-1,0,0,0,0,0,0,4.725699,0,0,0,0,29.60576,2.953796,4.725699,0,4.725699,15.39678,39.47885,0.1275275,0,3.780559,0,7.679495
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.333178,79.5006,56.35499,0.08041487,0.08041487,0,-1,0,0.08041487,7875.63,0,0,0,6.333178,0.08464723,0.08041487,0,0,24.88006,7.206925,6.24853,0,6.24853,21.32466,54.6785,0.1273576,0.08845636,5.066542,0,13.5401
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.054573,81.49671,59.02537,7.060701,7.060701,0,-1,0,7.060701,85.75031,0,0,0,6.054573,7.432317,7.060701,0,0,18.63153,12.8306,0,1.377744,-1.377744,19.87239,50.95474,0.1273576,7.766771,4.843658,0,18.88518
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.311336,85.88507,61.63641,0,0,0,-1,0,0,0,0,0,0,6.311336,0,0,0,0,20.16235,11.45286,6.311336,0,6.311336,25.85985,66.30717,0.1271864,0,5.049068,0,17.76419
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.70119,86.3527,64.36614,0,0,0,-1,0,0,0,0,0,0,5.70119,0,0,0,0,13.85102,17.13306,5.70119,0,5.70119,31.26847,80.17541,0.1270321,0,4.560952,0,22.83425
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.602177,87.91614,66.0376,2.077372,2.077372,0,-1,0,2.077372,269.6762,0,0,0,5.602177,2.186707,2.077372,0,0,8.149829,22.26413,3.41547,0,3.41547,34.50867,88.4836,0.1269399,2.285109,4.481741,0,27.86631
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.372655,87.83715,66.86839,6.064162,6.064162,0,-1,0,6.064162,88.59682,0,8.881784E-16,0,5.372655,6.383329,6.064162,0,0,4.734359,25.33805,0,1.010674,-1.010674,33.44333,85.75195,0.1269399,6.670578,4.298124,0,30.71071
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.754537,81.78386,67.81786,3.936246,3.936246,0,-1,0,3.936246,95.38369,0,0,0,3.754537,4.143417,3.936246,0,0,5.85733,24.32738,0,0.3888801,-0.3888801,33.03341,84.70088,0.1269399,4.329871,3.003629,0,28.08192
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.837769,73.80656,67.3728,2.23639,2.23639,0,-1,0,2.23639,82.17567,0,0,0,1.837769,2.354095,2.23639,0,0,6.28942,23.9385,0,0.5163265,-0.5163265,32.48915,83.30536,0.1269399,2.460029,1.470215,0,25.77627
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3027567,66.42896,65.4244,0,0,0,-1,0,0,0,0,0,0,0.3027567,0,0,0,0,6.863116,23.42217,0.3027567,0,0.3027567,32.77637,84.04182,0.1269318,0,0.2422053,0,23.72493
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,63.86173,63.86173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.560359,23.69465,0,0,0,32.77637,84.04182,0.1269318,0,0,0,23.69465
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,61.69576,61.69576,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,6.560359,23.69465,0,2.403059,-2.403059,30.24333,77.54684,0.1269318,2.511197,0,0,23.69465
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,59.63857,59.63857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.230425,21.2916,0,0,0,30.24333,77.54684,0.1269318,0,0,0,21.2916
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,57.47259,57.47259,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,9.230425,21.2916,0,0.8796362,-0.8796362,29.31611,75.16936,0.1269318,0.9192199,0,0,21.2916
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,55.96926,55.96926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2078,20.41196,0,0,0,29.31611,75.16936,0.1269318,0,0,0,20.41196
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,54.80221,54.80221,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,10.2078,20.41196,0,1.878781,-1.878781,27.3357,70.0914,0.1269318,1.963326,0,0,20.41196
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,53.46701,53.46701,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,12.29533,18.53318,0,1.290623,-1.290623,25.97527,66.60311,0.1269318,1.348701,0,0,18.53318
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.72936,17.24256,0,0,0,25.97527,66.60311,0.1269318,0,0,0,17.24256
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,51.62742,51.62742,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,13.72936,17.24256,0,1.530351,-1.530351,24.36213,62.46688,0.1269318,1.599217,0,0,17.24256
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,50.79663,50.79663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.42975,15.7122,0,0,0,24.36213,62.46688,0.1269318,0,0,0,15.7122
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,50.12409,50.12409,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,15.42975,15.7122,0,1.66897,-1.66897,22.60288,57.956,0.1269318,1.744074,0,0,15.7122
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03487624,50.00996,49.90651,0.1472541,0.1472541,0,0,0,0.1472541,23.68439,0,2.775558E-17,0,0.03487624,0.1550043,0.1472541,0,0,17.28416,14.04323,0,0.1201281,-0.1201281,22.47626,57.63132,0.1269318,0.1619795,0.02790099,0,14.07811
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.141678,56.04465,49.43177,4.673916,4.673916,0,0,0,4.673916,45.82191,0,8.881784E-16,0,2.141678,4.919912,4.673916,0,0,17.41763,13.92311,0,2.778234,-2.778234,19.54774,50.12232,0.1269318,5.141308,1.713342,0,16.06479
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.334332,64.88271,50.65817,5.491532,5.491532,0,0,0,5.491532,78.92756,0,0,0,4.334332,5.78056,5.491532,0,0,20.50456,11.14487,0,1.446228,-1.446228,18.02328,46.21346,0.1269318,6.040685,3.467466,0,15.47921
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.840274,74.09541,53.60548,1.740583,1.740583,0,-1,0,1.740583,335.5355,0,0,0,5.840274,1.832193,1.740583,0,0,22.11148,9.698645,4.008081,0,4.008081,21.82569,55.96318,0.1268237,1.914642,4.67222,0,15.53892
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.180732,83.1937,56.18685,5.895496,5.895496,0,-1,0,5.895496,121.8003,0,0,0,7.180732,6.205786,5.895496,0,0,18.1034,13.30592,0.9749467,0,0.9749467,22.7506,58.33475,0.1267975,6.485046,5.744586,0,20.48665
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.324163,87.32429,58.85723,5.776563,5.776563,0,-1,0,5.776563,126.791,0,0,0,7.324163,6.080593,5.776563,0,0,17.12845,14.18337,1.243571,0,1.243571,23.93036,61.35976,0.126764,6.354219,5.859331,0,21.50753
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.701005,92.84878,61.52762,2.785387,2.785387,0,-1,0,2.785387,276.4789,0,0,0,7.701005,2.931986,2.785387,0,0,15.88488,15.30258,4.769019,0,4.769019,28.45465,72.96048,0.1266358,3.063926,6.160804,0,23.00359
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.219552,93.79517,64.19801,1.234692,1.234692,0,-1,0,1.234692,584.7249,0,0,0,7.219552,1.299676,1.234692,0,0,11.11586,19.5947,5.919876,0,5.919876,34.07073,87.36068,0.1264771,1.358161,5.775641,0,26.81425
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,5.913046,89.27872,65.92881,7.085799,7.085799,0,-1,0,7.085799,83.44925,0,0,0,5.913046,7.458736,7.085799,0,0,5.195987,24.92259,0,1.54569,-1.54569,32.44143,83.18299,0.1264771,7.794379,4.730437,0,30.83564
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.035912,86.14883,66.75959,4.36164,4.36164,0,-1,0,4.36164,115.4591,0,0,0,5.035912,4.591201,4.36164,0,0,6.91342,23.3769,0.4447115,0,0.4447115,32.86332,84.26476,0.1264652,4.797805,4.02873,0,28.41281
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.379856,80.12033,67.70906,3.530656,3.530656,0,-1,0,3.530656,95.72884,0,0,0,3.379856,3.71648,3.530656,0,0,6.468709,23.77714,0,0.3366239,-0.3366239,32.50849,83.35493,0.1264652,3.883722,2.703885,0,27.157
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.899243,73.91852,67.264,0.3554888,0.3554888,0,-1,0,0.3554888,534.2623,0,0,0,1.899243,0.3741988,0.3554888,0,0,6.842735,23.44052,1.525044,0,1.525044,33.95527,87.06463,0.1264244,0.3910377,1.519394,0,25.33976
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2880001,66.27012,65.31561,6.635375,6.635375,0,-1,0,6.635375,4.340374,0,8.881784E-16,0,0.2880001,6.984605,6.635375,0,0,5.317691,24.81306,0,6.696605,-6.696605,26.89643,68.96507,0.1264244,7.298913,0.2304001,0,25.10106
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,63.75294,63.75294,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,12.75836,18.11645,0,1.173071,-1.173071,25.65991,65.7945,0.1264244,1.225859,0,0,18.11645
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,61.58696,61.58696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.06178,16.94338,0,0,0,25.65991,65.7945,0.1264244,0,0,0,16.94338
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,59.47044,59.47044,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,14.06178,16.94338,0,7.329908,-7.329908,17.9335,45.98325,0.1264244,7.659754,0,0,16.94338
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,57.35391,57.35391,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,22.20612,9.613472,0,0.3459063,-0.3459063,17.56889,45.04834,0.1264244,0.3614721,0,0,9.613472
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,55.85058,55.85058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.59046,9.267565,0,0,0,17.56889,45.04834,0.1264244,0,0,0,9.267565
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,54.68353,54.68353,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,22.59046,9.267565,0,1.073779,-1.073779,16.43703,42.14613,0.1264244,1.1221,0,0,9.267565
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,53.37801,53.37801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.78355,8.193786,0,0,0,16.43703,42.14613,0.1264244,0,0,0,8.193786
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,52.43842,52.43842,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,23.78355,8.193786,0,0.7150745,-0.7150745,15.68327,40.21343,0.1264244,0.7472529,0,0,8.193786
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,51.54829,51.54829,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,24.57807,7.478711,0,0.6996921,-0.6996921,14.94573,38.32231,0.1264244,0.7311783,0,0,7.478711
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,50.73729,50.73729,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,25.35551,6.779019,0,0.8771851,-0.8771851,14.0211,35.95145,0.1264244,0.9166584,0,0,6.779019
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,50.04497,50.04497,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,26.33016,5.901834,0,1.401956,-1.401956,12.5433,32.16225,0.1264244,1.465044,0,0,5.901834
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03694709,49.92703,49.81749,0,0,0,0,0,0,0,0,0,0,0.03694709,0,0,0,0,27.88789,4.499877,0.03694709,0,0.03694709,12.57835,32.25212,0.1264234,0,0.02955768,0,4.536825
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.120817,55.88415,49.34276,3.993572,3.993572,0,0,0,3.993572,53.10577,0,4.440892E-16,0,2.120817,4.20376,3.993572,0,0,27.85094,4.53313,0,2.082942,-2.082942,10.38274,26.62236,0.1264234,4.392929,1.696654,0,6.653947
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.577709,62.08238,50.56916,3.641,3.641,11.974,0,3.365421,3.641,98.26172,0,0,0,3.577709,0,0,8.332996,7.916346,30.16532,2.450187,11.49405,0,11.49405,21.28696,54.58183,0.1266492,4.0051,2.862167,12,6.027896
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.649139,73.17067,53.4868,3.149446,3.149446,0,-1,0,3.149446,179.3692,0,0,0,5.649139,3.315207,3.149446,0,0,18.67127,12.79484,2.333932,0,2.333932,23.50112,60.25916,0.1265868,3.464391,4.519311,0,18.44398
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.501067,79.87631,56.04839,1.782783,1.782783,0,-1,0,1.782783,364.6584,0,0,0,6.501067,1.876613,1.782783,0,0,16.33734,14.89538,4.624454,0,4.624454,27.88826,71.50822,0.1264634,1.961061,5.200854,0,21.39644
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.108122,81.3298,58.6891,1.474545,1.474545,0,-1,0,1.474545,414.2377,0,0,0,6.108122,1.552153,1.474545,0,0,11.71288,19.05738,4.55597,0,4.55597,32.21043,82.59069,0.126342,1.622,4.886498,0,25.16551
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.335679,90.5914,61.31003,2.129339,2.129339,0,-1,0,2.129339,344.5049,0,0,0,7.335679,2.24141,2.129339,0,0,7.156913,23.15776,5.094268,0,5.094268,37.04328,94.98258,0.1262066,2.342273,5.868543,0,30.49343
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.750585,91.02228,63.98042,2.013314,2.013314,0,-1,0,2.013314,335.2972,2.568663,0,0,6.750585,2.119278,2.013314,0,0,2.062644,27.7426,2.062644,0,2.062644,39.00008,100,0.1261518,2.214645,5.400468,0,34.49318
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.357412,91.20716,65.70133,4.084105,4.084105,0,-1,0,4.084105,155.6623,2.058353,0,0,6.357412,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1261518,4.492516,5.085929,0,35.95639
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.543116,83.69647,66.54201,5.016709,5.016709,0,-1,0,5.016709,90.55968,0,0,0,4.543116,5.280747,5.016709,0,0,0,29.59898,0,0.7376311,-0.7376311,38.22255,98.00633,0.1261518,5.518381,3.634493,0,34.14209
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.272001,79.43348,67.48159,2.878301,2.878301,0,-1,0,2.878301,113.6782,0,0,0,3.272001,3.029791,2.878301,0,0,0.8195901,28.86135,0.2422104,0,0.2422104,38.45233,98.59551,0.1261454,3.166131,2.617601,0,32.13335
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.828225,73.4185,67.03652,5.899625,5.899625,0,-1,0,5.899625,30.98884,0,8.881784E-16,0,1.828225,6.210132,5.899625,0,0,0.5773797,29.07934,0,4.381906,-4.381906,33.83339,86.75211,0.1261454,6.489587,1.46258,0,30.90756
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3163018,66.13544,65.08813,0.2056764,0.2056764,0,-1,0,0.2056764,153.7861,0,0,0,0.3163018,0.2165015,0.2056764,0,0,5.446164,24.69743,0.09980025,0,0.09980025,33.92807,86.99488,0.1261428,0.2262441,0.2530414,0,25.01373
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,63.47601,63.47601,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,5.346364,24.78725,0,5.923782,-5.923782,27.68386,70.98411,0.1261428,6.190352,0,0,24.78725
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,61.35949,61.35949,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.92834,18.86347,0,1.123728,-1.123728,26.49934,67.9469,0.1261428,1.174296,0,0,18.86347
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,59.3023,59.3023,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,13.17693,17.73974,0,1.362507,-1.362507,25.06314,64.26432,0.1261428,1.42382,0,0,17.73974
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,57.18578,57.18578,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,14.69083,16.37723,0,2.111408,-2.111408,22.83751,58.55761,0.1261428,2.206422,0,0,16.37723
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,55.71212,55.71212,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,17.03684,14.26583,0,1.574179,-1.574179,21.17818,54.30293,0.1261428,1.645017,0,0,14.26583
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,54.54506,54.54506,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.78592,12.69165,0,2.400037,-2.400037,18.64832,47.81612,0.1261428,2.508038,0,0,12.69165
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,53.26921,53.26921,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,21.45263,10.29161,0,2.494563,-2.494563,16.01882,41.07383,0.1261428,2.606819,0,0,10.29161
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.22437,7.797046,0,0,0,16.01882,41.07383,0.1261428,0,0,0,7.797046
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,51.39994,51.39994,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,24.22437,7.797046,0,1.151527,-1.151527,14.80501,37.96148,0.1261428,1.203346,0,0,7.797046
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,50.59883,50.59883,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,25.50384,6.645519,0,1.950067,-1.950067,12.74946,32.69085,0.1261428,2.03782,0,0,6.645519
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,49.92629,49.92629,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,27.67059,4.695452,0,0.3654373,-0.3654373,12.36425,31.70315,0.1261428,0.381882,0,0,4.695452
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2222395,50.33971,49.67903,1.331385,1.331385,0,0,0,1.331385,16.69235,0,0,0,0.2222395,1.401458,1.331385,0,0,28.07663,4.330014,0,1.179219,-1.179219,11.12125,28.51596,0.1261428,1.464524,0.1777916,0,4.552254
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.168696,52.76428,49.23396,2.137029,2.137029,0,0,0,2.137029,54.68788,0,0,0,1.168696,2.249504,2.137029,0,0,29.38687,3.150795,0,1.080808,-1.080808,9.981974,25.59475,0.1261428,2.350732,0.9349566,0,4.319491
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.926117,56.39193,50.43069,4.498892,4.498892,11.99335,0,3.370318,4.498892,42.81314,0,0,0,1.926117,0,0,7.494459,7.119736,30.58777,2.069987,9.045853,0,9.045853,18.56362,47.59894,0.1264339,4.948781,1.540893,12,3.996104
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.342113,60.7988,53.32855,1.704912,1.704912,0,-1,0,1.704912,137.3744,0,0,0,2.342113,1.794644,1.704912,0,0,21.54192,10.21125,0.5474684,0,0.5474684,19.083,48.93066,0.1264194,1.875403,1.87369,0,12.55337
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.928993,65.50549,55.85058,1.768643,1.768643,0,-1,0,1.768643,165.6068,0,0,0,2.928993,1.86173,1.768643,0,0,20.99445,10.70398,1.067264,0,1.067264,20.09549,51.5268,0.1263911,1.945507,2.343194,0,13.63297
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.090947,76.68211,58.47151,2.615122,2.615122,0,-1,0,2.615122,194.6734,0,0,0,5.090947,2.75276,2.615122,0,0,19.92718,11.66451,2.338187,0,2.338187,22.31369,57.21448,0.1263291,2.876634,4.072757,0,16.75546
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,5.955562,83.54317,61.08256,0,0,0,-1,0,0,0,0,0,0,5.955562,0,0,0,0,17.589,13.76888,5.955562,0,5.955562,27.96363,71.70148,0.1261715,0,4.76445,0,19.72444
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.518155,84.76606,63.75294,1.813749,1.813749,0,-1,0,1.813749,304.2403,0,0,0,5.518155,1.909209,1.813749,0,0,11.63343,19.12889,3.608946,0,3.608946,31.38738,80.4803,0.1260762,1.995124,4.414524,0,24.64704
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,5.926829,88.79615,65.48374,2.042701,2.042701,0,-1,0,2.042701,290.1467,0,0,0,5.926829,2.150212,2.042701,0,0,8.024489,22.37694,3.776618,0,3.776618,34.97019,89.66698,0.1259766,2.246971,4.741463,0,28.30377
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.133062,86.06448,66.31453,0,0,0,-1,0,0,0,0.8851904,0,0,5.133062,0,0,0,0,4.247871,25.77589,4.247871,0,4.247871,39.00008,100,0.1258648,0,4.10645,0,30.90896
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.545872,76.34779,67.264,4.95211,4.95211,0,-1,0,4.95211,51.40983,0,0,0,2.545872,5.212748,4.95211,0,0,0,29.59898,0,2.666876,-2.666876,36.18894,92.79198,0.1258648,5.447321,2.036697,0,32.14485
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.45325,71.83297,66.81893,0.9734818,0.9734818,0,-1,0,0.9734818,149.2837,0,0,0,1.45325,1.024718,0.9734818,0,0,2.963196,26.9321,0.4285319,0,0.4285319,36.59549,93.83439,0.1258535,1.07083,1.1626,0,28.38535
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2221763,65.60342,64.87054,7.244196,7.244196,0,-1,0,7.244196,3.066956,0,8.881784E-16,0,0.2221763,7.625469,7.244196,0,0,2.534664,27.31778,0,7.403293,-7.403293,28.79173,73.8248,0.1258535,7.968616,0.177741,0,27.53996
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,63.25842,63.25842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76054,19.91449,0,0,0,28.79173,73.8248,0.1258535,0,0,0,19.91449
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,61.1419,61.1419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76054,19.91449,0,0,0,28.79173,73.8248,0.1258535,0,0,0,19.91449
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,59.08471,59.08471,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.76054,19.91449,0,4.214714,-4.214714,24.34903,62.43328,0.1258535,4.404376,0,0,19.91449
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,57.02753,57.02753,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.44356,15.69977,0,0.4899544,-0.4899544,23.83257,61.10904,0.1258535,0.5120024,0,0,15.69977
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,55.57365,55.57365,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.98795,15.20982,0,0.3977791,-0.3977791,23.41328,60.03392,0.1258535,0.4156791,0,0,15.20982
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,54.43627,54.43627,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.42993,14.81204,0,0.2546338,-0.2546338,23.14487,59.3457,0.1258535,0.2660923,0,0,14.81204
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,53.16042,53.16042,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.71286,14.55741,0,1.111442,-1.111442,21.97331,56.3417,0.1258535,1.161457,0,0,14.55741
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,52.21095,52.21095,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.94779,13.44596,0,0.9300058,-0.9300058,20.99299,53.82808,0.1258535,0.9718561,0,0,13.44596
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,51.32082,51.32082,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.98113,12.51596,0,1.492507,-1.492507,19.41975,49.79414,0.1258535,1.559669,0,0,12.51596
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,50.50982,50.50982,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.63947,11.02345,0,1.582952,-1.582952,17.75118,45.51574,0.1258535,1.654185,0,0,11.02345
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,49.84716,49.84716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.39831,9.440499,0,0,0,17.75118,45.51574,0.1258535,0,0,0,9.440499
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05220393,49.75451,49.5999,1.524884,1.524884,0,0,0,1.524884,3.423469,0,2.220446E-16,0,0.05220393,1.605141,1.524884,0,0,22.39831,9.440499,0,1.552937,-1.552937,16.11424,41.31847,0.1258535,1.677372,0.04176315,0,9.492703
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1183155,49.47492,49.12517,0.2297053,0.2297053,0,0,0,0.2297053,51.5075,0,0,0,0.1183155,0.2417951,0.2297053,0,0,24.12379,7.887563,0,0.1234796,-0.1234796,15.98408,40.98473,0.1258535,0.2526759,0.09465238,0,8.005878
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4297168,51.61009,50.3219,3.943026,3.943026,0,0,0,3.943026,10.89815,0,4.440892E-16,0,0.4297168,4.150554,3.943026,0,0,24.26099,7.764083,0,3.720837,-3.720837,12.06197,30.92807,0.1258535,4.337329,0.3437734,0,8.1938
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3857745,54.35795,53.1802,6.734144,4.207569,0,-1,0,4.207569,9.168583,0,2.526575,3.493177,0.3857745,4.42902,4.207569,0,0,28.39526,4.043246,0,4.043246,-4.043246,7.800015,20,0.1258535,7.407558,0.3086196,0,4.42902
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6694225,57.78381,55.69234,6.668754,0.6359514,0,-1,0,0.6359514,105.2632,0,6.032803,7.208439,0.6694225,0.6694225,0.6359514,0,0,32.88775,0,0,0,0,7.800015,20,0.1258535,7.33563,0.535538,0,0.6694225
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.68276,63.78333,58.30338,3.282236,1.598622,0,-1,0,1.598622,105.2632,0,1.683613,3.290735,1.68276,1.68276,1.598622,0,0,32.88775,0,0,0,0,7.800015,20,0.1258535,3.610459,1.346208,0,1.68276
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.879284,67.18359,60.91442,3.376943,1.78532,0,-1,0,1.78532,105.2632,0,1.591623,3.357573,1.879284,1.879284,1.78532,0,0,32.88775,0,0,0,0,7.800015,20,0.1258535,3.714637,1.503427,0,1.879284
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.33537,68.01675,63.53535,6.493122,1.268602,0,-1,0,1.268602,105.2632,0,5.22452,6.888713,1.33537,1.33537,1.268602,0,0,32.88775,0,0,0,0,7.800015,20,0.1258535,7.142434,1.068296,0,1.33537
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6242722,67.34115,65.25626,3.250836,0.5930585,0,-1,0,0.5930585,105.2632,0,2.657777,3.457308,0.6242722,0.6242722,0.5930585,0,0,32.88775,0,0,0,0,7.800015,20,0.1258535,3.575919,0.4994177,0,0.6242722
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.9796277,69.40775,66.08705,2.854524,0.9306462,0,-1,0,0.9306462,105.2632,0,1.923877,2.953847,0.9796277,0.9796277,0.9306462,0,0,32.88775,0,0,0,0,7.800015,20,0.1258535,3.139976,0.7837021,0,0.9796277
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.171405,67.66965,67.09586,2.333154,0.1628347,0,-1,0,0.1628347,105.2632,0,2.170319,2.533902,0.171405,0.171405,0.1628347,0,0,32.88775,0,0,0,0,7.800015,20,0.1258535,2.566469,0.137124,0,0.171405
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02337076,66.66914,66.59146,0,0,0,-1,0,0,0,0,0,0,0.02337076,0,0,0,0,32.88775,0,0.02337076,0,0.02337076,7.822187,20.05685,0.1258529,0,0.01869661,0,0.02337076
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.333614,65.80444,64.70241,3.140496,0.3369153,0,-1,0,0.3369153,99.02014,0,2.803581,3.371177,0.333614,0.3546477,0.3369153,0,0,32.86438,0.02103368,0,0.02103368,-0.02103368,7.800015,20,0.1258529,3.454545,0.2668912,0,0.3546477
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,63.09029,63.09029,11.37636,0,0,-1,0,0,0,0,11.37636,12.51399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258529,12.51399,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,60.91442,60.91442,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258529,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,58.91658,58.91658,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258529,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,56.85939,56.85939,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258529,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,55.40552,55.40552,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258529,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,54.26813,54.26813,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258529,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,53.02195,53.02195,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258529,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,52.10215,52.10215,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258529,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,51.2417,51.2417,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258529,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,50.43069,50.43069,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258529,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,49.76804,49.76804,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261196,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08554699,49.76426,49.51089,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,19.82292,1.776357E-15,0,0,0.08554699,0,0,8.8,8.36,24.52775,7.524,8.445547,0,8.445547,23.74316,60.87977,0.1262626,0.4747115,0.06843759,12,7.609547
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.1990547,49.62516,49.03616,3.678599,3.678599,11.99908,0,3.371768,3.678599,5.411155,0,0,0,0.1990547,0,0,8.320485,7.904461,16.08221,15.12499,8.103516,0,8.103516,31.43083,80.59171,0.1265472,4.046459,0.1592437,12,15.32405
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.452034,54.6549,50.2131,5.668321,5.668321,0,0,0,5.668321,25.61664,0,8.881784E-16,0,1.452034,5.966653,5.668321,0,0,7.978691,22.41816,0,4.51462,-4.51462,26.672,68.38961,0.1265472,6.235153,1.161627,0,23.87019
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.2253,60.10555,53.04173,2.358902,2.358902,0,-1,0,2.358902,94.33625,0,0,0,2.2253,2.483055,2.358902,0,0,12.99494,17.90354,0,0.257755,-0.257755,26.4003,67.69295,0.1265472,2.594792,1.78024,0,20.12884
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.630622,60.75315,55.55387,4.704258,4.704258,0,-1,0,4.704258,34.66268,0,8.881784E-16,0,1.630622,4.95185,4.704258,0,0,13.28133,17.64578,0,3.321229,-3.321229,22.89942,58.71635,0.1265472,5.174684,1.304497,0,19.2764
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,1.9848,64.63777,58.13524,3.639759,3.639759,0,-1,0,3.639759,54.5311,0,0,0,1.9848,3.831325,3.639759,0,0,16.97158,14.32455,0,1.846524,-1.846524,20.95301,53.72557,0.1265472,4.003735,1.58784,0,16.30935
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.763614,66.61567,60.75618,0.2543602,0.2543602,0,-1,0,0.2543602,693.3531,0,0,0,1.763614,0.2677476,0.2543602,0,0,19.02328,12.47803,1.495867,0,1.495867,22.37212,57.36428,0.1265078,0.2797962,1.410891,0,14.24164
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,2.951348,73.69059,63.36722,2.405277,2.405277,0,-1,0,2.405277,122.703,0,0,0,2.951348,2.531871,2.405277,0,0,17.52741,13.82431,0.419477,0,0.419477,22.77007,58.38467,0.1264968,2.645805,2.361078,0,16.77566
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8381686,67.8481,65.03868,0.4955772,0.4955772,0,-1,0,0.4955772,169.1298,0,0,0,0.8381686,0.5216602,0.4955772,0,0,17.10793,14.20184,0.3165083,0,0.3165083,23.07033,59.15458,0.1264885,0.5451349,0.6705348,0,15.04001
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.5464,71.24114,65.92881,0.8386536,0.8386536,0,-1,0,0.8386536,184.3908,0,0,0,1.5464,0.8827932,0.8386536,0,0,16.79143,14.4867,0.6636068,0,0.6636068,23.69989,60.76882,0.126471,0.922519,1.23712,0,16.0331
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.118416,74.31263,66.86839,2.997966,2.997966,0,-1,0,2.997966,70.66175,0,4.440892E-16,0,2.118416,3.155754,2.997966,0,0,16.12782,15.08394,0,1.037338,-1.037338,22.60644,57.9651,0.126471,3.297763,1.694732,0,17.20236
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9358417,69.60002,66.42332,4.428471,4.428471,0,-1,0,4.428471,21.13239,0,0,0,0.9358417,4.661548,4.428471,0,0,17.28042,14.0466,0,3.725707,-3.725707,18.6792,47.89528,0.126471,4.871318,0.7486733,0,14.98244
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3000475,65.46369,64.47493,3.354069,3.354069,0,-1,0,3.354069,8.945778,0,4.440892E-16,0,0.3000475,3.530598,3.354069,0,0,21.42009,10.3209,0,3.230551,-3.230551,15.2739,39.16376,0.126471,3.689475,0.240038,0,10.62094
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,62.86281,62.86281,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,25.00959,7.090346,0,5.778502,-5.778502,9.18282,23.54565,0.126471,6.038534,0,0,7.090346
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,60.75618,60.75618,3.586513,1.246252,0,-1,0,1.246252,0,0,2.340261,2.698913,0,1.311844,1.246252,0,0,31.43015,1.311844,0,1.311844,-1.311844,7.800015,20,0.126471,3.945164,0,0,1.311844
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,58.80779,58.80779,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126471,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,56.7506,56.7506,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126471,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,55.29673,55.29673,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126471,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,54.15934,54.15934,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126471,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,52.90327,52.90327,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126471,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,51.99336,51.99336,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126471,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,51.12301,51.12301,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126471,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,50.35157,50.35157,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126471,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,49.67903,49.67903,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266276,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2123579,50.06193,49.43177,1.130441,1.130441,9.930441,0,2.848402,1.130441,18.7854,1.776357E-15,0,0,0.2123579,0,0,8.8,8.36,24.52775,7.524,8.572358,0,8.572358,23.86346,61.18824,0.1268062,1.243485,0.1698863,12,7.736358
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.874582,54.69287,48.95704,3.987981,3.987981,11.89183,0,3.344633,3.987981,47.0058,0,0,0,1.874582,0,0,7.903848,7.508656,15.9554,15.23912,9.383239,0,9.383239,32.76518,84.01312,0.1270768,4.386779,1.499666,12,17.1137
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.499329,61.29395,50.09442,5.892907,5.892907,0,0,0,5.892907,59.38205,0,0,0,3.499329,6.20306,5.892907,0,0,6.572157,23.68404,0,2.703731,-2.703731,29.9152,76.70549,0.1270768,6.482197,2.799463,0,27.18336
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,4.994989,69.92883,52.93294,1.000493,1.000493,0,-1,0,1.000493,499.2527,0,0,0,4.994989,1.053151,1.000493,0,0,9.576303,20.9803,3.941839,0,3.941839,33.65475,86.29408,0.1269734,1.100543,3.995991,0,25.97529
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.864482,72.23926,55.40552,0,0,0,-1,0,0,0,0,0,0,4.864482,0,0,0,0,5.634464,24.52796,4.864482,0,4.864482,38.26961,98.12701,0.126846,0,3.891586,0,29.39244
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.133925,76.34401,58.02645,2.183083,2.183083,0,-1,0,2.183083,235.1686,2.065962,0,0,5.133925,2.297982,2.183083,0,0,0.7699817,28.90599,0.7699817,0,0.7699817,39.00008,100,0.1268259,2.401391,4.107141,0,34.03992
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,3.953306,74.55474,60.63749,5.80984,5.80984,0,-1,0,5.80984,68.04502,0,8.881784E-16,0,3.953306,6.115621,5.80984,0,0,0,29.59898,0,2.162314,-2.162314,36.7208,94.15571,0.1268259,6.390824,3.162645,0,33.55228
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.55639,75.90562,63.25842,3.67429,3.67429,0,-1,0,3.67429,96.79121,0,0,0,3.55639,3.867674,3.67429,0,0,2.402571,27.43666,0,0.3112839,-0.3112839,36.39268,93.31437,0.1268259,4.041719,2.845112,0,30.99305
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.071266,72.07927,64.92,1.193231,1.193231,0,-1,0,1.193231,173.5846,0,0,0,2.071266,1.256033,1.193231,0,0,2.748442,27.12538,0.8152326,0,0.8152326,37.16607,95.29743,0.1268046,1.312555,1.657013,0,29.19665
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.799366,71.97538,65.76067,4.904844,4.904844,0,-1,0,4.904844,36.68548,0,0,0,1.799366,5.162994,4.904844,0,0,1.93321,27.85909,0,3.363628,-3.363628,33.6205,86.20624,0.1268046,5.395329,1.439492,0,29.65845
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6019872,68.79111,66.75959,8.52472,8.36,0,-1,0,8.36,7.200804,0,0.1647201,1.017192,0.6019872,8.8,8.36,0,0,5.670575,24.49546,0,8.198012,-8.198012,24.97903,64.04868,0.1268046,9.377192,0.4815898,0,25.09745
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4112979,67.63166,66.25519,0,0,0,-1,0,0,0,0,0,0,0.4112979,0,0,0,0,14.77948,16.29745,0.4112979,0,0.4112979,25.36923,65.04916,0.1267938,0,0.3290384,0,16.70875
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2625218,65.18005,64.31669,2.587867,2.587867,0,-1,0,2.587867,10.14433,0,4.440892E-16,0,0.2625218,2.724071,2.587867,0,0,14.36818,16.66762,0,2.461549,-2.461549,22.77452,58.3961,0.1267938,2.846654,0.2100174,0,16.93014
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,62.69468,62.69468,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,17.10323,14.20607,0,7.39237,-7.39237,14.98228,38.41603,0.1267938,7.725026,0,0,14.20607
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,60.58804,60.58804,8.801587,6.473013,0,-1,0,6.473013,0,0,2.328574,3.208733,0,6.813698,6.473013,0,0,25.31698,6.813698,0,6.813698,-6.813698,7.800015,20,0.1267938,9.681746,0,0,6.813698
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,58.63965,58.63965,5.065756,0,0,-1,0,0,0,0,5.065756,5.572332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267938,5.572332,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,56.60225,56.60225,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267938,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,55.15826,55.15826,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267938,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,54.05054,54.05054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267938,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,52.7648,52.7648,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267938,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,51.8549,51.8549,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267938,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,50.98455,50.98455,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267938,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,50.2131,50.2131,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267938,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,49.57024,49.57024,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269985,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1862578,49.89486,49.34276,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.00317,0,0,0,0.1862578,0,0,8.8,8.36,24.52775,7.524,8.546258,0,8.546258,23.8387,61.12475,0.1271617,0.9754888,0.1490062,12,7.710258
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.774209,54.2921,48.87791,4.155044,4.155044,12,0,3.372,4.155044,42.70014,0,0,0,1.774209,0,0,7.844956,7.452708,15.9815,15.21563,9.226918,0,9.226918,32.59212,83.56938,0.1274399,4.570548,1.419368,12,16.98984
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.127079,59.8978,49.98563,4.196949,4.196949,0,0,0,4.196949,74.50838,0,0,0,3.127079,4.417842,4.196949,0,0,6.754578,23.51986,0,1.290763,-1.290763,31.23154,80.08071,0.1274399,4.616644,2.501663,0,26.64694
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.579798,64.51208,52.79448,3.422545,3.422545,0,-1,0,3.422545,104.5946,0,0,0,3.579798,3.602679,3.422545,0,0,8.188759,22.2291,0,0.02288068,-0.02288068,31.20742,80.01887,0.1274399,3.764799,2.863838,0,25.80889
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.760579,71.67282,55.26706,6.036972,6.036972,0,-1,0,6.036972,78.85706,0,0,0,4.760579,6.354707,6.036972,0,0,8.214181,22.20621,0,1.594128,-1.594128,29.52706,75.71027,0.1274399,6.640669,3.808463,0,26.96679
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.135762,85.1044,57.85831,3.12837,3.12837,0,-1,0,3.12837,228.0984,0,0,0,7.135762,3.293021,3.12837,0,0,9.985435,20.61209,3.842741,0,3.842741,33.17261,85.05779,0.1273396,3.441207,5.708609,0,27.74785
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.759883,86.52544,60.4199,0,0,0,-1,0,0,0,0.6171885,0,0,6.759883,0,0,0,0,6.142694,24.07055,6.142694,0,6.142694,39.00008,100,0.1271795,0,5.407906,0,30.83044
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.28884,87.51079,63.03095,0,0,0,-1,0,0,0,6.28884,0,0,6.28884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271795,0,5.031073,0,35.88782
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.191361,89.11961,64.70241,2.355847,2.355847,0,-1,0,2.355847,262.8082,3.711522,0,0,6.191361,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1271795,2.591432,4.953089,0,35.79034
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,4.99433,84.5834,65.59254,0,0,0,-1,0,0,0,4.99433,0,0,4.99433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271795,0,3.995464,0,34.59331
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.631041,75.89796,66.54201,2.40196,2.40196,0,-1,0,2.40196,109.5372,0.102662,0,0,2.631041,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1271795,2.642156,2.104833,0,32.23002
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.822178,72.34839,66.0376,1.585226,1.585226,0,-1,0,1.585226,114.9475,0.1535193,0,0,1.822178,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1271795,1.743748,1.457742,0,31.42116
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3189543,65.13786,64.08921,4.137515,4.137515,0,-1,0,4.137515,7.708838,0,0,0,0.3189543,4.355278,4.137515,0,0,0,29.59898,0,4.036324,-4.036324,34.74542,89.09064,0.1271795,4.551266,0.2551635,0,29.91793
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,62.47709,62.47709,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.484805,25.56265,0,8.29681,-8.29681,25.99981,66.66605,0.1271795,8.670167,0,0,25.56265
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,60.36057,60.36057,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.70348,17.26584,0,2.724737,-2.724737,23.12769,59.30164,0.1271795,2.847351,0,0,17.26584
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,58.41217,58.41217,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.73097,14.54111,0,6.023462,-6.023462,16.7784,43.02145,0.1271795,6.294518,0,0,14.54111
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,56.41433,56.41433,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.4237,8.517644,0,0.3441666,-0.3441666,16.41562,42.09124,0.1271795,0.3596541,0,0,8.517644
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,54.99012,54.99012,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.80611,8.173477,0,1.080655,-1.080655,15.27651,39.17045,0.1271795,1.129284,0,0,8.173477
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,53.88241,53.88241,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,25.00684,7.092823,0,1.205389,-1.205389,14.00592,35.91253,0.1271795,1.259632,0,0,7.092823
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,52.62634,52.62634,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.34616,5.887434,0,1.079228,-1.079228,12.86831,32.9956,0.1271795,1.127793,0,0,5.887434
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,51.73621,51.73621,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.5453,4.808206,0,1.131201,-1.131201,11.67592,29.93819,0.1271795,1.182105,0,0,4.808206
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,50.87576,50.87576,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.80219,3.677005,0,1.74856,-1.74856,9.832775,25.21219,0.1271795,1.827245,0,0,3.677005
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,50.12409,50.12409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74504,1.928445,0,0,0,9.832775,25.21219,0.1271795,0,0,0,1.928445
