Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.581845,51.3264,46.59325,5.248662,5.248662,12,0,3.372,5.248662,30.13807,0,0,0,1.581845,0,0,6.751338,6.413772,16.04485,15.15861,7.995617,0,7.995617,31.3639,80.4201,0.1290816,5.773528,1.265476,12,16.74046
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.591191,55.42104,47.45371,5.656345,5.656345,0,0,0,5.656345,45.81034,0,8.881784E-16,0,2.591191,5.954048,5.656345,0,0,8.049236,22.35467,0,3.362857,-3.362857,27.81914,71.33099,0.1290816,6.22198,2.072953,0,24.94586
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.261558,60.20768,49.84716,4.071966,4.071966,0,-1,0,4.071966,80.09786,0,0,0,3.261558,4.28628,4.071966,0,0,11.78574,18.99181,0,1.024722,-1.024722,26.73899,68.56137,0.1290816,4.479163,2.609246,0,22.25337
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.672535,64.05503,52.07248,2.150714,2.150714,0,-1,0,2.150714,170.7589,0,0,0,3.672535,2.26391,2.150714,0,0,12.92432,17.96709,1.408625,0,1.408625,28.07533,71.98787,0.1290479,2.365786,2.938028,0,21.63962
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.112823,64.48493,54.2978,1.06807,1.06807,0,-1,0,1.06807,291.4437,0,0,0,3.112823,1.124284,1.06807,0,0,11.5157,19.23485,1.988539,0,1.988539,29.96182,76.82503,0.1290004,1.174877,2.490258,0,22.34767
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.597603,72.49271,56.55279,0.9974132,0.9974132,0,-1,0,0.9974132,460.9527,0,0,0,4.597603,1.049909,0.9974132,0,0,9.527161,21.02453,3.547695,0,3.547695,33.32746,85.45485,0.1289156,1.097154,3.678083,0,25.62214
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.315263,73.98434,58.85723,1.491804,1.491804,0,-1,0,1.491804,289.2649,0,0,0,4.315263,1.57032,1.491804,0,0,5.979466,24.21746,2.744944,0,2.744944,35.93154,92.13197,0.1288502,1.640984,3.452211,0,28.53272
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.500905,80.57178,60.30122,3.595794,3.595794,0,-1,0,3.595794,152.9816,0,0,0,5.500905,3.785047,3.595794,0,0,3.234522,26.68791,1.715858,0,1.715858,37.55935,96.30582,0.1288093,3.955374,4.400724,0,32.18881
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.081848,71.65206,61.0331,0.2409663,0.2409663,0,-1,0,0.2409663,1278.954,1.309536,0,0,3.081848,0.2536488,0.2409663,0,0,1.518664,28.23218,1.518664,0,1.518664,39.00008,100,0.1287731,0.2650629,2.465479,0,31.31403
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.376112,73.73638,61.92323,2.71092,2.71092,0,-1,0,2.71092,124.5375,0.5225124,0,0,3.376112,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1287731,2.982012,2.70089,0,32.97509
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.879308,67.6497,61.35949,7.476389,7.476389,0,-1,0,7.476389,25.13658,0,8.881784E-16,0,1.879308,7.869884,7.476389,0,0,0,29.59898,0,5.990575,-5.990575,32.68546,83.8087,0.1287731,8.224029,1.503447,0,31.47829
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2533344,60.21587,59.41109,5.988932,5.988932,0,-1,0,5.988932,4.230044,0,8.881784E-16,0,0.2533344,6.304138,5.988932,0,0,6.656195,23.6084,0,6.050804,-6.050804,26.30735,67.45461,0.1287731,6.587825,0.2026675,0,23.86174
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,57.63084,57.63084,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.37931,17.5576,0,6.964709,-6.964709,18.9659,48.63042,0.1287731,7.278121,0,0,17.5576
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,55.88025,55.88025,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,21.11788,10.59289,0,5.487625,-5.487625,13.18144,33.79849,0.1287731,5.734569,0,0,10.59289
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,54.21868,54.21868,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.21524,5.105264,0,1.640532,-1.640532,11.45216,29.36446,0.1287731,1.714356,0,0,5.105264
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,52.59667,52.59667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.03805,3.464732,0,0,0,11.45216,29.36446,0.1287731,0,0,0,3.464732
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,51.54829,51.54829,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,29.03805,3.464732,0,0.06672195,-0.06672195,11.38183,29.18413,0.1287731,0.06972443,0,0,3.464732
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,50.6285,50.6285,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,29.11219,3.39801,0,1.999376,-1.999376,9.274305,23.78022,0.1287731,2.089347,0,0,3.39801
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,49.64936,49.64936,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.33372,1.398634,0,0.1085531,-0.1085531,9.159881,23.48683,0.1287731,0.113438,0,0,1.398634
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,48.98671,48.98671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.45433,1.290081,0,0,0,9.159881,23.48683,0.1287731,0,0,0,1.290081
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,48.23504,48.23504,1.314529,1.225577,0,-1,0,1.225577,0,0,0.08895201,0.2204049,0,1.290081,1.225577,0,0,31.45433,1.290081,0,1.290081,-1.290081,7.800015,20,0.1287731,1.445982,0,0,1.290081
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,47.62185,47.62185,0.06587479,0,0,-1,0,0,0,0,0.06587479,0.07246226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287731,0.07246226,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,47.14711,47.14711,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289246,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1157161,47.23698,46.89985,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1157161,0,0,8.8,8.36,24.52775,7.524,8.475716,0,8.475716,23.77178,60.95316,0.1290237,0,0.09257286,12,7.639716
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.677813,51.48017,46.45479,0.489461,0.489461,9.289461,0,2.686234,0.489461,342.7878,0,0,0,1.677813,0,0,8.8,8.36,16.05204,15.15214,10.03781,0,10.03781,33.29448,85.3703,0.1291107,0.5384071,1.34225,12,16.82996
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.018282,60.06719,47.31524,0.894102,0.894102,0,0,0,0.894102,449.421,0,0,0,4.018282,0.94116,0.894102,0,0,6.014225,24.18618,3.077122,0,3.077122,36.2137,92.85545,0.1290377,0.9835122,3.214626,0,28.20446
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,5.98414,70.09483,49.7087,1.877011,1.877011,0,-1,0,1.877011,318.8122,1.071236,0,0,5.98414,1.975801,1.877011,0,0,2.937102,26.95559,2.937102,0,2.937102,39.00008,100,0.128968,2.064712,4.787312,0,32.93972
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,6.91838,76.64481,51.90435,1.149824,1.149824,0,-1,0,1.149824,601.6902,5.708039,0,0,6.91838,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.128968,1.264807,5.534704,0,36.51736
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,7.933871,84.20876,54.12967,5.763561,5.763561,0,-1,0,5.763561,137.6557,1.866964,0,0,7.933871,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.128968,6.339917,6.347096,0,37.53285
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,7.751272,86.21461,56.35499,1.506501,1.506501,0,-1,0,1.506501,514.5214,6.165481,0,0,7.751272,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.128968,1.657151,6.201017,0,37.35025
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.655611,88.73766,58.63965,0.03623837,0.03623837,0,-1,0,0.03623837,21125.71,7.617465,0,0,7.655611,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.128968,0.03986221,6.124489,0,37.25459
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.381449,89.29541,60.14297,3.490686,3.490686,0,-1,0,3.490686,211.4613,3.707043,0,0,7.381449,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.128968,3.839755,5.905159,0,36.98043
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,5.885555,82.96008,60.86497,1.665013,1.665013,0,-1,0,1.665013,353.484,4.13291,0,0,5.885555,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.128968,1.831514,4.708445,0,35.48454
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,3.867454,75.39674,61.69576,0,0,0,-1,0,0,0,3.867454,0,0,3.867454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128968,0,3.093963,0,33.46643
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.100034,68.19866,61.1419,3.118606,3.118606,0,-1,0,3.118606,67.33886,0,0,0,2.100034,3.282743,3.118606,0,0,0,29.59898,0,1.182709,-1.182709,37.75339,96.80338,0.128968,3.430466,1.680027,0,31.69901
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4056661,60.48459,59.19351,0,0,0,-1,0,0,0,0,0,0,0.4056661,0,0,0,0,1.314121,28.41627,0.4056661,0,0.4056661,38.13824,97.79017,0.1289584,0,0.3245329,0,28.82194
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,57.41325,57.41325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9084553,28.78137,0,0,0,38.13824,97.79017,0.1289584,0,0,0,28.78137
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,55.69234,55.69234,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.9084553,28.78137,0,5.304718,-5.304718,32.54658,83.4526,0.1289584,5.543431,0,0,28.78137
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,54.05054,54.05054,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.802587,23.47665,0,6.860558,-6.860558,25.31491,64.9099,0.1289584,7.169283,0,0,23.47665
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,52.45821,52.45821,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.42543,16.61609,0,2.096761,-2.096761,23.10473,59.24279,0.1289584,2.191115,0,0,16.61609
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,51.39994,51.39994,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.75516,14.51933,0,0.6872836,-0.6872836,22.38027,57.3852,0.1289584,0.7182114,0,0,14.51933
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,50.49003,50.49003,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.51881,13.83205,0,1.193538,-1.193538,21.12217,54.15931,0.1289584,1.247247,0,0,13.83205
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,49.51089,49.51089,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.84496,12.63851,0,2.082179,-2.082179,18.92736,48.53161,0.1289584,2.175877,0,0,12.63851
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,48.84824,48.84824,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.1585,10.55633,0,1.185751,-1.185751,17.67747,45.32676,0.1289584,1.23911,0,0,10.55633
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,48.09658,48.09658,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.476,9.370579,0,2.514218,-2.514218,15.02726,38.53135,0.1289584,2.627358,0,0,9.370579
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,47.48338,47.48338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.26958,6.856361,0,0,0,15.02726,38.53135,0.1289584,0,0,0,6.856361
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,47.03831,47.03831,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.26958,6.856361,0,0.3196293,-0.3196293,14.69034,37.66745,0.1289584,0.3340126,0,0,6.856361
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.0769642,46.98526,46.76139,1.996716,1.996716,0,0,0,1.996716,3.85454,0,2.220446E-16,0,0.0769642,2.101806,1.996716,0,0,25.62472,6.536732,0,2.024842,-2.024842,12.55597,32.19472,0.1289584,2.196387,0.06157136,0,6.613696
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.374171,50.4337,46.34599,10.90583,10.90583,12,0,3.372,10.90583,12.60034,0,0,0,1.374171,0,0,1.094174,1.039465,27.87454,4.51189,2.413636,0,2.413636,14.84574,38.06593,0.1290251,11.99641,1.099337,12,5.886061
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.652367,55.32707,47.17678,2.160411,2.160411,10.96041,0,3.108984,2.160411,122.7714,0,0,0,2.652367,0,0,8.8,8.36,25.46091,6.684163,11.01237,0,11.01237,25.29299,64.85369,0.1291749,2.376452,2.121893,12,9.33653
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.363664,60.25886,49.57024,2.021962,2.021962,0,-1,0,2.021962,166.3564,0,0,0,3.363664,2.128381,2.021962,0,0,14.44854,16.59529,1.235283,0,1.235283,26.46488,67.85854,0.1291456,2.224159,2.690931,0,19.95896
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.386694,70.12007,51.76588,2.232314,2.232314,0,-1,0,2.232314,241.3054,0,0,0,5.386694,2.349804,2.232314,0,0,13.21326,17.70705,3.03689,0,3.03689,29.34593,75.24582,0.1290738,2.455545,4.309355,0,23.09374
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.112146,67.73353,53.96153,4.546127,4.546127,0,-1,0,4.546127,90.45384,0,0,0,4.112146,4.785397,4.546127,0,0,10.17637,20.44025,0,0.6732503,-0.6732503,28.63626,73.42616,0.1290738,5.00074,3.289717,0,24.55239
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,6.84751,81.6269,56.18685,0,0,0,-1,0,0,0,0,0,0,6.84751,0,0,0,0,10.92442,19.767,6.84751,0,6.84751,35.13238,90.08285,0.1289121,0,5.478008,0,26.61451
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.526723,78.51849,58.47151,2.662628,2.662628,0,-1,0,2.662628,207.5665,0,0,0,5.526723,2.802767,2.662628,0,0,4.076912,25.92976,2.723957,0,2.723957,37.71655,96.70892,0.1288479,2.928891,4.421379,0,31.45648
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,4.909292,77.5986,59.9155,1.99438,1.99438,0,-1,0,1.99438,246.1563,1.45699,0,0,4.909292,2.099347,1.99438,0,0,1.352956,28.38132,1.352956,0,1.352956,39.00008,100,0.1288161,2.193818,3.927434,0,33.29061
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.779092,73.87422,60.63749,1.351999,1.351999,0,-1,0,1.351999,279.5188,2.355935,0,0,3.779092,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1288161,1.487199,3.023274,0,33.37807
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,2.918484,71.52486,61.47817,4.792744,4.792744,0,-1,0,4.792744,60.89381,0,0,0,2.918484,5.044993,4.792744,0,0,0,29.59898,0,2.126509,-2.126509,36.75854,94.25248,0.1288161,5.272018,2.334787,0,32.51746
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,1.946457,67.4186,60.91442,0,0,0,-1,0,0,0,0,0,0,1.946457,0,0,0,0,2.362788,27.47247,1.946457,0,1.946457,38.60511,98.98727,0.1287702,0,1.557166,0,29.41893
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4232875,60.32157,58.97592,3.363094,3.363094,0,-1,0,3.363094,12.58625,0,4.440892E-16,0,0.4232875,3.540099,3.363094,0,0,0.4163306,29.22428,0,3.116811,-3.116811,35.31971,90.56316,0.1287702,3.699403,0.33863,0,29.64757
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,57.24512,57.24512,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.879454,26.10747,0,6.532159,-6.532159,28.4342,72.90807,0.1287702,6.826106,0,0,26.10747
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,55.49453,55.49453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13741,19.57531,0,0,0,28.4342,72.90807,0.1287702,0,0,0,19.57531
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,53.85274,53.85274,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,11.13741,19.57531,0,8.105935,-8.105935,19.8898,50.99938,0.1287702,8.470702,0,0,19.57531
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,52.27029,52.27029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.144,11.46937,0,0,0,19.8898,50.99938,0.1287702,0,0,0,11.46937
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,51.21202,51.21202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.144,11.46937,0,0,0,19.8898,50.99938,0.1287702,0,0,0,11.46937
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,50.3219,50.3219,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,20.144,11.46937,0,1.834015,-1.834015,17.95658,46.04241,0.1287702,1.916546,0,0,11.46937
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,49.34276,49.34276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1818,9.63536,0,0,0,17.95658,46.04241,0.1287702,0,0,0,9.63536
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,48.68011,48.68011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1818,9.63536,0,0,0,17.95658,46.04241,0.1287702,0,0,0,9.63536
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,47.95811,47.95811,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,22.1818,9.63536,0,0.6789764,-0.6789764,17.24087,44.20728,0.1287702,0.7095302,0,0,9.63536
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,47.34491,47.34491,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.93622,8.956384,0,0.9449866,-0.9449866,16.24477,41.65317,0.1287702,0.987511,0,0,8.956384
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,46.89985,46.89985,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.9862,8.011397,0,0.6477174,-0.6477174,15.56202,39.90252,0.1287702,0.6768647,0,0,8.011397
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1073754,46.93515,46.62292,0.8715568,0.8715568,0,0,0,0.8715568,12.31996,0,1.110223E-16,0,0.1073754,0.9174282,0.8715568,0,0,24.70589,7.363679,0,0.8100528,-0.8100528,14.70815,37.71312,0.1287702,0.9587125,0.08590036,0,7.471055
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.614493,51.02892,46.20753,0.2681308,0.2681308,0,0,0,0.2681308,602.129,0,0,0,1.614493,0.2822429,0.2681308,0,0,25.60595,6.553627,1.33225,0,1.33225,15.97203,40.95384,0.1287389,0.2949439,1.291595,0,8.16812
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.241783,60.54383,47.03831,0,0,0,0,0,0,0,0,0,0,4.241783,0,0,0,0,24.27369,7.752652,4.241783,0,4.241783,19.99614,51.27205,0.1286392,0,3.393427,0,11.99444
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.438386,71.57378,49.4021,3.169757,3.169757,0,-1,0,3.169757,203.1192,0,0,0,6.438386,3.336586,3.169757,0,0,20.03191,11.57026,3.1018,0,3.1018,22.93876,58.81722,0.1285664,3.486733,5.150709,0,18.00864
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.058166,76.88368,51.59775,0.09280921,0.09280921,0,-1,0,0.09280921,7605.027,0,0,0,7.058166,0.09769391,0.09280921,0,0,16.93011,14.36188,6.960472,0,6.960472,29.54205,75.74869,0.1284034,0.1020901,5.646533,0,21.42004
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.241562,80.45389,53.7934,0,0,0,-1,0,0,0,0,0,0,7.241562,0,0,0,0,9.969641,20.6263,7.241562,0,7.241562,36.41199,93.36391,0.1282341,0,5.79325,0,27.86786
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.438394,84.19692,55.99894,0.9631276,0.9631276,0,-1,0,0.9631276,772.3165,3.696496,0,0,7.438394,1.013819,0.9631276,0,0,2.728079,27.14371,2.728079,0,2.728079,39.00008,100,0.1281705,1.05944,5.950715,0,34.5821
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.023692,85.05079,58.24404,4.991081,4.991081,0,-1,0,4.991081,140.7249,1.769922,0,0,7.023692,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1281705,5.49019,5.618954,0,36.62267
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.414041,83.96896,59.69791,3.009553,3.009553,0,-1,0,3.009553,213.1227,3.24609,0,0,6.414041,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1281705,3.310508,5.131233,0,36.01302
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.706248,77.33819,60.4199,0.4021046,0.4021046,0,-1,0,0.4021046,1170.404,4.28298,0,0,4.706248,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1281705,0.4423151,3.764998,0,34.30523
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.063369,75.6759,61.25069,7.422832,7.422832,0,-1,0,7.422832,54.74149,0,0,0,4.063369,7.813508,7.422832,0,0,0,29.59898,0,3.750138,-3.750138,35.04708,89.86414,0.1281705,8.165115,3.250695,0,33.66235
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.572,69.35246,60.63749,3.646932,3.646932,0,-1,0,3.646932,70.52502,0,4.440892E-16,0,2.572,3.838876,3.646932,0,0,4.166821,25.84884,0,1.266876,-1.266876,33.71168,86.44003,0.1281705,4.011625,2.0576,0,28.42084
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.3948942,60.00106,58.74844,7.70319,7.70319,0,-1,0,7.70319,5.126372,0,0,0.1135091,0.3948942,8.108621,7.70319,0,0,5.574461,24.58196,0,7.713727,-7.713727,25.5807,65.5914,0.1281705,8.473509,0.3159153,0,24.97686
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,57.02753,57.02753,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,14.14527,16.86824,0,7.589935,-7.589935,17.5802,45.07735,0.1281705,7.931482,0,0,16.86824
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,55.26706,55.26706,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,22.57853,9.278301,0,4.098261,-4.098261,13.26026,34.00059,0.1281705,4.282683,0,0,9.278301
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13215,5.18004,0,0,0,13.26026,34.00059,0.1281705,0,0,0,5.18004
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,52.10215,52.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13215,5.18004,0,0,0,13.26026,34.00059,0.1281705,0,0,0,5.18004
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,51.01422,51.01422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13215,5.18004,0,0,0,13.26026,34.00059,0.1281705,0,0,0,5.18004
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,50.12409,50.12409,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,27.13215,5.18004,0,0.289456,-0.289456,12.95514,33.21825,0.1281705,0.3024816,0,0,5.18004
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,49.17462,49.17462,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,27.45377,4.890584,0,0.9757448,-0.9757448,11.92662,30.58101,0.1281705,1.019653,0,0,4.890584
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,48.54164,48.54164,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,28.53793,3.914839,0,2.977097,-2.977097,8.788483,22.53452,0.1281705,3.111067,0,0,3.914839
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,47.81965,47.81965,1.505462,0.8908548,0,-1,0,0.8908548,0,0,0.6146074,0.7651536,0,0.9377419,0.8908548,0,0,31.84582,0.9377419,0,0.9377419,-0.9377419,7.800015,20,0.1281705,1.656008,0,0,0.9377419
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,47.20645,47.20645,0.3739901,0,0,-1,0,0,0,0,0.3739901,0.4113891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281705,0.4113891,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,46.79106,46.79106,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283171,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08240652,46.72375,46.48446,1.227543,1.227543,10.02754,0,2.872968,1.227543,6.713125,0,0,0,0.08240652,0,0,8.8,8.36,24.52775,7.524,8.442407,0,8.442407,23.74018,60.87213,0.1284789,1.350298,0.06592522,12,7.606407
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.087283,52.34689,46.05918,1.276314,1.276314,10.07631,0,2.885308,1.276314,163.5399,0,0,0,2.087283,0,0,8.8,8.36,16.08535,15.12217,10.44728,0,10.44728,33.65134,86.28532,0.128596,1.403945,1.669827,12,17.20945
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.508882,61.33449,46.89985,6.623163,6.623163,0,0,0,6.623163,68.07748,0,0,0,4.508882,6.97175,6.623163,0,0,5.638063,24.52472,0,2.462868,-2.462868,31.05525,79.62868,0.128596,7.285479,3.607106,0,29.0336
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.596107,68.01361,49.23396,4.479207,4.479207,0,-1,0,4.479207,124.9352,0,0,0,5.596107,4.714955,4.479207,0,0,8.374583,22.06185,0.8811519,0,0.8811519,31.89118,81.7721,0.1285755,4.927128,4.476885,0,27.65796
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.572021,74.60397,51.45929,1.674737,1.674737,0,-1,0,1.674737,392.421,0,0,0,6.572021,1.762881,1.674737,0,0,7.493432,22.85489,4.80914,0,4.80914,36.45353,93.47041,0.1284637,1.842211,5.257617,0,29.42691
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.523477,81.56273,53.62526,4.287192,4.287192,0,-1,0,4.287192,175.4873,0.326351,0,0,7.523477,4.512834,4.287192,0,0,2.684292,27.18312,2.684292,0,2.684292,39.00008,100,0.1284014,4.715911,6.018781,0,34.70659
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.238841,88.0651,55.85058,4.054868,4.054868,0,-1,0,4.054868,203.1839,3.970558,0,0,8.238841,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1284014,4.460355,6.591073,0,37.83782
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.077202,85.09675,58.0759,2.596746,2.596746,0,-1,0,2.596746,272.5411,4.343784,0,0,7.077202,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1284014,2.856421,5.661761,0,36.67618
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,6.803433,85.67469,59.57923,0,0,0,-1,0,0,0,6.803433,0,0,6.803433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284014,0,5.442747,0,36.40241
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,5.861936,82.11279,60.25177,3.489996,3.489996,0,-1,0,3.489996,167.964,2.188256,0,0,5.861936,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1284014,3.838995,4.689548,0,35.46091
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.307548,72.55512,61.08256,0,0,0,-1,0,0,0,3.307548,0,0,3.307548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284014,0,2.646039,0,32.90652
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.742062,66.30373,60.5287,1.950562,1.950562,0,-1,0,1.950562,89.31078,0,0,0,1.742062,2.053223,1.950562,0,0,0,29.59898,0,0.311161,-0.311161,38.67208,99.159,0.1284014,2.145618,1.393649,0,31.34104
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4355761,60.02151,58.63965,5.731484,5.731484,0,-1,0,5.731484,7.599707,0,0,0,0.4355761,6.033142,5.731484,0,0,0.3457345,29.28782,0,5.597566,-5.597566,32.77173,84.02991,0.1284014,6.304633,0.3484608,0,29.72339
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,56.88906,56.88906,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.565252,23.69025,0,2.754508,-2.754508,29.86823,76.58504,0.1284014,2.878461,0,0,23.69025
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,55.15826,55.15826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.625816,20.93574,0,0,0,29.86823,76.58504,0.1284014,0,0,0,20.93574
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,53.51647,53.51647,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.625816,20.93574,0,3.221121,-3.221121,26.47287,67.87901,0.1284014,3.366071,0,0,20.93574
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,51.96369,51.96369,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.20484,17.71462,0,0.8058723,-0.8058723,25.6234,65.7009,0.1284014,0.8421366,0,0,17.71462
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,50.90543,50.90543,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,14.10025,16.90875,0,0.944855,-0.944855,24.62744,63.14715,0.1284014,0.9873735,0,0,16.90875
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,50.0153,50.0153,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.15009,15.96389,0,0.7911422,-0.7911422,23.7935,61.00885,0.1284014,0.8267435,0,0,15.96389
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,49.0955,49.0955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02914,15.17275,0,0,0,23.7935,61.00885,0.1284014,0,0,0,15.17275
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,48.43285,48.43285,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,16.02914,15.17275,0,1.010698,-1.010698,22.72813,58.27715,0.1284014,1.05618,0,0,15.17275
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,47.70097,47.70097,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.15214,14.16205,0,0.9362943,-0.9362943,21.74119,55.74653,0.1284014,0.9784276,0,0,14.16205
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,47.09766,47.09766,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.19246,13.22576,0,2.206012,-2.206012,19.41585,49.78413,0.1284014,2.305283,0,0,13.22576
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,46.67237,46.67237,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.64359,11.01975,0,1.104936,-1.104936,18.25114,46.79771,0.1284014,1.154658,0,0,11.01975
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06427767,46.58193,46.39545,0.05524555,0.05524555,0,0,0,0.05524555,116.349,0,0,0,0.06427767,0.05815321,0.05524555,0,0,21.8713,9.914811,0.006124456,0,0.006124456,18.25695,46.81261,0.1284013,0.06077011,0.05142213,0,9.979089
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5429881,47.56538,45.98005,3.483847,3.483847,0,0,0,3.483847,15.58588,0,4.440892E-16,0,0.5429881,3.667207,3.483847,0,0,21.86517,9.920323,0,3.124219,-3.124219,14.96374,38.36848,0.1284013,3.832231,0.4343905,0,10.46331
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.163633,50.26852,46.81084,3.12686,3.12686,0,0,0,3.12686,37.21411,4.440892E-16,0,0,1.163633,3.291431,3.12686,0,0,25.33653,6.796104,0,2.127798,-2.127798,12.72084,32.61748,0.1284013,3.439546,0.9309064,0,7.959737
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.138553,52.59013,49.15484,0,0,0,-1,0,0,0,0,0,0,1.138553,0,0,0,0,27.70075,4.668306,1.138553,0,1.138553,13.80097,35.38703,0.1283749,0,0.9108427,0,5.806859
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.677141,59.83265,51.35049,2.574227,2.574227,0,-1,0,2.574227,103.9979,4.440892E-16,0,0,2.677141,2.709712,2.574227,0,0,26.56219,5.693004,0,0.03257154,-0.03257154,13.76664,35.299,0.1283749,2.831649,2.141712,0,8.370145
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.48928,65.00746,53.54614,0,0,0,-1,0,0,0,0,0,0,3.48928,0,0,0,0,26.59838,5.660433,3.48928,0,3.48928,17.07686,43.78672,0.128294,0,2.791424,0,9.149713
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.351595,63.37808,55.74179,0.1812962,0.1812962,0,-1,0,0.1812962,1297.101,0,0,0,2.351595,0.1908381,0.1812962,0,0,23.1091,8.800784,2.160757,0,2.160757,19.12673,49.0428,0.128244,0.1994258,1.881276,0,11.15238
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.095511,61.47774,57.96711,1.881029,1.881029,0,-1,0,1.881029,58.23999,0,2.220446E-16,0,1.095511,1.980031,1.881029,0,0,20.94835,10.74547,0,0.8845196,-0.8845196,18.19436,46.65213,0.128244,2.069133,0.8764092,0,11.84098
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.264085,66.95141,59.41109,4.408301,4.408301,0,-1,0,4.408301,51.35957,0,8.881784E-16,0,2.264085,4.640317,4.408301,0,0,21.93115,9.860946,0,2.376233,-2.376233,15.6896,40.22965,0.128244,4.849132,1.811268,0,12.12503
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.667795,65.64604,60.14297,0,0,0,-1,0,0,0,0,0,0,1.667795,0,0,0,0,24.57141,7.484713,1.667795,0,1.667795,17.2718,44.28659,0.1282054,0,1.334236,0,9.152508
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.342534,65.33449,60.91442,0,0,0,-1,0,0,0,0,0,0,1.342534,0,0,0,0,22.90361,8.985728,1.342534,0,1.342534,18.54544,47.55233,0.1281743,0,1.074028,0,10.32826
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5132927,62.01155,60.36057,5.186388,5.186388,0,-1,0,5.186388,9.89692,0,8.881784E-16,0,0.5132927,5.459356,5.186388,0,0,21.56108,10.19401,0,4.946063,-4.946063,13.33184,34.18413,0.1281743,5.705027,0.4106341,0,10.7073
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4303306,59.83498,58.47151,2.33258,2.33258,0,-1,0,2.33258,18.4487,0,0,0,0.4303306,2.455347,2.33258,0,0,27.0567,5.247946,0,2.025017,-2.025017,11.19728,28.71092,0.1281743,2.565838,0.3442645,0,5.678277
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,56.72093,56.72093,5.543334,3.061783,0,-1,0,3.061783,0,0,2.481551,3.035884,0,3.22293,3.061783,0,0,29.30672,3.22293,0,3.22293,-3.22293,7.800015,20,0.1281743,6.097667,0,0,3.22293
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,55.01979,55.01979,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281743,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,53.40768,53.40768,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281743,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,51.8549,51.8549,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281743,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,50.79663,50.79663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281743,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,49.87683,49.87683,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281743,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,48.95704,48.95704,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281743,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,48.31417,48.31417,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281743,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,47.5625,47.5625,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281743,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,46.97897,46.97897,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281743,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,46.56358,46.56358,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128288,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1054277,46.56281,46.25698,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,128.644,1.776357E-15,0,0,0.1054277,0,0,8.8,8.36,24.52775,7.524,8.465427,0,8.465427,23.76202,60.92813,0.1283901,0.09014834,0.08434216,12,7.629428
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.596857,50.59679,45.84159,2.868762,2.868762,11.66876,0,3.288197,2.868762,55.66361,1.776357E-15,0,0,1.596857,0,0,8.8,8.36,16.06233,15.14289,9.956857,0,9.956857,33.20792,85.14835,0.1285981,3.155639,1.277485,12,16.73974
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.540225,57.72893,46.67237,1.635552,1.635552,0,0,0,1.635552,216.4544,0,0,0,3.540225,1.721634,1.635552,0,0,6.105469,24.10406,1.818591,0,1.818591,34.93319,89.5721,0.1285561,1.799107,2.83218,0,27.64428
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.094371,62.20334,49.01638,3.421507,3.421507,0,-1,0,3.421507,119.6657,0,0,0,4.094371,3.601586,3.421507,0,0,4.286878,25.74079,0.4927848,0,0.4927848,35.40068,90.77081,0.1285447,3.763658,3.275497,0,29.83516
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,6.855082,75.51943,51.21202,4.182819,4.182819,0,-1,0,4.182819,163.8866,0,0,0,6.855082,4.402968,4.182819,0,0,3.794093,26.18429,2.452114,0,2.452114,37.72697,96.73561,0.1284882,4.601101,5.484066,0,33.03938
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.395809,76.20341,53.40768,0,0,0,-1,0,0,0,5.05383,0,0,6.395809,0,0,0,0,1.341979,28.3912,1.341979,0,1.341979,39.00008,100,0.1284573,0,5.116647,0,34.78701
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,6.872169,81.01369,55.60332,4.100256,4.100256,0,-1,0,4.100256,167.6034,2.55611,0,0,6.872169,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1284573,4.510282,5.497735,0,36.47115
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.10146,84.86189,57.79897,2.635851,2.635851,0,-1,0,2.635851,269.4181,4.32688,0,0,7.10146,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1284573,2.899436,5.681168,0,36.70044
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.26147,78.30688,59.25285,5.671965,5.671965,0,-1,0,5.671965,92.76275,0,0,0,5.26147,5.970489,5.671965,0,0,0,29.59898,0,0.7090187,-0.7090187,38.25271,98.08366,0.1284573,6.239161,4.209176,0,34.86045
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.472486,71.90247,59.9155,3.052974,3.052974,0,-1,0,3.052974,113.7411,0,0,0,3.472486,3.213657,3.052974,0,0,0.7877986,28.88996,0.2588288,0,0.2588288,38.49825,98.71327,0.1284513,3.358271,2.777988,0,32.36245
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,2.916422,70.73819,60.75618,1.346697,1.346697,0,-1,0,1.346697,216.5612,0.9698771,0,0,2.916422,1.417575,1.346697,0,0,0.5289697,29.12291,0.5289697,0,0.5289697,39.00008,100,0.1284391,1.481366,2.333138,0,32.03933
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.77412,66.06371,60.19243,2.345305,2.345305,0,-1,0,2.345305,75.64559,0,0,0,1.77412,2.468742,2.345305,0,0,0,29.59898,0,0.6946222,-0.6946222,38.26788,98.12258,0.1284391,2.579835,1.419296,0,31.3731
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4455494,59.71389,58.30338,4.851694,4.851694,0,-1,0,4.851694,9.183378,0,0,0,0.4455494,5.107046,4.851694,0,0,0.7718025,28.90436,0,4.661497,-4.661497,33.35423,85.52351,0.1284391,5.336863,0.3564395,0,29.34991
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,56.55279,56.55279,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.951243,24.24286,0,8.8,-8.8,24.07822,61.7389,0.1284391,11.06049,0,0,24.24286
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,54.88133,54.88133,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.72902,15.44286,0,4.730418,-4.730418,19.09192,48.95354,0.1284391,4.943287,0,0,15.44286
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,53.23954,53.23954,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.98504,10.71244,0,1.107237,-1.107237,17.92479,45.96091,0.1284391,1.157062,0,0,10.71244
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,51.70654,51.70654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.2153,9.605205,0,0,0,17.92479,45.96091,0.1284391,0,0,0,9.605205
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,50.65817,50.65817,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.2153,9.605205,0,0.04516764,-0.04516764,17.87718,45.83883,0.1284391,0.04720018,0,0,9.605205
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,49.76804,49.76804,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.26549,9.560037,0,2.046887,-2.046887,15.71957,40.30651,0.1284391,2.138997,0,0,9.560037
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,48.84824,48.84824,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.53981,7.51315,0,1.146689,-1.146689,14.51085,37.20724,0.1284391,1.19829,0,0,7.51315
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,48.20537,48.20537,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.81391,6.366461,0,0.7026932,-0.7026932,13.77015,35.30801,0.1284391,0.7343143,0,0,6.366461
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,47.48338,47.48338,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.59468,5.663768,0,0.1769188,-0.1769188,13.58366,34.82983,0.1284391,0.1848801,0,0,5.663768
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,46.89985,46.89985,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.79125,5.486849,0,1.300218,-1.300218,12.21311,31.31561,0.1284391,1.358727,0,0,5.486849
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,46.48446,46.48446,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.23594,4.186632,0,1.151617,-1.151617,10.9992,28.20303,0.1284391,1.203439,0,0,4.186632
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1282671,46.54991,46.17786,0.4430285,0.4430285,0,0,0,0.4430285,28.95234,0,5.551115E-17,0,0.1282671,0.4663458,0.4430285,0,0,29.51551,3.035015,0,0.3380786,-0.3380786,10.64284,27.28927,0.1284391,0.4873313,0.1026137,0,3.163282
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9482439,48.5487,45.76246,0,0,0,0,0,0,0,0,0,0,0.9482439,0,0,0,0,29.89116,2.696936,0.9482439,0,0.9482439,11.54242,29.59589,0.1284173,0,0.7585951,0,3.64518
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.923867,55.56236,46.56358,0,0,0,0,0,0,0,0,0,0,2.923867,0,0,0,0,28.94291,3.550356,2.923867,0,2.923867,14.31624,36.70824,0.12835,0,2.339093,0,6.474223
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,4.909,65.02433,48.89769,3.554394,3.554394,0,-1,0,3.554394,138.1107,0,0,0,4.909,3.741468,3.554394,0,0,26.01905,6.181836,1.167532,0,1.167532,15.42386,39.54828,0.1283232,3.909834,3.9272,0,11.09084
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.697773,74.73334,51.12301,3.798894,3.798894,0,-1,0,3.798894,176.3085,0,0,0,6.697773,3.998836,3.798894,0,0,24.85151,7.232615,2.698937,0,2.698937,17.9843,46.11349,0.1282611,4.178783,5.358218,0,13.93039
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.720794,77.48633,53.29888,3.56194,3.56194,0,-1,0,3.56194,188.6835,0,0,0,6.720794,3.74941,3.56194,0,0,22.15258,9.661658,2.971384,0,2.971384,20.8032,53.34143,0.1281929,3.918134,5.376635,0,16.38245
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.421967,70.58274,55.46486,2.468449,2.468449,0,-1,0,2.468449,179.1395,0,0,0,4.421967,2.598367,2.468449,0,0,19.18119,12.3359,1.823599,0,1.823599,22.53322,57.77737,0.1281511,2.715294,3.537573,0,16.75787
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.305918,76.66768,57.69018,3.349833,3.349833,0,-1,0,3.349833,158.3935,0,0,0,5.305918,3.526139,3.349833,0,0,17.3576,13.97714,1.779778,0,1.779778,24.22166,62.1067,0.1281103,3.684816,4.244734,0,19.28306
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.13764,81.94377,59.08471,1.479878,1.479878,0,-1,0,1.479878,414.7396,0,0,0,6.13764,1.557766,1.479878,0,0,15.57782,15.57894,4.579873,0,4.579873,28.56651,73.24732,0.1280055,1.627866,4.910112,0,21.71658
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.5358,75.87366,59.74736,0,0,0,-1,0,0,0,0,0,0,4.5358,0,0,0,0,10.99794,19.70083,4.5358,0,4.5358,32.86955,84.28073,0.1279018,0,3.62864,0,24.23663
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.568326,72.9411,60.5287,0,0,0,-1,0,0,0,0,0,0,3.568326,0,0,0,0,6.462143,23.78305,3.568326,0,3.568326,36.25476,92.96075,0.1278204,0,2.854661,0,27.35138
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.848848,66.09478,59.97484,0,0,0,-1,0,0,0,0,0,0,1.848848,0,0,0,0,2.893816,26.99454,1.848848,0,1.848848,38.00873,97.4581,0.1277782,0,1.479078,0,28.84339
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4424986,59.47446,58.0759,0.572003,0.572003,0,-1,0,0.572003,77.35948,0,0,0,0.4424986,0.6021084,0.572003,0,0,1.044969,28.65851,0,0.1596099,-0.1596099,37.84049,97.0267,0.1277782,0.6292033,0.3539989,0,29.10101
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,56.30553,56.30553,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,1.222313,28.4989,0,7.027159,-7.027159,30.43321,78.03373,0.1277782,7.343381,0,0,28.4989
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,54.63407,54.63407,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,9.030268,21.47174,0,6.957492,-6.957492,23.09937,59.22904,0.1277782,7.27058,0,0,21.47174
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,53.04173,53.04173,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,16.76081,14.51425,0,2.590995,-2.590995,20.36823,52.22611,0.1277782,2.707589,0,0,14.51425
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,51.54829,51.54829,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,19.6397,11.92325,0,0.3553884,-0.3553884,19.99361,51.26557,0.1277782,0.3713809,0,0,11.92325
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,50.49003,50.49003,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,20.03457,11.56786,0,0.5885129,-0.5885129,19.37327,49.67494,0.1277782,0.614996,0,0,11.56786
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,49.57024,49.57024,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,20.68848,10.97935,0,0.05562669,-0.05562669,19.31463,49.52459,0.1277782,0.05812989,0,0,10.97935
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,48.70978,48.70978,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,20.75028,10.92372,0,1.061045,-1.061045,18.19619,46.65681,0.1277782,1.108792,0,0,10.92372
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,48.06691,48.06691,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,21.92922,9.862678,0,0.4948671,-0.4948671,17.67455,45.31928,0.1277782,0.5171362,0,0,9.862678
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,47.34491,47.34491,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,22.47907,9.36781,0,0.4282446,-0.4282446,17.22315,44.16182,0.1277782,0.4475156,0,0,9.36781
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,46.76139,46.76139,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,22.9549,8.939566,0,0.8746303,-0.8746303,16.3012,41.79787,0.1277782,0.9139887,0,0,8.939566
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,46.36578,46.36578,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,23.92671,8.064936,0,0.4912862,-0.4912862,15.78334,40.47003,0.1277782,0.5133941,0,0,8.064936
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06268889,46.24065,46.05918,2.52647,2.52647,0,0,0,2.52647,2.481284,0,4.440892E-16,0,0.06268889,2.659442,2.52647,0,0,24.47259,7.573649,0,2.596753,-2.596753,13.04613,33.45154,0.1277782,2.779117,0.05015111,0,7.636338
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7076285,47.71177,45.64378,2.459583,2.459583,0,0,0,2.459583,28.77026,0,0,0,0.7076285,2.589035,2.459583,0,0,27.35787,4.976897,0,1.881406,-1.881406,11.06295,28.36648,0.1277782,2.705542,0.5661029,0,5.684525
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.264157,50.20972,46.45479,4.465755,4.465755,11.67145,0,3.288877,4.465755,28.3078,0,0,0,1.264157,0,0,7.205695,6.845411,29.44832,3.09549,8.109568,0,8.109568,18.75636,48.09314,0.1280146,4.912331,1.011326,12,4.359647
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.351998,52.84545,48.75923,1.523104,1.523104,0,-1,0,1.523104,88.766,0,0,0,1.351998,1.603267,1.523104,0,0,21.33875,10.3941,0,0.2512689,-0.2512689,18.4915,47.41401,0.1280146,1.675414,1.081599,0,11.7461
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.789427,56.52783,50.98455,4.587693,4.587693,0,-1,0,4.587693,39.00495,0,0,0,1.789427,4.82915,4.587693,0,0,21.61794,10.14283,0,3.039723,-3.039723,15.28735,39.19826,0.1280146,5.046462,1.431542,0,11.93226
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.073479,66.70268,53.16042,4.251198,4.251198,0,-1,0,4.251198,95.81956,0,0,0,4.073479,4.474945,4.251198,0,0,24.99541,7.103109,0,0.4014657,-0.4014657,14.86417,38.11317,0.1280146,4.676318,3.258784,0,11.17659
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.623751,67.43693,55.3264,0.28803,0.28803,0,-1,0,0.28803,1258.116,0,0,0,3.623751,0.3031895,0.28803,0,0,25.44148,6.701644,3.320562,0,3.320562,18.01433,46.1905,0.1279389,0.316833,2.899001,0,10.3254
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.689665,73.95845,57.52205,0.381733,0.381733,0,-1,0,0.381733,1228.52,0,0,0,4.689665,0.4018243,0.381733,0,0,22.12092,9.690149,4.287841,0,4.287841,22.08213,56.62074,0.1278414,0.4199063,3.751732,0,14.37982
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.207677,73.62752,58.91658,0,0,0,-1,0,0,0,0,0,0,4.207677,0,0,0,0,17.83308,13.54921,4.207677,0,4.207677,26.07389,66.85599,0.1277457,0,3.366142,0,17.75688
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.637165,68.45744,59.57923,1.214136,1.214136,0,-1,0,1.214136,217.205,0,0,0,2.637165,1.278038,1.214136,0,0,13.6254,17.33611,1.359127,0,1.359127,27.36327,70.16209,0.1277149,1.33555,2.109732,0,19.97328
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.603197,69.16957,60.36057,1.323275,1.323275,0,-1,0,1.323275,196.7238,0,0,0,2.603197,1.392921,1.323275,0,0,12.26628,18.55933,1.210276,0,1.210276,28.51144,73.1061,0.1276874,1.455603,2.082558,0,21.16253
