Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.041476,63.12331,59.74736,4.877624,4.877624,0,-1,0,4.877624,21.35212,0,8.881784E-16,0,1.041476,5.134341,4.877624,0,0,11.056,19.64858,0,4.092865,-4.092865,24.19718,62.04392,0.1276874,5.365386,0.833181,0,20.69005
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3805884,59.05777,57.85831,0,0,0,-1,0,0,0,0,0,0,0.3805884,0,0,0,0,15.60363,15.55571,0.3805884,0,0.3805884,24.55824,62.96971,0.1276788,0,0.3044707,0,15.9363
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,56.10773,56.10773,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,15.22304,15.89824,0,0.1912491,-0.1912491,24.35664,62.4528,0.1276788,0.1998554,0,0,15.89824
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,54.46594,54.46594,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,15.43554,15.70699,0,2.728825,-2.728825,21.48021,55.07734,0.1276788,2.851622,0,0,15.70699
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,52.88349,52.88349,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,18.46757,12.97817,0,0.5235502,-0.5235502,20.92834,53.66229,0.1276788,0.54711,0,0,12.97817
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,51.38016,51.38016,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,19.04929,12.45462,0,0.6155028,-0.6155028,20.27954,51.99871,0.1276788,0.6432005,0,0,12.45462
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,50.3219,50.3219,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,19.73318,11.83912,0,2.218327,-2.218327,17.94122,46.00303,0.1276788,2.318151,0,0,11.83912
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,49.43177,49.43177,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,22.19799,9.62079,0,2.241972,-2.241972,15.57797,39.94344,0.1276788,2.342861,0,0,9.62079
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68907,7.378818,0,0,0,15.57797,39.94344,0.1276788,0,0,0,7.378818
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,47.92844,47.92844,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,24.68907,7.378818,0,0.3745371,-0.3745371,15.18318,38.93114,0.1276788,0.3913912,0,0,7.378818
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,47.20645,47.20645,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,25.10522,7.004281,0,0.1317623,-0.1317623,15.04429,38.57502,0.1276788,0.1376916,0,0,7.004281
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,46.62292,46.62292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.25162,6.872518,0,0,0,15.04429,38.57502,0.1276788,0,0,0,6.872518
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,46.25698,46.25698,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,25.25162,6.872518,0,1.331888,-1.331888,13.64035,34.97519,0.1276788,1.391823,0,0,6.872518
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1620263,46.41996,45.95038,1.484087,1.484087,0,0,0,1.484087,10.91757,0,2.220446E-16,0,0.1620263,1.562197,1.484087,0,0,26.7315,5.54063,0,1.400171,-1.400171,12.16444,31.19082,0.1276788,1.632496,0.1296211,0,5.702656
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.78899,50.90272,45.56466,3.712032,3.712032,0,0,0,3.712032,48.19436,0,0,0,1.78899,3.907402,3.712032,0,0,28.28724,4.140459,0,2.118412,-2.118412,9.93144,25.46518,0.1276788,4.083235,1.431192,0,5.929449
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.396434,53.64736,46.36578,6.950003,6.950003,12,0,3.372,6.950003,34.48105,0,0,0,2.396434,0,0,5.049997,4.797497,30.64104,2.022047,7.193931,0,7.193931,16.7562,42.96453,0.1278812,7.645003,1.917147,12,4.418481
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.700946,63.98039,48.65044,0.4934124,0.4934124,0,-1,0,0.4934124,952.7418,0,0,0,4.700946,0.5193815,0.4934124,0,0,23.4471,8.496585,4.181565,0,4.181565,20.72318,53.13626,0.1277864,0.5427537,3.760757,0,13.19753
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.545479,78.13592,50.84608,0,0,0,-1,0,0,0,0,0,0,7.545479,0,0,0,0,19.26554,12.25999,7.545479,0,7.545479,27.88145,71.49076,0.1276157,0,6.036383,0,19.80547
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.297393,84.56909,53.02195,5.365282,5.365282,0,-1,0,5.365282,154.6497,0,0,0,8.297393,5.647665,5.365282,0,0,11.72006,19.05092,2.649728,0,2.649728,30.39521,77.93627,0.1275559,5.90181,6.637914,0,27.34832
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.476564,83.30159,55.15826,0.5969045,0.5969045,0,-1,0,0.5969045,1252.556,0,0,0,7.476564,0.6283205,0.5969045,0,0,9.070332,21.43568,6.848243,0,6.848243,36.89202,94.59473,0.1274015,0.6565949,5.981251,0,28.91224
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.273997,80.45185,57.35391,4.371405,4.371405,0,-1,0,4.371405,143.5236,0,0,0,6.273997,4.601479,4.371405,0,0,2.222089,27.5991,1.672518,0,1.672518,38.47871,98.66316,0.1273638,4.808546,5.019198,0,33.8731
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.557919,78.9798,58.74844,4.689023,4.689023,0,-1,0,4.689023,118.5304,0.07253487,0,0,5.557919,4.935814,4.689023,0,0,0.54957,29.10436,0.54957,0,0.54957,39.00008,100,0.1273514,5.157926,4.446335,0,34.66228
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.471411,79.33192,59.36164,5.260071,5.260071,0,-1,0,5.260071,104.0178,0,0,0,5.471411,5.536917,5.260071,0,0,0,29.59898,0,0.06550629,-0.06550629,38.93103,99.82295,0.1273514,5.786078,4.377129,0,35.07039
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.253016,71.32488,60.14297,3.595678,3.595678,0,-1,0,3.595678,90.47018,0,4.440892E-16,0,3.253016,3.784924,3.595678,0,0,0.07278476,29.53347,0,0.5319077,-0.5319077,38.37035,98.38531,0.1273514,3.955245,2.602413,0,32.78649
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.01904,66.2709,59.57923,0.577838,0.577838,0,-1,0,0.577838,349.4128,0.7469961,0,0,2.01904,0.6082506,0.577838,0,0,0.6637933,29.00156,0.6637933,0,0.6637933,39.00008,100,0.1273365,0.6356218,1.615232,0,31.0206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4497184,59.10799,57.69018,8.346726,8.346726,0,-1,0,8.346726,5.387961,0,1.776357E-15,0.8213996,0.4497184,8.786028,8.346726,0,0,0,29.59898,0,8.336309,-8.336309,30.21284,77.46866,0.1273365,9.181399,0.3597747,0,30.0487
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,55.93959,55.93959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.262567,21.26267,0,0,0,30.21284,77.46866,0.1273365,0,0,0,21.26267
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,54.2978,54.2978,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.262567,21.26267,0,4.583135,-4.583135,25.38179,65.08138,0.1273365,4.789376,0,0,21.26267
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,52.71535,52.71535,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.35494,16.67953,0,3.407792,-3.407792,21.78966,55.87081,0.1273365,3.561142,0,0,16.67953
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,51.21202,51.21202,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.14137,13.27174,0,1.413853,-1.413853,20.29933,52.04945,0.1273365,1.477477,0,0,13.27174
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,50.15376,50.15376,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.71232,11.85789,0,0.7439374,-0.7439374,19.51515,50.03874,0.1273365,0.7774146,0,0,11.85789
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,49.2933,49.2933,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.53892,11.11395,0,1.032087,-1.032087,18.42723,47.24922,0.1273365,1.078531,0,0,11.11395
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,48.43285,48.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.68568,10.08186,0,0,0,18.42723,47.24922,0.1273365,0,0,0,10.08186
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,47.78998,47.78998,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.68568,10.08186,0,0.1840717,-0.1840717,18.2332,46.75171,0.1273365,0.1923549,0,0,10.08186
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,47.06799,47.06799,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.89021,9.897792,0,0.8909969,-0.8909969,17.29401,44.34353,0.1273365,0.9310918,0,0,9.897792
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,46.50424,46.50424,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.8802,9.006795,0,1.680969,-1.680969,15.52211,39.80021,0.1273365,1.756613,0,0,9.006795
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,46.14819,46.14819,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.74795,7.325826,0,1.015343,-1.015343,14.45185,37.05595,0.1273365,1.061033,0,0,7.325826
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.147806,46.26954,45.84159,0.06416744,0.06416744,0,0,0,0.06416744,230.3443,0,0,0,0.147806,0.06754467,0.06416744,0,0,25.87611,6.310483,0.08026135,0,0.08026135,14.52799,37.25119,0.1273347,0.07058418,0.1182448,0,6.458289
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8696631,47.97199,45.42619,1.890433,1.890433,0,0,0,1.890433,46.00339,2.220446E-16,0,0,0.8696631,1.989929,1.890433,0,0,25.79585,6.382718,0,1.120266,-1.120266,13.34713,34.22334,0.1273347,2.079476,0.6957304,0,7.252381
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.510881,53.89912,46.25698,0,0,0,0,0,0,0,0,0,0,2.510881,0,0,0,0,27.04058,5.262452,2.510881,0,2.510881,15.72916,40.3311,0.1272783,0,2.008705,0,7.773334
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.331875,55.72638,48.54164,3.45054,3.45054,0,-1,0,3.45054,67.58001,0,0,0,2.331875,3.632147,3.45054,0,0,24.5297,7.522245,0,1.300272,-1.300272,14.35855,36.81673,0.1272783,3.795594,1.8655,0,9.854121
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.106323,60.63372,50.73729,4.420751,4.420751,0,-1,0,4.420751,70.26687,0,0,0,3.106323,4.653422,4.420751,0,0,25.97445,6.221973,0,1.547099,-1.547099,12.72777,32.63523,0.1272783,4.862826,2.485059,0,9.328297
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.243392,63.4187,52.88349,6.682369,6.682369,0,-1,0,6.682369,48.53656,0,0,2.29323,3.243392,7.034072,6.682369,0,0,27.69345,4.674875,0,3.790681,-3.790681,8.732038,22.3898,0.1272783,7.350605,2.594713,0,7.918266
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.188751,65.53299,55.01979,0,0,0,-1,0,0,0,0,0,0,3.188751,0,0,0,0,31.90532,0.8841943,3.188751,0,3.188751,11.75715,30.14648,0.1272066,0,2.551,0,4.072945
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.413464,68.69733,57.18578,0,0,0,-1,0,0,0,0,0,0,3.413464,0,0,0,0,28.71656,3.75407,3.413464,0,3.413464,14.99545,38.44979,0.12713,0,2.730771,0,7.167534
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.230729,69.54237,58.58031,5.693154,5.693154,0,-1,0,5.693154,56.74761,0,8.881784E-16,0,3.230729,5.992794,5.693154,0,0,25.3031,6.826188,0,2.762065,-2.762065,12.08398,30.9845,0.12713,6.262469,2.584583,0,10.05692
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.507836,64.11528,59.19351,3.865237,3.865237,0,-1,0,3.865237,39.01019,0,4.440892E-16,0.1043556,1.507836,4.068671,3.865237,0,0,28.37206,4.064123,0,2.560834,-2.560834,9.384621,24.06308,0.12713,4.251761,1.206269,0,5.571959
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.416322,64.61417,59.97484,2.049236,2.049236,0,-1,0,2.049236,69.11465,4.440892E-16,0,0.5569345,1.416322,2.157091,2.049236,0,0,31.21743,1.503288,0,0.7407683,-0.7407683,8.603783,22.06094,0.12713,2.25416,1.133058,0,2.919611
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.392119,63.89879,59.36164,3.504533,2.046907,0,-1,0,2.046907,68.01086,0,1.457626,2.866089,1.392119,2.154639,2.046907,0,0,32.04051,0.76252,0,0.76252,-0.76252,7.800015,20,0.12713,3.854986,1.113695,0,2.154639
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4526555,58.94754,57.52205,0,0,0,-1,0,0,0,0,0,0,0.4526555,0,0,0,0,32.88775,0,0.4526555,0,0.4526555,8.229443,21.10109,0.1271199,0,0.3621244,0,0.4526555
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,55.71212,55.71212,5.986208,0.3870204,0,-1,0,0.3870204,0,0,5.599188,6.197809,0,0.4073899,0.3870204,0,0,32.4351,0.4073899,0,0.4073899,-0.4073899,7.800015,20,0.1271199,6.584829,0,0,0.4073899
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,54.12967,54.12967,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271199,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,52.54722,52.54722,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271199,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,51.07356,51.07356,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271199,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,50.04497,50.04497,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271199,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,49.15484,49.15484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271199,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,48.31417,48.31417,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271199,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,47.65151,47.65151,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271199,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,46.9493,46.9493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271199,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,46.39545,46.39545,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271199,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,46.00972,46.00972,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272251,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1021662,46.02814,45.73279,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.519003,0,0,0,0.1021662,0,0,8.8,8.36,24.52775,7.524,8.462166,0,8.462166,23.75892,60.9202,0.1273817,1.319201,0.08173294,12,7.626166
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.073737,51.55135,45.33718,1.356452,1.356452,10.15645,0,2.905582,1.356452,152.8795,1.776357E-15,0,0,2.073737,0,0,8.8,8.36,16.06559,15.13995,10.43374,0,10.43374,33.65723,86.30043,0.1275016,1.492097,1.65899,12,17.21369
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.037023,55.49073,46.14819,0,0,0,0,0,0,0,0,0,0,3.037023,0,0,0,0,5.63185,24.53031,3.037023,0,3.037023,36.53841,93.68804,0.1274336,0,2.429618,0,27.56734
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.454008,56.00826,48.43285,2.402261,2.402261,0,-1,0,2.402261,102.1541,0,4.440892E-16,0,2.454008,2.528696,2.402261,0,0,2.594828,27.26363,0,0.07468792,-0.07468792,36.45968,93.48618,0.1274336,2.642487,1.963206,0,29.71764
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.196455,72.00501,50.59883,1.070298,1.070298,0,-1,0,1.070298,578.9467,2.392012,0,0,6.196455,1.12663,1.070298,0,0,2.677814,27.18895,2.677814,0,2.677814,39.00008,100,0.1273738,1.177328,4.957164,0,33.3854
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.0204,82.80908,52.73513,7.621366,7.621366,0,-1,0,7.621366,105.2357,0,0,0.02350242,8.0204,8.022491,7.621366,0,0,0,29.59898,0,0.002090128,-0.002090128,38.99788,99.99435,0.1273738,8.383502,6.41632,0,37.61938
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.618046,83.63186,54.88133,0.6240347,0.6240347,0,-1,0,0.6240347,1220.773,6.958845,0,0,7.618046,0.6568787,0.6240347,0,0,0.002322365,29.59689,0.002322365,0,0.002322365,39.00008,100,0.1273737,0.6864382,6.094437,0,37.21494
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.405829,76.31033,57.02753,0,0,0,-1,0,0,0,5.405829,0,0,5.405829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273737,0,4.324663,0,35.00481
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.5839,67.02194,58.41217,2.420375,2.420375,0,-1,0,2.420375,106.7562,0.03613668,0,0,2.5839,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1273737,2.662413,2.06712,0,32.18288
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.276999,70.19744,59.02537,2.477742,2.477742,0,-1,0,2.477742,132.2575,0.6688501,0,0,3.276999,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1273737,2.725516,2.6216,0,32.87598
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.897567,69.6457,59.80671,2.890759,2.890759,0,-1,0,2.890759,100.2355,0,0,0,2.897567,3.042904,2.890759,0,0,0,29.59898,0,0.1453363,-0.1453363,38.84688,99.60719,0.1273737,3.179834,2.318054,0,32.49654
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.911967,65.49551,59.19351,2.869955,2.869955,0,-1,0,2.869955,66.6201,0,0,0,1.911967,3.021005,2.869955,0,0,0.1614848,29.45364,0,1.109038,-1.109038,37.67785,96.60968,0.1273737,3.15695,1.529574,0,31.36561
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4436347,58.7491,57.35391,4.414146,4.414146,0,-1,0,4.414146,10.05029,0,0,0,0.4436347,4.64647,4.414146,0,0,1.39375,28.3446,0,4.202835,-4.202835,33.24767,85.25027,0.1273737,4.855561,0.3549077,0,28.78824
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,55.57365,55.57365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.063566,24.14177,0,0,0,33.24767,85.25027,0.1273737,0,0,0,24.14177
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,53.9912,53.9912,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,6.063566,24.14177,0,2.51139,-2.51139,30.60044,78.4625,0.1273737,2.624403,0,0,24.14177
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,52.40875,52.40875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.854,21.63038,0,0,0,30.60044,78.4625,0.1273737,0,0,0,21.63038
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.854,21.63038,0,0,0,30.60044,78.4625,0.1273737,0,0,0,21.63038
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,49.90651,49.90651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.854,21.63038,0,0,0,30.60044,78.4625,0.1273737,0,0,0,21.63038
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.03616,49.03616,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.854,21.63038,0,1.072249,-1.072249,29.47019,75.56443,0.1273737,1.1205,0,0,21.63038
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,48.20537,48.20537,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,10.04539,20.55813,0,0.7389253,-0.7389253,28.69129,73.56727,0.1273737,0.772177,0,0,20.55813
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86642,19.8192,0,0,0,28.69129,73.56727,0.1273737,0,0,0,19.8192
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,46.84051,46.84051,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.86642,19.8192,0,0.3974293,-0.3974293,28.27236,72.4931,0.1273737,0.4153137,0,0,19.8192
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,46.28665,46.28665,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.308,19.42177,0,0.3479276,-0.3479276,27.90561,71.55272,0.1273737,0.3635843,0,0,19.42177
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,45.92071,45.92071,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.69459,19.07385,0,1.373201,-1.373201,26.45814,67.84123,0.1273737,1.434995,0,0,19.07385
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1532006,46.06699,45.624,2.033711,2.033711,0,0,0,2.033711,7.533054,0,4.440892E-16,0,0.1532006,2.140749,2.033711,0,0,13.22037,17.70065,0,1.987548,-1.987548,24.36308,62.4693,0.1273737,2.237082,0.1225605,0,17.85385
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.126385,48.53782,45.22839,5.102765,5.102765,0,0,0,5.102765,22.07402,0,0,0,1.126385,5.371331,5.102765,0,0,15.42876,15.7131,0,4.244946,-4.244946,19.88851,50.99607,0.1273737,5.613041,0.9011082,0,16.83948
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.278939,56.19378,46.05918,6.461139,6.461139,0,0,0,6.461139,50.74862,0,0,0,3.278939,6.801198,6.461139,0,0,20.14536,11.46815,0,3.52226,-3.52226,16.17572,41.47613,0.1273737,7.107253,2.623151,0,14.74709
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,1.966626,54.2856,48.2845,2.32094,2.32094,0,-1,0,2.32094,84.734,0,0,0,1.966626,2.443095,2.32094,0,0,24.05898,7.945892,0,0.4764695,-0.4764695,15.67348,40.18832,0.1273737,2.553035,1.573301,0,9.912518
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.592766,55.35561,50.46036,0.3851404,0.3851404,0,-1,0,0.3851404,413.5547,0,0,0,1.592766,0.4054109,0.3851404,0,0,24.58839,7.469423,1.187355,0,1.187355,16.7999,43.07659,0.1273472,0.4236544,1.274213,0,9.062189
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.819631,58.30181,52.59667,3.859036,3.859036,0,-1,0,3.859036,47.15246,0,4.440892E-16,0,1.819631,4.062144,3.859036,0,0,23.40104,8.538042,0,2.242513,-2.242513,14.43609,37.01553,0.1273472,4.24494,1.455705,0,10.35767
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,1.96828,60.99982,54.7132,2.52321,2.52321,0,-1,0,2.52321,78.00698,0,0,0,1.96828,2.65601,2.52321,0,0,25.89272,6.295529,0,0.6877305,-0.6877305,13.71115,35.15673,0.1273472,2.775531,1.574624,0,8.263809
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.456812,72.2879,56.85939,5.127904,5.127904,0,-1,0,5.127904,86.91293,0,8.881784E-16,0,4.456812,5.397794,5.127904,0,0,26.65687,5.607799,0,0.9409817,-0.9409817,12.71927,32.61345,0.1273472,5.640695,3.56545,0,10.06461
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.351007,66.02218,58.24404,0,0,0,-1,0,0,0,0,0,0,2.351007,0,0,0,0,27.7024,4.666817,2.351007,0,2.351007,14.94963,38.33232,0.1272948,0,1.880805,0,7.017824
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.165794,66.02264,58.85723,3.818462,3.818462,0,-1,0,3.818462,56.71902,0,4.440892E-16,0,2.165794,4.019433,3.818462,0,0,25.35139,6.782723,0,1.853639,-1.853639,12.99573,33.32231,0.1272948,4.200308,1.732635,0,8.948518
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.5635,64.76546,59.63857,4.248642,4.248642,0,-1,0,4.248642,36.79999,0,0,0,1.5635,4.472255,4.248642,0,0,27.41099,4.929084,0,2.908755,-2.908755,9.929629,25.46054,0.1272948,4.673507,1.2508,0,6.492584
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9494072,62.08057,59.02537,0.2024846,0.2024846,0,-1,0,0.2024846,468.8788,0,0,0,0.9494072,0.2131417,0.2024846,0,0,30.64294,2.020329,0.7362655,0,0.7362655,10.62811,27.25151,0.1272783,0.222733,0.7595258,0,2.969736
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2744237,58.04468,57.18578,1.393642,1.393642,0,-1,0,1.393642,19.69111,0,2.220446E-16,0,0.2744237,1.466992,1.393642,0,0,29.90668,2.682968,0,1.192568,-1.192568,9.371035,24.02825,0.1272783,1.533007,0.219539,0,2.957392
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,55.40552,55.40552,4.22673,1.415879,0,-1,0,1.415879,0,0,2.81085,3.233524,0,1.490399,1.415879,0,0,31.23175,1.490399,0,1.490399,-1.490399,7.800015,20,0.1272783,4.649403,0,0,1.490399
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,53.85274,53.85274,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272783,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,52.29996,52.29996,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272783,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,50.84608,50.84608,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272783,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,49.78782,49.78782,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272783,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,48.92736,48.92736,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272783,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,48.12625,48.12625,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272783,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,47.42404,47.42404,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272783,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,46.76139,46.76139,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272783,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,46.20753,46.20753,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272783,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,45.84159,45.84159,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274564,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02778958,45.61511,45.53499,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,13.74825,1.776357E-15,0,0,0.02778958,0,0,8.8,8.36,24.52775,7.524,8.38779,0,8.38779,23.68836,60.73927,0.1275644,0.222345,0.02223166,12,7.55179
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3863375,46.26784,45.14927,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.56303,0,0,0,0.3863375,0,0,8.8,8.36,16.13996,15.07301,8.746338,0,8.746338,31.98587,82.01488,0.1277759,2.730646,0.30907,12,15.45935
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.366444,50.00367,45.95038,1.564673,1.564673,0,0,0,1.564673,87.33094,0,0,0,1.366444,1.647025,1.564673,0,0,7.393626,22.94471,0,0.2805806,-0.2805806,31.69011,81.25653,0.1277759,1.721141,1.093155,0,24.31116
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9130558,50.90007,48.1757,12.33103,8.36,0,-1,0,8.36,10.92172,0,3.971032,5.204135,0.9130558,8.8,8.36,0,0,7.705383,22.66413,0,7.886944,-7.886944,23.37654,59.93973,0.1277759,13.56413,0.7304446,0,23.57719
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.60171,55.27153,50.35157,3.850279,3.850279,0,-1,0,3.850279,41.59983,0,8.881784E-16,0,1.60171,4.052926,3.850279,0,0,16.46865,14.77719,0,2.451216,-2.451216,20.79273,53.31459,0.1277759,4.235307,1.281368,0,16.3789
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.553994,57.29731,52.45821,7.771943,7.771943,0,-1,0,7.771943,19.99492,0,0,0.189137,1.553994,8.180992,7.771943,0,0,19.19223,12.32597,0,6.626998,-6.626998,13.80726,35.40317,0.1277759,8.549137,1.243195,0,13.87997
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,1.966737,60.84992,54.57473,0,0,0,-1,0,0,0,0,0,0,1.966737,0,0,0,0,26.55556,5.698975,1.966737,0,1.966737,15.67307,40.18729,0.1277321,0,1.573389,0,7.665712
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.127157,67.11839,56.69126,2.985037,2.985037,0,-1,0,2.985037,104.7611,0,0,0,3.127157,3.142144,2.985037,0,0,24.58882,7.469038,0,0.01498755,-0.01498755,15.65728,40.14678,0.1277321,3.283541,2.501725,0,10.5962
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.327969,62.35756,58.0759,1.146399,1.146399,0,-1,0,1.146399,115.8382,0,0,0,1.327969,1.206736,1.146399,0,0,24.60547,7.454051,0.1212328,0,0.1212328,15.77229,40.44168,0.1277294,1.261039,1.062375,0,8.78202
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.121606,65.69184,58.6891,6.466396,6.466396,0,-1,0,6.466396,32.80972,0,0,0,2.121606,6.806733,6.466396,0,0,24.48424,7.56316,0,4.685126,-4.685126,10.83373,27.77874,0.1277294,7.113035,1.697285,0,9.684767
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4750178,60.92753,59.41109,3.288281,3.185399,0,-1,0,3.185399,14.91235,0,0.102882,0.7927235,0.4750178,3.353052,3.185399,0,0,29.68994,2.878034,0,2.878034,-2.878034,7.800015,20,0.1277294,3.617109,0.3800142,0,3.353052
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8238097,61.49755,58.85723,3.364155,0.7826192,0,-1,0,0.7826192,105.2632,0,2.581536,3.544047,0.8238097,0.8238097,0.7826192,0,0,32.88775,0,0,0,0,7.800015,20,0.1277294,3.700571,0.6590478,0,0.8238097
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4375933,58.35053,56.97807,3.54663,0.4157136,0,-1,0,0.4157136,105.2632,0,3.130916,3.81815,0.4375933,0.4375933,0.4157136,0,0,32.88775,0,0,0,0,7.800015,20,0.1277294,3.901293,0.3500746,0,0.4375933
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,55.24727,55.24727,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277294,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,53.6846,53.6846,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277294,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,52.13182,52.13182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277294,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,50.70762,50.70762,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277294,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,49.67903,49.67903,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277294,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,48.81857,48.81857,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277294,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,47.98779,47.98779,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277294,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,47.31524,47.31524,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277294,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,46.65259,46.65259,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277294,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,46.08885,46.08885,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277294,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,45.76246,45.76246,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1278721,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05418768,45.5824,45.42619,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.26279,1.776357E-15,0,0,0.05418768,0,0,8.8,8.36,24.52775,7.524,8.414187,0,8.414187,23.71341,60.80349,0.1279794,0.2456702,0.04335015,12,7.578187
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2941559,45.88015,45.03058,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.02409,0,0,0,0.2941559,0,0,8.8,8.36,16.11357,15.09677,8.654156,0,8.654156,31.92346,81.85487,0.1281385,1.539052,0.2353248,12,15.39092
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8103343,48.21749,45.84159,2.913603,2.913603,0,0,0,2.913603,27.8121,0,0,0,0.8103343,3.066951,2.913603,0,0,7.45941,22.88551,0,2.256617,-2.256617,29.54478,75.75569,0.1281385,3.204964,0.6482674,0,23.69584
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,2.963197,57.29404,48.06691,2.695521,2.695521,0,-1,0,2.695521,109.9304,0,0,0,2.963197,2.83739,2.695521,0,0,9.966762,20.62889,0.1258072,0,0.1258072,29.66413,76.06171,0.1281357,2.965073,2.370558,0,23.59209
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.642594,61.92207,50.2131,3.513209,3.513209,0,-1,0,3.513209,103.6828,0,0,0,3.642594,3.698115,3.513209,0,0,9.840955,20.74212,0,0.05552076,-0.05552076,29.6056,75.91166,0.1281357,3.86453,2.914075,0,24.38471
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.409531,59.99206,52.34941,4.932752,4.932752,0,-1,0,4.932752,48.8476,0,0,0,2.409531,5.19237,4.932752,0,0,9.902644,20.6866,0,2.78284,-2.78284,26.67223,68.39021,0.1281357,5.426027,1.927625,0,23.09613
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.870301,63.78348,54.43627,0.8741518,0.8741518,0,-1,0,0.8741518,328.3527,0,0,0,2.870301,0.9201598,0.8741518,0,0,12.99469,17.90376,1.950141,0,1.950141,28.5223,73.13396,0.1280923,0.9615669,2.296241,0,20.77406
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.934047,62.80821,56.55279,4.526914,4.526914,0,-1,0,4.526914,42.72329,0,0,0,1.934047,4.765173,4.526914,0,0,11.04455,19.65889,0,2.831126,-2.831126,25.53803,65.482,0.1280923,4.979606,1.547237,0,21.59293
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.415981,65.90405,57.91766,3.535408,3.535408,0,-1,0,3.535408,68.33668,0,0,0,2.415981,3.721483,3.535408,0,0,14.19024,16.82776,0,1.305502,-1.305502,24.16191,61.9535,0.1280923,3.888949,1.932785,0,19.24374
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.823246,67.94093,58.47151,1.99246,1.99246,0,-1,0,1.99246,141.6965,0,0,0,2.823246,2.097326,1.99246,0,0,15.6408,15.52226,0.7259195,0,0.7259195,24.85058,63.71931,0.1280762,2.191706,2.258597,0,18.3455
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.54789,64.31237,59.25285,3.847749,3.847749,0,-1,0,3.847749,40.22845,0,4.440892E-16,0,1.54789,4.050262,3.847749,0,0,14.91488,16.17558,0,2.502373,-2.502373,22.21285,56.95591,0.1280762,4.232524,1.238312,0,17.72347
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.4860002,60.18319,58.63965,0,0,0,-1,0,0,0,0,0,0,0.4860002,0,0,0,0,17.6953,13.67321,0.4860002,0,0.4860002,22.67391,58.13811,0.1280653,0,0.3888002,0,14.15921
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4073153,58.07515,56.80005,0.9487256,0.9487256,0,-1,0,0.9487256,42.93288,0,0,0,0.4073153,0.9986586,0.9487256,0,0,17.2093,14.11061,0,0.5913433,-0.5913433,22.05058,56.53983,0.1280653,1.043598,0.3258522,0,14.51793
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,55.07914,55.07914,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,17.86634,13.51927,0,1.779937,-1.779937,20.17436,51.72902,0.1280653,1.860034,0,0,13.51927
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,53.54614,53.54614,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,19.84405,11.73933,0,6.381124,-6.381124,13.44806,34.48215,0.1280653,6.668274,0,0,11.73933
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,51.99336,51.99336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.93419,5.358209,0,0,0,13.44806,34.48215,0.1280653,0,0,0,5.358209
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,50.56916,50.56916,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,26.93419,5.358209,0,0.5386652,-0.5386652,12.88026,33.02625,0.1280653,0.5629051,0,0,5.358209
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,49.57024,49.57024,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,27.53271,4.819544,0,1.96177,-1.96177,10.81237,27.72398,0.1280653,2.05005,0,0,4.819544
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,48.70978,48.70978,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,29.71245,2.857774,0,1.359492,-1.359492,9.379343,24.04955,0.1280653,1.420669,0,0,2.857774
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,47.89877,47.89877,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,31.223,1.498282,0,1.089008,-1.089008,8.231428,21.10618,0.1280653,1.138014,0,0,1.498282
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,47.20645,47.20645,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,32.43301,0.4092735,0,0.03097455,-0.03097455,8.198778,21.02246,0.1280653,0.03236841,0,0,0.4092735
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,46.56358,46.56358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.46742,0.3782989,0,0,0,8.198778,21.02246,0.1280653,0,0,0,0.3782989
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,46.00972,46.00972,0.4773744,0.359384,0,-1,0,0.359384,0,0,0.1179904,0.1657279,0,0.3782989,0.359384,0,0,32.46742,0.3782989,0,0.3782989,-0.3782989,7.800015,20,0.1280653,0.5251119,0,0,0.3782989
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,45.64378,45.64378,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282289,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.10896,45.63159,45.3174,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.21079,0,0,0,0.10896,0,0,8.8,8.36,24.52775,7.524,8.46896,0,8.46896,23.76537,60.93672,0.1283665,0.981558,0.08716799,12,7.63296
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.825767,50.38063,44.95146,7.806488,7.806488,12,0,3.372,7.806488,23.38781,0,0,0,1.825767,0,0,4.193512,3.983837,16.05879,15.14606,5.809603,0,5.809603,29.27684,75.06868,0.1285256,8.587136,1.460613,12,16.97183
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.413715,59.7376,45.76246,1.056622,1.056622,7.199227,0,2.157405,1.056622,417.7194,8.881784E-16,0,0,4.413715,0,0,6.142605,5.835475,10.24919,20.37471,10.24919,0,10.24919,39.00008,100,0.128502,1.162284,3.530972,12,24.78842
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.260926,69.14006,47.95811,0,0,0,-1,0,0,0,6.260926,0,0,6.260926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128502,0,5.008741,0,35.85991
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.454191,76.81492,50.12409,2.163417,2.163417,0,-1,0,2.163417,344.5563,5.17691,0,0,7.454191,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.128502,2.379759,5.963353,0,37.05317
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.294181,78.74435,52.24062,3.230217,3.230217,0,-1,0,3.230217,225.8109,3.893953,0,0,7.294181,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.128502,3.553238,5.835345,0,36.89316
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.759741,78.92285,54.32747,4.047971,4.047971,0,-1,0,4.047971,166.9908,2.498719,0,0,6.759741,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.128502,4.452768,5.407793,0,36.35872
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.168274,70.70753,56.444,4.431089,4.431089,0,-1,0,4.431089,94.06882,0,0,0,4.168274,4.664305,4.431089,0,0,0,29.59898,0,0.4960308,-0.4960308,38.47721,98.65933,0.128502,4.874198,3.334619,0,33.76725
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.619028,82.57222,57.79897,4.003018,4.003018,0,-1,0,4.003018,165.3509,1.854179,0,0,6.619028,4.213703,4.003018,0,0,0.5511454,29.10295,0.5511454,0,0.5511454,39.00008,100,0.1284898,4.40332,5.295222,0,35.72197
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.570025,78.57557,58.36272,3.539107,3.539107,0,-1,0,3.539107,157.3851,1.84465,0,0,5.570025,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1284898,3.893018,4.45602,0,35.169
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.791131,72.20032,59.08471,8.760534,8.36,0,-1,0,8.36,45.34845,0,0.4005339,1.276587,3.791131,8.8,8.36,0,0,0,29.59898,0,5.008869,-5.008869,33.72026,86.46205,0.1284898,9.636587,3.032905,0,33.39011
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.52079,66.86137,58.47151,0,0,0,-1,0,0,0,0,0,0,2.52079,0,0,0,0,5.56541,24.59011,2.52079,0,2.52079,36.1117,92.59391,0.1284339,0,2.016632,0,27.1109
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4479012,58.06363,56.66159,14.22366,8.36,0,-1,0,8.36,5.357669,0,5.863662,7.286028,0.4479012,8.8,8.36,0,0,3.044621,26.85882,0,8.352098,-8.352098,27.30781,70.01989,0.1284339,15.64603,0.3583209,0,27.30672
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,54.99012,54.99012,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,12.32473,18.50672,0,6.463141,-6.463141,20.49506,52.55134,0.1284339,6.753983,0,0,18.50672
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,53.46701,53.46701,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,19.506,12.04358,0,6.941748,-6.941748,13.17782,33.78921,0.1284339,7.254127,0,0,12.04358
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,51.90435,51.90435,5.075145,4.84674,0,-1,0,4.84674,0,0,0.2284051,0.7359196,0,5.101831,4.84674,0,0,27.21905,5.101831,0,5.101831,-5.101831,7.800015,20,0.1284339,5.582659,0,0,5.101831
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,50.50982,50.50982,0.7933452,0,0,-1,0,0,0,0,0.7933452,0.8726797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284339,0.8726797,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,49.48122,49.48122,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284339,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,48.62077,48.62077,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284339,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,47.81965,47.81965,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284339,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284339,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,46.45479,46.45479,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284339,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,45.92071,45.92071,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284339,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,45.56466,45.56466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284339,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08620567,45.47672,45.22839,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.579477,0,0,0,0.08620567,0,0,8.8,8.36,32.88775,0,8.446206,0,8.446206,15.81279,40.54553,0.1286445,2.649165,0.06896454,12,0.08620567
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.494488,49.25414,44.84267,5.136009,5.136009,12,0,3.372,5.136009,29.09824,0,0,0,1.494488,0,0,6.863991,6.520792,24.44155,7.601585,8.01528,0,8.01528,23.41675,60.04284,0.1288676,5.64961,1.195591,12,9.096073
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.738507,57.31661,45.67345,11.18475,11.18475,12,0,3.372,11.18475,33.42505,0,0,0,3.738507,0,0,0.8152543,0.7744915,16.42627,14.81534,4.512999,0,4.512999,27.69816,71.02077,0.1289785,12.30322,2.990806,12,18.55384
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.062141,68.22364,47.84932,4.465771,4.465771,0,-1,0,4.465771,135.7468,0,0,0,6.062141,4.700811,4.465771,0,0,11.91327,18.87704,1.36133,0,1.36133,28.98963,74.33224,0.1289484,4.912348,4.849713,0,24.93918
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.449142,76.65605,50.0153,2.118774,2.118774,0,-1,0,2.118774,351.5779,0,0,0,7.449142,2.230289,2.118774,0,0,10.55194,20.10223,5.218853,0,5.218853,33.94067,87.02718,0.1288329,2.330652,5.959313,0,27.55137
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.417916,79.17393,52.13182,4.678561,4.678561,0,-1,0,4.678561,158.5512,0,0,0,7.417916,4.924801,4.678561,0,0,5.333086,24.7992,2.493116,0,2.493116,36.30585,93.09173,0.1287778,5.146417,5.934333,0,32.21712
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.604506,82.71133,54.21868,0.3897707,0.3897707,0,-1,0,0.3897707,1951.02,4.354251,0,0,7.604506,0.410285,0.3897707,0,0,2.83997,27.043,2.83997,0,2.83997,39.00008,100,0.1287151,0.4287478,6.083605,0,34.64751
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,7.970566,87.27189,56.30553,5.790597,5.790597,0,-1,0,5.790597,137.6467,1.8752,0,0,7.970566,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1287151,6.369657,6.376452,0,37.56955
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.543718,82.01604,57.63084,4.009428,4.009428,0,-1,0,4.009428,163.2083,2.323268,0,0,6.543718,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1287151,4.41037,5.234974,0,36.1427
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.705578,74.78913,58.19458,3.570109,3.570109,0,-1,0,3.570109,131.8049,0.9475684,0,0,4.705578,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1287151,3.92712,3.764463,0,34.30456
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.035312,73.02102,58.97592,1.954644,1.954644,0,-1,0,1.954644,206.4474,1.977792,0,0,4.035312,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1287151,2.150108,3.22825,0,33.63429
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.314264,66.01913,58.36272,7.65947,7.65947,0,-1,0,7.65947,30.21441,0,8.881784E-16,0.06541718,2.314264,8.0626,7.65947,0,0,0,29.59898,0,5.748336,-5.748336,32.9408,84.46342,0.1287151,8.425417,1.851411,0,31.91324
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4499382,57.99018,56.58246,12.69214,8.36,0,-1,0,8.36,5.382036,0,4.332137,5.601351,0.4499382,8.8,8.36,0,0,6.38704,23.85064,0,8.350061,-8.350061,24.13906,61.89491,0.1287151,13.96135,0.3599505,0,24.30058
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,54.88133,54.88133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.66489,15.50058,0,0,0,24.13906,61.89491,0.1287151,0,0,0,15.50058
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,53.34834,53.34834,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.66489,15.50058,0,1.273646,-1.273646,22.79652,58.4525,0.1287151,1.33096,0,0,15.50058
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,51.82523,51.82523,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,17.08005,14.22693,0,1.953442,-1.953442,20.73741,53.17274,0.1287151,2.041346,0,0,14.22693
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,50.43069,50.43069,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.25054,12.27349,0,1.029756,-1.029756,19.65195,50.38953,0.1287151,1.076095,0,0,12.27349
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,49.43177,49.43177,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.39471,11.24374,0,1.285194,-1.285194,18.29724,46.91591,0.1287151,1.343028,0,0,11.24374
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,48.51197,48.51197,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.82271,9.958542,0,0.4475334,-0.4475334,17.8255,45.70631,0.1287151,0.4676724,0,0,9.958542
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,47.70097,47.70097,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.31997,9.511008,0,0.1164017,-0.1164017,17.7028,45.3917,0.1287151,0.1216398,0,0,9.511008
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,47.00864,47.00864,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.4493,9.394607,0,0.6726983,-0.6726983,16.99372,43.57354,0.1287151,0.7029697,0,0,9.394607
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,46.36578,46.36578,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,23.19674,8.721909,0,0.7367026,-0.7367026,16.21716,41.58238,0.1287151,0.7698542,0,0,8.721909
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,45.81192,45.81192,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,24.0153,7.985206,0,0.6506717,-0.6506717,15.53129,39.82375,0.1287151,0.679952,0,0,7.985206
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,45.45586,45.45586,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.73827,7.334534,0,0.9257489,-0.9257489,14.55547,37.32164,0.1287151,0.9674077,0,0,7.334534
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1385359,45.51878,45.11959,0,0,0,0,0,0,0,0,0,0,0.1385359,0,0,0,0,25.76688,6.408785,0.1385359,0,0.1385359,14.6869,37.65863,0.128712,0,0.1108288,0,6.547321
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.758334,49.93748,44.72398,4.106804,4.106804,0,0,0,4.106804,42.81515,0,0,0,1.758334,4.322951,4.106804,0,0,25.62835,6.533468,0,2.564617,-2.564617,11.98355,30.72699,0.128712,4.517484,1.406667,0,8.291801
