Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,49.54057,49.54057,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131176,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,48.54164,48.54164,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131176,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,47.68118,47.68118,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131176,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,46.92952,46.92952,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131176,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,46.17786,46.17786,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131176,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,45.624,45.624,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131176,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,45.14927,45.14927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131176,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,44.75365,44.75365,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312772,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01174235,44.46088,44.42727,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6231464,0,0,0,0.01174235,0,0,8.8,8.36,24.52775,7.524,8.371742,0,8.371742,23.67314,60.70024,0.1314512,2.072801,0.00939388,12,7.535742
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2712632,44.83958,44.06133,7.085438,7.085438,12,0,3.372,7.085438,3.82846,0,0,0,0.2712632,0,0,4.914562,4.668834,16.15601,15.05857,4.940097,0,4.940097,28.35973,72.7171,0.131583,7.793982,0.2170106,12,15.32983
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.3936959,46.01033,44.87234,6.60886,6.60886,12,0,3.372,6.60886,5.957092,0,0,0,0.3936959,0,0,5.39114,5.121583,11.21591,19.50466,5.515279,0,5.515279,33.59198,86.13311,0.1317295,7.269745,0.3149567,12,19.89835
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.046968,49.94495,46.84051,5.111276,5.111276,0,-1,0,5.111276,20.48349,0,0,0,1.046968,5.380291,5.111276,0,0,5.700635,24.46841,0,4.333323,-4.333323,29.02426,74.42102,0.1317295,5.622404,0.8375744,0,25.51538
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.601028,53.82762,48.95704,6.650777,6.650777,0,-1,0,6.650777,24.07279,0,8.881784E-16,0,1.601028,7.000818,6.650777,0,0,10.51544,20.13508,0,5.39979,-5.39979,23.33238,59.82649,0.1317295,7.315855,1.280822,0,21.73611
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.69531,56.28709,51.04389,0,0,0,-1,0,0,0,0,0,0,1.69531,0,0,0,0,16.51521,14.73529,1.69531,0,1.69531,24.94069,63.95036,0.131693,0,1.356248,0,16.4306
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.272731,56.99693,53.04173,4.864912,4.864912,0,-1,0,4.864912,26.16144,0,0,0,1.272731,5.12096,4.864912,0,0,14.81989,16.26107,0,3.848229,-3.848229,20.8843,53.54939,0.131693,5.351403,1.018185,0,17.5338
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6449301,57.11462,55.10881,1.556977,1.556977,0,-1,0,1.556977,41.42194,0,0,0,0.6449301,1.638923,1.556977,0,0,19.09571,12.41284,0,0.9939933,-0.9939933,19.83654,50.86282,0.131693,1.712675,0.5159441,0,13.05777
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2266932,57.1194,56.41433,1.663466,1.663466,0,-1,0,1.663466,13.62776,0,2.220446E-16,0,0.2266932,1.751017,1.663466,0,0,20.20014,11.41885,0,1.524324,-1.524324,18.22976,46.74289,0.131693,1.829813,0.1813546,0,11.64554
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.5845262,58.72707,56.88906,0,0,0,-1,0,0,0,0,0,0,0.5845262,0,0,0,0,21.89384,9.894527,0.5845262,0,0.5845262,18.78429,48.16476,0.1316804,0,0.467621,0,10.47905
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3215503,58.5318,57.52205,2.261514,2.261514,0,-1,0,2.261514,14.21837,0,4.440892E-16,0,0.3215503,2.380541,2.261514,0,0,21.30931,10.4206,0,2.058991,-2.058991,16.61393,42.59972,0.1316804,2.487666,0.2572403,0,10.74215
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2014131,57.60659,56.97807,3.174646,3.174646,0,-1,0,3.174646,6.344427,0,8.881784E-16,0,0.2014131,3.341733,3.174646,0,0,23.59708,8.361609,0,3.14032,-3.14032,13.30374,34.11208,0.1316804,3.492111,0.1611305,0,8.563023
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4553386,56.67904,55.26706,0,0,0,-1,0,0,0,0,0,0,0.4553386,0,0,0,0,27.08632,5.22129,0.4553386,0,0.4553386,13.73571,35.2197,0.1316706,0,0.3642709,0,5.676629
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,53.6846,53.6846,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.63098,5.631094,0,4.557276,-4.557276,8.93192,22.90231,0.1316706,4.762353,0,0,5.631094
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,52.29996,52.29996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69462,1.073818,0,0,0,8.93192,22.90231,0.1316706,0,0,0,1.073818
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,50.81641,50.81641,4.050994,1.020128,0,-1,0,1.020128,0,0,3.030866,3.435966,0,1.073818,1.020128,0,0,31.69462,1.073818,0,1.073818,-1.073818,7.800015,20,0.1316706,4.456093,0,0,1.073818
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,49.48122,49.48122,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316706,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,48.4823,48.4823,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316706,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,47.62185,47.62185,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316706,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,46.87018,46.87018,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316706,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,46.11852,46.11852,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316706,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,45.56466,45.56466,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316706,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,45.08992,45.08992,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316706,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,44.7042,44.7042,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318226,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1372381,44.76147,44.36793,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.34752,0,0,0,0.1372381,0,0,8.8,8.36,24.52775,7.524,8.497238,0,8.497238,23.7922,61.00551,0.1319916,2.054596,0.1097905,12,7.661238
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.589334,48.6758,44.00199,1.776288,1.776288,10.57629,0,3.011801,1.776288,89.47501,1.776357E-15,0,0,1.589334,0,0,8.8,8.36,16.03052,15.17151,9.949334,0,9.949334,33.23096,85.20743,0.1321246,1.953917,1.271467,12,16.76085
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.304847,51.69666,44.78333,1.9051,1.9051,0,0,0,1.9051,120.983,0,0,0,2.304847,2.005368,1.9051,0,0,6.081181,24.12592,0.2994781,0,0.2994781,33.51507,85.93591,0.1321182,2.09561,1.843877,0,26.43076
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.036265,59.52254,46.76139,5.236463,5.236463,0,-1,0,5.236463,77.07999,0,0,0,4.036265,5.512066,5.236463,0,0,5.781703,24.39544,0,1.475801,-1.475801,31.95944,81.94712,0.1321182,5.760109,3.229012,0,28.43171
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.59642,63.85366,48.87791,5.847074,5.847074,0,-1,0,5.847074,78.6106,0,8.881784E-16,0,4.59642,6.154814,5.847074,0,0,7.421482,22.91965,0,1.558394,-1.558394,30.31675,77.7351,0.1321182,6.431781,3.677136,0,27.51606
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.351888,69.04952,50.95488,1.580276,1.580276,0,-1,0,1.580276,338.668,0,0,0,5.351888,1.663448,1.580276,0,0,9.153031,21.36125,3.68844,0,3.68844,33.81591,86.70729,0.1320388,1.738303,4.28151,0,26.71314
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,5.97515,73.89445,52.96261,2.56759,2.56759,0,-1,0,2.56759,232.7143,0,0,0,5.97515,2.702726,2.56759,0,0,5.464591,24.68085,3.272424,0,3.272424,36.92041,94.66752,0.1319685,2.824349,4.78012,0,30.656
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.123441,72.82659,55.01979,7.306563,7.306563,0,-1,0,7.306563,70.12109,0,0,0,5.123441,7.691119,7.306563,0,0,2.192167,27.62603,0,2.567677,-2.567677,34.21384,87.72761,0.1319685,8.037219,4.098753,0,32.74947
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.462559,71.70803,56.32532,4.582949,4.582949,0,-1,0,4.582949,97.37309,0,0,0,4.462559,4.824157,4.582949,0,0,5.045142,25.05835,0,0.3615976,-0.3615976,33.83268,86.75028,0.1319685,5.041244,3.570047,0,29.52091
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.486619,68.54545,56.80005,4.093576,4.093576,0,-1,0,4.093576,85.17293,0,8.881784E-16,0,3.486619,4.309028,4.093576,0,0,5.446917,24.69675,0,0.822409,-0.822409,32.96578,84.52748,0.1319685,4.502934,2.789295,0,28.18337
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.70962,63.00993,57.47259,2.673332,2.673332,0,-1,0,2.673332,63.95088,0,0,0,1.70962,2.814034,2.673332,0,0,6.360705,23.87434,0,1.104414,-1.104414,31.80163,81.54247,0.1319685,2.940665,1.367696,0,25.58396
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.006802,63.45886,56.93851,3.707552,3.707552,0,-1,0,3.707552,54.12741,0,0,0,2.006802,3.902687,3.707552,0,0,7.587832,22.76993,0,1.895885,-1.895885,29.80319,76.41828,0.1319685,4.078308,1.605442,0,24.77673
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4533274,56.62282,55.2176,8.819057,8.36,0,-1,0,8.36,5.422577,0,0.4590562,1.340962,0.4533274,8.8,8.36,0,0,9.69437,20.87404,0,8.346673,-8.346673,21.00503,53.85893,0.1319685,9.700962,0.362662,0,21.32737
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.96845,12.52737,0,0,0,21.00503,53.85893,0.1319685,0,0,0,12.52737
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,52.24062,52.24062,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,18.96845,12.52737,0,4.328283,-4.328283,16.44262,42.16047,0.1319685,4.523056,0,0,12.52737
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,50.73729,50.73729,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,23.77765,8.199089,0,3.643786,-3.643786,12.60173,32.31205,0.1319685,3.807756,0,0,8.199089
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,49.43177,49.43177,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,27.82631,4.555303,0,1.274413,-1.274413,11.25838,28.86758,0.1319685,1.331762,0,0,4.555303
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,48.43285,48.43285,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,29.24232,3.28089,0,0.6639211,-0.6639211,10.55854,27.07313,0.1319685,0.6937975,0,0,3.28089
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,47.5625,47.5625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.98001,2.616969,0,0,0,10.55854,27.07313,0.1319685,0,0,0,2.616969
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,46.81084,46.81084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.98001,2.616969,0,0,0,10.55854,27.07313,0.1319685,0,0,0,2.616969
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,46.05918,46.05918,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,29.98001,2.616969,0,0.1055238,-0.1055238,10.44731,26.78792,0.1319685,0.1102724,0,0,2.616969
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,45.50532,45.50532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.09726,2.511445,0,0,0,10.44731,26.78792,0.1319685,0,0,0,2.511445
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,45.03058,45.03058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.09726,2.511445,0,0,0,10.44731,26.78792,0.1319685,0,0,0,2.511445
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,44.64486,44.64486,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,30.09726,2.511445,0,1.427867,-1.427867,8.942207,22.92869,0.1319685,1.492121,0,0,2.511445
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06611535,44.49786,44.30859,0.6444138,0.6444138,0,0,0,0.6444138,10.25977,0,1.110223E-16,0,0.06611535,0.6783303,0.6444138,0,0,31.68378,1.083578,0,0.6122149,-0.6122149,8.296876,21.274,0.1319685,0.7088552,0.05289228,0,1.149693
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,1.968489,49.78327,43.95254,4.717631,4.717631,11.58816,0,3.267804,4.717631,41.72621,0,0,0,1.968489,0,0,6.870525,6.526999,32.36402,0.4713629,8.495488,0,8.495488,16.3564,41.93941,0.1321786,5.189394,1.574791,12,2.439852
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.172608,57.79069,44.75365,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.172608,0,0,8.8,8.36,23.86853,8.117302,12.53261,0,12.53261,28.24588,72.42519,0.1321744,0,3.338087,12,12.28991
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,5.989006,66.56298,46.67237,3.461871,3.461871,0,-1,0,3.461871,172.9991,0,0,0,5.989006,3.644075,3.461871,0,0,11.33592,19.39665,2.344931,0,2.344931,30.47048,78.12927,0.1321242,3.808058,4.791205,0,25.38566
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.554264,71.31725,48.7889,3.599784,3.599784,0,-1,0,3.599784,182.0738,0,0,0,6.554264,3.789246,3.599784,0,0,8.990989,21.50709,2.765018,0,2.765018,33.09361,84.85522,0.132065,3.959762,5.243412,0,28.06135
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.08296,80.72635,50.90543,1.475954,1.475954,0,-1,0,1.475954,547.643,0.3033532,0,0,8.08296,1.553636,1.475954,0,0,6.225971,23.9956,6.225971,0,6.225971,39.00008,100,0.1319319,1.62355,6.466368,0,32.07856
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.324899,84.55027,52.90327,4.538346,4.538346,0,-1,0,4.538346,183.4346,3.547693,0,0,8.324899,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1319319,4.99218,6.659919,0,37.92388
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.191942,86.62051,54.96045,6.231025,6.231025,0,-1,0,6.231025,131.4702,1.632969,0,0,8.191942,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1319319,6.854128,6.553554,0,37.79092
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.555917,80.43897,56.30553,0.5964766,0.5964766,0,-1,0,0.5964766,1099.107,5.928047,0,0,6.555917,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1319319,0.6561242,5.244733,0,36.1549
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.518526,76.4572,56.7506,4.975155,4.975155,0,-1,0,4.975155,110.9217,0.2815202,0,0,5.518526,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1319319,5.472671,4.41482,0,35.1175
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.065461,71.39503,57.41325,0,0,0,-1,0,0,0,4.065461,0,0,4.065461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319319,0,3.252369,0,33.66444
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.14819,63.88993,56.88906,2.141683,2.141683,0,-1,0,2.141683,100.3038,0,0,0,2.14819,2.254404,2.141683,0,0,0,29.59898,0,0.1062138,-0.1062138,38.88812,99.71293,0.1319319,2.355852,1.718552,0,31.74717
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4490021,56.57933,55.18793,3.691867,3.691867,0,-1,0,3.691867,12.16193,0,4.440892E-16,0,0.4490021,3.886176,3.691867,0,0,0.1180153,29.49276,0,3.437174,-3.437174,35.26502,90.42295,0.1319319,4.061054,0.3592017,0,29.94177
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,53.62526,53.62526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.937097,26.05559,0,0,0,35.26502,90.42295,0.1319319,0,0,0,26.05559
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,52.24062,52.24062,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.937097,26.05559,0,1.133081,-1.133081,34.07065,87.36046,0.1319319,1.18407,0,0,26.05559
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,50.73729,50.73729,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.196076,24.92251,0,2.764292,-2.764292,31.15683,79.88914,0.1319319,2.888685,0,0,24.92251
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,49.4021,49.4021,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.267511,22.15822,0,1.147132,-1.147132,29.94765,76.78868,0.1319319,1.198753,0,0,22.15822
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,48.43285,48.43285,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.542103,21.01109,0,0.09235141,-0.09235141,29.8503,76.53907,0.1319319,0.09650723,0,0,21.01109
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,47.5625,47.5625,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.644715,20.91873,0,0.4549437,-0.4549437,29.37074,75.30945,0.1319319,0.4754161,0,0,20.91873
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,46.81084,46.81084,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.15021,20.46379,0,2.817738,-2.817738,26.40059,67.69368,0.1319319,2.944536,0,0,20.46379
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,46.03939,46.03939,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.28103,17.64605,0,0.6722993,-0.6722993,25.69192,65.87659,0.1319319,0.7025527,0,0,17.64605
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,45.50532,45.50532,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,14.02803,16.97375,0,1.401848,-1.401848,24.21424,62.08768,0.1319319,1.464931,0,0,16.97375
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58564,15.57191,0,0,0,24.21424,62.08768,0.1319319,0,0,0,15.57191
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,44.58552,44.58552,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.58564,15.57191,0,0.2751675,-0.2751675,23.92419,61.34396,0.1319319,0.28755,0,0,15.57191
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1293952,44.6497,44.27892,1.265757,1.265757,0,0,0,1.265757,10.22275,0,0,0,0.1293952,1.332376,1.265757,0,0,15.89138,15.29674,0,1.202981,-1.202981,22.65614,58.09255,0.1319319,1.392333,0.1035162,0,15.42613
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.623049,48.69646,43.92287,0.8428751,0.8428751,0,0,0,0.8428751,192.561,0,0,0,1.623049,0.8872369,0.8428751,0,0,17.22802,14.09376,0.735812,0,0.735812,23.35419,59.88243,0.1319162,0.9271625,1.298439,0,15.71681
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.404402,55.17444,44.72398,4.487856,4.487856,0,0,0,4.487856,75.85809,8.881784E-16,0,0,3.404402,4.724059,4.487856,0,0,16.49221,14.75599,0,1.319657,-1.319657,21.96315,56.31566,0.1319162,4.936642,2.723522,0,18.16039
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.228482,63.66516,46.65259,2.352366,2.352366,0,-1,0,2.352366,222.2648,0,0,0,5.228482,2.476175,2.352366,0,0,17.9585,13.43633,2.752307,0,2.752307,24.57422,63.0107,0.1318574,2.587603,4.182786,0,18.66481
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.443936,59.65778,48.75923,2.425628,2.425628,0,-1,0,2.425628,141.9812,0,0,0,3.443936,2.553293,2.425628,0,0,15.20619,15.91341,0.8906431,0,0.8906431,25.41916,65.1772,0.1318384,2.668191,2.755149,0,19.35734
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.622995,62.54247,50.84608,0.768389,0.768389,0,-1,0,0.768389,471.5053,0,0,0,3.622995,0.8088306,0.768389,0,0,14.31555,16.71499,2.814165,0,2.814165,28.08891,72.0227,0.1317784,0.8452279,2.898396,0,20.33798
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.313367,75.21983,52.88349,2.299481,2.299481,0,-1,0,2.299481,274.5562,0,0,0,6.313367,2.420506,2.299481,0,0,11.50138,19.24773,3.892861,0,3.892861,31.782,81.49215,0.1316955,2.529429,5.050694,0,25.5611
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.499276,78.51468,54.94067,1.068269,1.068269,0,-1,0,1.068269,608.3933,0,0,0,6.499276,1.124493,1.068269,0,0,7.608521,22.75131,5.374783,0,5.374783,36.88097,94.5664,0.1315813,1.175096,5.199421,0,29.25059
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,5.853267,77.2783,56.24619,2.426821,2.426821,0,-1,0,2.426821,241.1908,1.064981,0,0,5.853267,2.554548,2.426821,0,0,2.233738,27.58861,2.233738,0,2.233738,39.00008,100,0.1315338,2.669503,4.682614,0,33.44188
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.072883,70.61941,56.69126,0.455628,0.455628,0,-1,0,0.455628,893.9053,3.593275,0,0,4.072883,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1315338,0.5011908,3.258307,0,33.67186
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.545721,65.70803,57.30445,1.290364,1.290364,0,-1,0,1.290364,197.2871,1.187443,0,0,2.545721,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1315338,1.4194,2.036577,0,32.1447
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.293588,60.96027,56.82972,2.866361,2.866361,0,-1,0,2.866361,45.12999,0,4.440892E-16,0,1.293588,3.017222,2.866361,0,0,0,29.59898,0,1.723634,-1.723634,37.18321,95.34137,0.1315338,3.152997,1.034871,0,30.89257
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4445761,56.50559,55.12859,2.610873,2.610873,0,-1,0,2.610873,17.02787,0,4.440892E-16,0,0.4445761,2.748288,2.610873,0,0,1.915148,27.87535,0,2.303712,-2.303712,34.75488,89.11491,0.1315338,2.871961,0.3556609,0,28.31992
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,53.60548,53.60548,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.474828,25.57163,0,4.620448,-4.620448,29.8845,76.62678,0.1315338,4.828368,0,0,25.57163
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,52.24062,52.24062,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.608659,20.95119,0,5.437346,-5.437346,24.15304,61.93074,0.1315338,5.682026,0,0,20.95119
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,50.73729,50.73729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.65016,15.51384,0,0,0,24.15304,61.93074,0.1315338,0,0,0,15.51384
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,49.37243,49.37243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.65016,15.51384,0,0,0,24.15304,61.93074,0.1315338,0,0,0,15.51384
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,48.37351,48.37351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.65016,15.51384,0,0,0,24.15304,61.93074,0.1315338,0,0,0,15.51384
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,47.54272,47.54272,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.65016,15.51384,0,1.978045,-1.978045,22.068,56.58449,0.1315338,2.067057,0,0,15.51384
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,46.79106,46.79106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.84798,13.53579,0,0,0,22.068,56.58449,0.1315338,0,0,0,13.53579
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,45.98005,45.98005,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.84798,13.53579,0,0.219005,-0.219005,21.83714,55.99256,0.1315338,0.2288603,0,0,13.53579
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,45.45586,45.45586,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.09132,13.31679,0,0.5505303,-0.5505303,21.25683,54.50459,0.1315338,0.5753042,0,0,13.31679
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,44.98113,44.98113,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.70302,12.76626,0,0.7505502,-0.7505502,20.46568,52.47601,0.1315338,0.7843249,0,0,12.76626
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,44.58552,44.58552,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.53697,12.01571,0,0.05388465,-0.05388465,20.40888,52.33037,0.1315338,0.05630946,0,0,12.01571
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1105987,44.57591,44.25914,2.630975,2.630975,0,0,0,2.630975,4.203714,0,0,0,0.1105987,2.769448,2.630975,0,0,19.59684,11.96182,0,2.658849,-2.658849,17.60621,45.14404,0.1315338,2.894073,0.08847893,0,12.07242
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.478807,48.25992,43.92287,1.218827,1.218827,0,0,0,1.218827,121.3304,0,0,0,1.478807,1.282975,1.218827,0,0,22.55112,9.302975,0.1958317,0,0.1958317,17.79199,45.62041,0.1315297,1.340709,1.183046,0,10.78178
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.285621,51.55339,44.7042,10.00672,10.00672,12,0,3.372,10.00672,22.84085,0,0,0,2.285621,0,0,1.993276,1.893613,22.35528,9.479223,4.179234,0,4.179234,21.75676,55.78646,0.1316298,11.0074,1.828497,12,11.76484
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.264901,53.52909,46.65259,5.866044,5.866044,0,-1,0,5.866044,38.61037,0,8.881784E-16,0,2.264901,6.174783,5.866044,0,0,18.17605,13.24053,0,3.909882,-3.909882,17.63539,45.21885,0.1316298,6.452648,1.811921,0,15.50543
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.509607,56.53379,48.75923,5.608175,5.608175,0,-1,0,5.608175,44.74908,0,8.881784E-16,0,2.509607,5.903342,5.608175,0,0,22.52036,9.330651,0,3.393735,-3.393735,14.05807,36.04627,0.1316298,6.168992,2.007685,0,11.84026
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.599765,62.49314,50.87576,0,0,0,-1,0,0,0,0,0,0,3.599765,0,0,0,0,26.29118,5.936916,3.599765,0,3.599765,17.47311,44.80276,0.1315535,0,2.879812,0,9.536681
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,4.903301,69.51772,52.88349,3.219763,3.219763,0,-1,0,3.219763,152.2876,0,0,0,4.903301,3.389224,3.219763,0,0,22.69141,9.176705,1.514076,0,1.514076,18.90949,48.48578,0.1315213,3.541739,3.922641,0,14.08001
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.872256,67.92729,54.94067,2.746002,2.746002,0,-1,0,2.746002,141.0143,0,0,0,3.872256,2.890528,2.746002,0,0,21.17734,10.53937,0.9817272,0,0.9817272,19.84084,50.87384,0.1315005,3.020602,3.097804,0,14.41163
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.756488,65.28886,56.21652,2.073639,2.073639,0,-1,0,2.073639,132.93,0,0,0,2.756488,2.182778,2.073639,0,0,20.19561,11.42293,0.5737101,0,0.5737101,20.38511,52.26941,0.1314884,2.281003,2.20519,0,14.17942
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.237786,67.48604,56.66159,4.856999,4.856999,0,-1,0,4.856999,66.66226,0,0,0,3.237786,5.112631,4.856999,0,0,19.6219,11.93927,0,1.874845,-1.874845,18.40885,47.20208,0.1314884,5.3427,2.590229,0,15.17705
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.270046,64.74725,57.30445,1.601027,1.601027,0,-1,0,1.601027,141.7869,0,0,0,2.270046,1.685291,1.601027,0,0,21.70506,10.06442,0.5847547,0,0.5847547,18.96359,48.6245,0.131476,1.761129,1.816037,0,12.33447
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.603407,61.92456,56.77038,6.028973,6.028973,0,-1,0,6.028973,26.59503,0,0,0,1.603407,6.346287,6.028973,0,0,21.12031,10.5907,0,4.74288,-4.74288,13.96416,35.80547,0.131476,6.63187,1.282726,0,12.19411
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4465707,56.49186,55.10881,5.680099,5.680099,0,-1,0,5.680099,7.862023,0,8.881784E-16,0.6078293,0.4465707,5.979051,5.680099,0,0,26.39017,5.847822,0,5.53248,-5.53248,8.132415,20.8523,0.131476,6.248108,0.3572565,0,6.294392
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,53.54614,53.54614,2.135848,0.2995742,0,-1,0,0.2995742,0,0,1.836274,2.049859,0,0.3153413,0.2995742,0,0,32.53737,0.3153413,0,0.3153413,-0.3153413,7.800015,20,0.131476,2.349433,0,0,0.3153413
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,52.18128,52.18128,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131476,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,50.67795,50.67795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131476,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,49.34276,49.34276,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131476,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,48.34384,48.34384,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131476,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,47.48338,47.48338,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131476,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,46.73172,46.73172,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131476,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,45.95038,45.95038,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131476,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,45.42619,45.42619,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131476,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,44.95146,44.95146,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131476,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,44.56574,44.56574,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316009,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1227962,44.58119,44.22947,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.232129,1.776357E-15,0,0,0.1227962,0,0,8.8,8.36,24.52775,7.524,8.482797,0,8.482797,23.7785,60.97038,0.1317895,2.581661,0.09823698,12,7.646796
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.677384,48.83092,43.8932,3.082704,3.082704,11.43578,0,3.229252,3.082704,54.41274,0,0,0,1.677384,0,0,8.353074,7.935421,16.04496,15.15852,9.612804,0,9.612804,32.898,84.35368,0.1319666,3.390974,1.341907,12,16.8359
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.249348,54.61145,44.67453,0,0,0,0,0,0,0,0,0,0,3.249348,0,0,0,0,6.432153,23.81004,3.249348,0,3.249348,35.98061,92.25777,0.1318979,0,2.599478,0,27.05939
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,3.935185,58.98945,46.59325,1.09985,1.09985,0,-1,0,1.09985,357.7928,0,0,0,3.935185,1.157737,1.09985,0,0,3.182805,26.73445,2.777448,0,2.777448,38.61552,99.01396,0.1318392,1.209835,3.148148,0,30.66964
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.486554,53.23406,48.72956,6.289602,6.289602,0,-1,0,6.289602,23.63511,0,0,0,1.486554,6.620634,6.289602,0,0,0.4053567,29.23416,0,5.134079,-5.134079,33.20373,85.1376,0.1318392,6.918562,1.189243,0,30.72071
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.033509,57.17305,50.84608,2.423137,2.423137,0,-1,0,2.423137,83.92052,0,0,0,2.033509,2.550671,2.423137,0,0,6.109889,24.10008,0,0.5171615,-0.5171615,32.65859,83.73981,0.1318392,2.665451,1.626807,0,26.13359
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.429863,67.68468,52.85382,0.2312848,0.2312848,0,-1,0,0.2312848,1915.328,0,0,0,4.429863,0.2434577,0.2312848,0,0,6.684513,23.58292,4.186405,0,4.186405,36.63017,93.92331,0.1317508,0.2544133,3.54389,0,28.01278
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.635262,74.78327,54.911,7.747929,7.747929,0,-1,0,7.747929,72.7325,0,0,0.1627216,5.635262,8.155714,7.747929,0,0,2.498108,27.35068,0,2.520452,-2.520452,33.97337,87.11105,0.1317508,8.522721,4.508209,0,32.98594
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.261839,78.94476,56.15718,4.938093,4.938093,0,-1,0,4.938093,126.8068,0,0,0,6.261839,5.197993,4.938093,0,0,5.298611,24.83023,1.063846,0,1.063846,34.98263,89.69887,0.1317284,5.431902,5.009471,0,31.09207
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.828009,65.95398,56.60225,2.823907,2.823907,0,-1,0,2.823907,100.1452,0,0,0,2.828009,2.972534,2.823907,0,0,4.234764,25.78769,0,0.144525,-0.144525,34.83028,89.30824,0.1317284,3.106298,2.262407,0,28.6157
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.145849,64.2564,57.24512,2.943091,2.943091,0,-1,0,2.943091,72.91142,0,0,0,2.145849,3.09799,2.943091,0,0,4.395348,25.64317,0,0.952141,-0.952141,33.82664,86.7348,0.1317284,3.2374,1.716679,0,27.78901
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.692723,62.17157,56.72093,5.652887,5.652887,0,-1,0,5.652887,29.9444,0,0,0,1.692723,5.950408,5.652887,0,0,5.453282,24.69102,0,4.257684,-4.257684,29.33865,75.22715,0.1317284,6.218176,1.354179,0,26.38375
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4360308,56.39902,55.04947,0,0,0,-1,0,0,0,0,0,0,0.4360308,0,0,0,0,10.18404,20.43334,0.4360308,0,0.4360308,29.7523,76.2878,0.1317192,0,0.3488247,0,20.86937
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,53.51647,53.51647,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,9.748012,20.82577,0,0.3187877,-0.3187877,29.41627,75.42619,0.1317192,0.3331332,0,0,20.82577
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,52.13182,52.13182,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,10.10222,20.50698,0,8.638994,-8.638994,20.30997,52.07674,0.1317192,9.027749,0,0,20.50698
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,50.6285,50.6285,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,19.7011,11.86799,0,8.8,-8.8,11.03396,28.29214,0.1317192,13.73757,0,0,11.86799
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,49.2933,49.2933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.47888,3.067985,0,0,0,11.03396,28.29214,0.1317192,0,0,0,3.067985
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,48.2845,48.2845,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,29.47888,3.067985,0,0.1510638,-0.1510638,10.87472,27.88384,0.1317192,0.1578617,0,0,3.067985
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,47.42404,47.42404,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,29.64673,2.916922,0,1.237711,-1.237711,9.570059,24.53856,0.1317192,1.293408,0,0,2.916922
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,46.67237,46.67237,2.192895,1.59525,0,-1,0,1.59525,0,0,0.5976444,0.8169339,0,1.679211,1.59525,0,0,31.02196,1.679211,0,1.679211,-1.679211,7.800015,20,0.1317192,2.412184,0,0,1.679211
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,45.87126,45.87126,2.82371,0,0,-1,0,0,0,0,2.82371,3.106081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317192,3.106081,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,45.36685,45.36685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317192,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,44.92179,44.92179,1.283553,0,0,-1,0,0,0,0,1.283553,1.411909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317192,1.411909,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,44.5064,44.5064,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318157,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04204952,44.32004,44.19979,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.524585,1.776357E-15,0,0,0.04204952,0,0,8.8,8.36,24.52775,7.524,8.402049,0,8.402049,23.70189,60.77396,0.132023,3.033906,0.03363961,12,7.56605
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.695027,48.85393,43.86353,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,289.0203,0,0,0,1.695027,0,0,8.8,8.36,16.1257,15.08584,10.05503,0,10.05503,33.24093,85.23298,0.1320976,0.6451206,1.356022,12,16.78087
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.233994,54.56117,44.67453,6.492656,6.492656,0,0,0,6.492656,49.81004,0,8.881784E-16,0,3.233994,6.834375,6.492656,0,0,6.070677,24.13537,0,3.600381,-3.600381,29.44579,75.50188,0.1320976,7.141922,2.587195,0,27.36936
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.829722,62.10868,46.56358,2.187546,2.187546,0,-1,0,2.187546,220.7827,0,0,0,4.829722,2.30268,2.187546,0,0,10.0711,20.53499,2.527043,0,2.527043,31.84316,81.64896,0.1320444,2.4063,3.863778,0,25.36471
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.42349,70.68723,48.70978,0,0,0,-1,0,0,0,0,0,0,6.42349,0,0,0,0,7.544057,22.80933,6.42349,0,6.42349,37.93702,97.2742,0.1319094,0,5.138792,0,29.23282
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.521578,73.61516,50.81641,7.22962,7.22962,0,-1,0,7.22962,90.20638,0,0,0,6.521578,7.610126,7.22962,0,0,1.120567,28.59047,0,1.088547,-1.088547,36.78959,94.33208,0.1319094,7.952581,5.217263,0,35.11205
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.479034,80.33328,52.82415,0,0,0,-1,0,0,0,5.148971,0,0,7.479034,0,0,0,0,2.330064,27.50192,2.330064,0,2.330064,39.00008,100,0.1318605,0,5.983228,0,34.98095
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.126038,86.13503,54.85166,9.724073,8.36,0,-1,0,8.36,97.20141,0,1.364074,2.336481,8.126038,8.8,8.36,0,0,0,29.59898,0,0.6739625,-0.6739625,38.28966,98.17841,0.1318605,10.69648,6.50083,0,37.72501
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.709057,80.8915,56.10773,0,0,0,-1,0,0,0,5.96021,0,0,6.709057,0,0,0,0,0.7488472,28.92502,0.7488472,0,0.7488472,39.00008,100,0.1318448,0,5.367246,0,35.63407
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.771719,73.14677,56.52312,2.194606,2.194606,0,-1,0,2.194606,217.4295,2.461608,0,0,4.771719,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1318448,2.414066,3.817375,0,34.3707
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.057462,67.34781,57.13632,5.684333,5.684333,0,-1,0,5.684333,53.78753,0,8.881784E-16,0,3.057462,5.983509,5.684333,0,0,0,29.59898,0,2.926047,-2.926047,35.91575,92.09149,0.1318448,6.252767,2.44597,0,32.65644
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.879728,62.70737,56.63192,3.025362,3.025362,0,-1,0,3.025362,62.13236,0,4.440892E-16,0,1.879728,3.184591,3.025362,0,0,3.251163,26.67293,0,1.304863,-1.304863,34.54031,88.56471,0.1318448,3.327898,1.503783,0,28.55266
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4361227,56.33943,54.99012,5.640393,5.640393,0,-1,0,5.640393,7.732132,8.881784E-16,0,0,0.4361227,5.937256,5.640393,0,0,4.70101,25.36807,0,5.501133,-5.501133,28.7416,73.69627,0.1318448,6.204432,0.3488981,0,25.80419
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,53.46701,53.46701,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.81338,19.86694,0,4.793126,-4.793126,23.68921,60.74143,0.1318448,5.008817,0,0,19.86694
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,52.10215,52.10215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.13908,15.07381,0,0,0,23.68921,60.74143,0.1318448,0,0,0,15.07381
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,50.56916,50.56916,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,16.13908,15.07381,0,5.588151,-5.588151,17.79878,45.6378,0.1318448,5.839617,0,0,15.07381
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,49.23396,49.23396,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.34813,9.485659,0,1.201064,-1.201064,16.53275,42.39157,0.1318448,1.255112,0,0,9.485659
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,48.20537,48.20537,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.68265,8.284595,0,1.269635,-1.269635,15.19443,38.96,0.1318448,1.326768,0,0,8.284595
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,47.37458,47.37458,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,25.09335,7.014959,0,2.499081,-2.499081,12.56017,32.2055,0.1318448,2.611539,0,0,7.014959
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,46.62292,46.62292,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.87011,4.515879,0,0.670687,-0.670687,11.8532,30.39277,0.1318448,0.7008678,0,0,4.515879
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,45.84159,45.84159,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.61532,3.845192,0,0.8381775,-0.8381775,10.96969,28.12735,0.1318448,0.8758955,0,0,3.845192
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,45.33718,45.33718,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.54663,3.007015,0,2.353868,-2.353868,8.488492,21.76532,0.1318448,2.459792,0,0,3.007015
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.89212,44.89212,0.9188207,0.6204889,0,-1,0,0.6204889,0,0,0.2983318,0.3902139,0,0.6531463,0.6204889,0,0,32.16204,0.6531463,0,0.6531463,-0.6531463,7.800015,20,0.1318448,1.010703,0,0,0.6531463
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,44.47673,44.47673,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319391,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03237639,44.26267,44.17012,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.62489,1.776357E-15,0,0,0.03237639,0,0,8.8,8.36,24.52775,7.524,8.392376,0,8.392376,23.69271,60.75043,0.132111,2.191781,0.02590111,12,7.556376
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8812445,46.38731,43.83385,5.059277,5.059277,12,0,3.372,5.059277,17.41839,0,0,0,0.8812445,0,0,6.940723,6.593687,16.13538,15.07714,7.474932,0,7.474932,30.78406,78.93333,0.132301,5.565205,0.7049956,12,15.95838
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.463909,52.05268,44.64486,3.935869,3.935869,9.822579,0,2.821113,3.935869,62.60138,0,0,0,2.463909,0,0,5.88671,5.592374,8.660445,21.80458,8.056283,0,8.056283,38.42692,98.53036,0.1324359,4.329456,1.971127,12,24.26849
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6703264,48.4729,46.50424,3.188916,3.188916,0,-1,0,3.188916,21.02051,0,0,0,0.6703264,3.356753,3.188916,0,0,0.6041623,29.05523,0,2.686427,-2.686427,35.59518,91.2695,0.1324359,3.507807,0.5362611,0,29.72556
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.168383,52.16585,48.65044,6.313618,6.313618,0,-1,0,6.313618,18.50575,0,8.881784E-16,0,1.168383,6.645914,6.313618,0,0,3.589081,26.3688,0,5.477531,-5.477531,29.82135,76.46485,0.1324359,6.94498,0.934706,0,27.53719
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.600456,66.01627,50.79663,3.834,3.834,0,-1,0,3.834,119.991,0,0,0,4.600456,4.035789,3.834,0,0,9.675226,20.89127,0.5646667,0,0.5646667,30.35704,77.83842,0.1324241,4.2174,3.680365,0,25.49173
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.113207,74.26981,52.79448,7.615011,7.615011,0,-1,0,7.615011,80.27838,0,0,0.01651164,6.113207,8.0158,7.615011,0,0,9.11056,21.39947,0,1.902594,-1.902594,28.35153,72.69609,0.1324241,8.376512,4.890565,0,27.51268
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.776261,79.60722,54.82199,2.600367,2.600367,0,-1,0,2.600367,260.5887,0,0,0,6.776261,2.737228,2.600367,0,0,11.22455,19.49688,4.039032,0,4.039032,32.1833,82.5211,0.1323394,2.860404,5.421009,0,26.27314
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.31132,74.7775,56.04839,0,0,0,-1,0,0,0,0,0,0,5.31132,0,0,0,0,7.18552,23.13201,5.31132,0,5.31132,37.22205,95.44098,0.1322283,0,4.249056,0,28.44333
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.558902,68.44392,56.46378,3.051774,3.051774,0,-1,0,3.051774,116.6175,0,0,0,3.558902,3.212393,3.051774,0,0,1.8742,27.9122,0.3465083,0,0.3465083,37.55078,96.28387,0.1322211,3.356951,2.847121,0,31.4711
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.319582,68.2347,57.07698,3.47183,3.47183,0,-1,0,3.47183,95.61478,0,0,0,3.319582,3.654558,3.47183,0,0,1.527692,28.22405,0,0.3349754,-0.3349754,37.19769,95.37849,0.1322211,3.819013,2.655666,0,31.54364
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.415115,61.10561,56.58246,7.654918,7.654918,0,-1,0,7.654918,18.48635,0,8.881784E-16,0.06040959,1.415115,8.057808,7.654918,0,0,1.899887,27.88908,0,6.642694,-6.642694,30.19567,77.42465,0.1322211,8.420409,1.132092,0,29.3042
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3675348,56.07575,54.94067,10.70994,8.36,0,-1,0,8.36,4.396349,0,2.349942,3.420937,0.3675348,8.8,8.36,0,0,9.280658,21.24639,0,8.432466,-8.432466,21.30707,54.63342,0.1322211,11.78094,0.2940278,0,21.61392
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,53.43734,53.43734,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,18.65006,12.81392,0,8.018463,-8.018463,12.85487,32.96114,0.1322211,8.379294,0,0,12.81392
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,52.04281,52.04281,5.383935,4.555685,0,-1,0,4.555685,0,0,0.8282507,1.366644,0,4.795458,4.555685,0,0,27.55947,4.795458,0,4.795458,-4.795458,7.800015,20,0.1322211,5.922329,0,0,4.795458
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,50.50982,50.50982,7.948825,0,0,-1,0,0,0,0,7.948825,8.743708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322211,8.743708,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,49.17462,49.17462,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322211,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,48.14603,48.14603,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322211,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,47.31524,47.31524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322211,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,46.56358,46.56358,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322211,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,45.81192,45.81192,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322211,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,45.3174,45.3174,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322211,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,44.84267,44.84267,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322211,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,44.44706,44.44706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322211,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1197294,44.48318,44.14046,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.035087,0,0,0,0.1197294,0,0,8.8,8.36,32.88775,0,8.47973,0,8.47973,15.84459,40.62708,0.1323676,1.63909,0.0957835,12,0.1197294
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.699698,48.81703,43.81407,4.350649,4.350649,12,0,3.372,4.350649,39.06768,0,0,0,1.699698,0,0,7.649351,7.266883,24.40802,7.631756,8.966581,0,8.966581,24.35104,62.43844,0.1325793,4.785714,1.359758,12,9.331454
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.907151,53.43618,44.61519,1.159818,1.159818,9.959818,0,2.855834,1.159818,250.6559,1.776357E-15,0,0,2.907151,0,0,8.8,8.36,15.44144,15.70168,11.26715,0,11.26715,35.04,89.84597,0.1326521,1.2758,2.325721,12,18.60883
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.252564,63.58564,46.50424,6.823964,6.823964,0,-1,0,6.823964,76.97234,0,0,0,5.252564,7.18312,6.823964,0,0,4.174291,25.84212,0,1.930556,-1.930556,33.00501,84.62807,0.1326521,7.506361,4.202052,0,31.09468
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.230079,73.99796,48.65044,2.057364,2.057364,0,-1,0,2.057364,351.4244,0,0,0,7.230079,2.165646,2.057364,0,0,6.319353,23.91156,5.064433,0,5.064433,37.80956,96.94739,0.1325465,2.2631,5.784063,0,31.14164
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.210928,76.53156,50.76696,0.05183367,0.05183367,0,-1,0,0.05183367,13911.67,5.901445,0,0,7.210928,0.05456176,0.05183367,0,0,1.254921,28.46955,1.254921,0,1.254921,39.00008,100,0.1325203,0.05701704,5.768742,0,35.68048
