Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.750835,76.96452,52.7648,6.641279,6.641279,0,-1,0,6.641279,101.6496,0,0,0,6.750835,6.99082,6.641279,0,0,0,29.59898,0,0.239985,-0.239985,38.74711,99.35137,0.1325203,7.305407,5.400668,0,36.34981
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.511709,70.18196,54.80221,5.354944,5.354944,0,-1,0,5.354944,84.25316,0,0,0,4.511709,5.636783,5.354944,0,0,0.26665,29.35899,0,1.125074,-1.125074,37.56118,96.31052,0.1325203,5.890438,3.609368,0,33.8707
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.314456,70.76935,55.99894,4.191469,4.191469,0,-1,0,4.191469,102.9342,0,0,0,4.314456,4.412073,4.191469,0,0,1.516732,28.23392,0,0.097616,-0.097616,37.45828,96.04669,0.1325203,4.610616,3.451565,0,32.54838
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.627916,72.45486,56.41433,4.676342,4.676342,0,-1,0,4.676342,98.96447,0,0,0,4.627916,4.922465,4.676342,0,0,1.625194,28.1363,0,0.2945482,-0.2945482,37.1478,95.25059,0.1325203,5.143976,3.702333,0,32.76422
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.198061,71.47366,57.02753,2.784295,2.784295,0,-1,0,2.784295,150.7764,0,0,0,4.198061,2.930837,2.784295,0,0,1.95247,27.84175,1.267223,0,1.267223,38.34999,98.33313,0.1324939,3.062725,3.358448,0,32.03981
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.327822,64.18448,56.58246,6.562121,6.562121,0,-1,0,6.562121,35.47363,8.881784E-16,0,0,2.327822,6.907496,6.562121,0,0,0.6852466,28.98226,0,4.579674,-4.579674,33.52259,85.9552,0.1324939,7.218333,1.862258,0,31.31008
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4284722,56.23571,54.911,3.992244,3.992244,0,-1,0,3.992244,10.73261,0,4.440892E-16,0,0.4284722,4.202362,3.992244,0,0,5.773773,24.40258,0,3.77389,-3.77389,29.54457,75.75515,0.1324939,4.391469,0.3427777,0,24.83105
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,53.40768,53.40768,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.966984,20.62869,0,5.810535,-5.810535,23.41973,60.05046,0.1324939,6.07201,0,0,20.62869
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,52.04281,52.04281,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,16.42313,14.81816,0,3.802415,-3.802415,19.41163,49.7733,0.1324939,3.973523,0,0,14.81816
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,50.50982,50.50982,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,20.64804,11.01574,0,2.93829,-2.93829,16.3144,41.83171,0.1324939,3.070513,0,0,11.01574
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,49.15484,49.15484,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.91281,8.077453,0,2.223833,-2.223833,13.97027,35.82114,0.1324939,2.323906,0,0,8.077453
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,48.14603,48.14603,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,26.38373,5.853619,0,0.04770406,-0.04770406,13.91999,35.6922,0.1324939,0.04985074,0,0,5.853619
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,47.34491,47.34491,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,26.43674,5.805915,0,0.6585521,-0.6585521,13.22581,33.91227,0.1324939,0.6881869,0,0,5.805915
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,46.56358,46.56358,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,27.16846,5.147363,0,1.913381,-1.913381,11.20893,28.74079,0.1324939,1.999483,0,0,5.147363
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.78225,45.78225,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,29.29444,3.233982,0,1.417922,-1.417922,9.714311,24.90844,0.1324939,1.481729,0,0,3.233982
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,45.3174,45.3174,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.86991,1.816059,0,0.4906013,-0.4906013,9.197171,23.58244,0.1324939,0.5126784,0,0,1.816059
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,44.84267,44.84267,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,31.41502,1.325458,0,0.5766155,-0.5766155,8.589365,22.02397,0.1324939,0.6025631,0,0,1.325458
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,44.3976,44.3976,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,32.05571,0.7488425,0,0.397776,-0.397776,8.170073,20.94886,0.1324939,0.4156759,0,0,0.7488425
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,44.12067,44.12067,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,32.49768,0.3510665,8.36,0,8.36,16.10106,41.2847,0.1326321,1.40033,0,12,0.3510665
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3801731,44.87536,43.7844,7.932763,7.932763,12,0,3.372,7.932763,4.792442,0,0,0,0.3801731,0,0,4.067237,3.863875,24.13768,7.875066,4.244048,0,4.244048,20.12732,51.60841,0.1327391,8.72604,0.3041385,12,8.255239
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.135712,47.90877,44.58552,6.352427,6.352427,12,0,3.372,6.352427,17.87839,0,0,0,1.135712,0,0,5.647573,5.365194,19.89363,11.69471,6.500906,0,6.500906,26.29462,67.42197,0.1329001,6.987669,0.9085693,12,12.83042
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.012216,49.44642,46.45479,4.086692,4.086692,0,-1,0,4.086692,24.76859,0,8.881784E-16,0,1.012216,4.301781,4.086692,0,0,13.39272,17.54552,0,3.289565,-3.289565,22.82712,58.53095,0.1329001,4.495361,0.8097728,0,18.55774
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.411201,52.85656,48.59109,2.220344,2.220344,0,-1,0,2.220344,63.55778,0,0,0,1.411201,2.337204,2.220344,0,0,17.0478,14.25596,0,0.9260029,-0.9260029,21.85102,56.02816,0.1329001,2.442378,1.128961,0,15.66716
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.759097,56.112,50.67795,2.17242,2.17242,0,-1,0,2.17242,80.97408,0,4.440892E-16,0,1.759097,2.286758,2.17242,0,0,18.07669,13.32996,0,0.5276608,-0.5276608,21.29482,54.602,0.1329001,2.389662,1.407278,0,15.08905
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.425588,57.11958,52.68568,5.319354,5.319354,0,-1,0,5.319354,26.80001,0,8.881784E-16,0,1.425588,5.59932,5.319354,0,0,18.66298,12.8023,0,4.173733,-4.173733,16.89532,43.32125,0.1329001,5.85129,1.14047,0,14.22788
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.147431,61.63179,54.74287,1.860239,1.860239,0,-1,0,1.860239,115.4384,0,0,0,2.147431,1.958146,1.860239,0,0,23.30046,8.628564,0.1892844,0,0.1892844,17.07489,43.78168,0.1328962,2.046263,1.717945,0,10.77599
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.719522,61.4488,55.93959,0.8525555,0.8525555,0,-1,0,0.8525555,201.6903,0,0,0,1.719522,0.8974268,0.8525555,0,0,23.11118,8.79892,0.8220947,0,0.8220947,17.8548,45.78144,0.1328791,0.9378111,1.375617,0,10.51844
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.801115,62.15394,56.35499,0.329497,0.329497,0,-1,0,0.329497,546.6257,0,0,0,1.801115,0.346839,0.329497,0,0,22.28908,9.538805,1.454276,0,1.454276,19.23445,49.319,0.1328488,0.3624467,1.440892,0,11.33992
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.7959856,59.49419,56.97807,6.724793,6.724793,0,-1,0,6.724793,11.83658,0,8.881784E-16,0,0.7959856,7.07873,6.724793,0,0,20.8348,10.84765,0,6.282744,-6.282744,12.61185,32.33802,0.1328488,7.397273,0.6367884,0,11.64364
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.9970583,59.61818,56.46378,5.29954,5.283869,0,-1,0,5.283869,18.86985,0,0.01567101,1.303389,0.9970583,5.561967,5.283869,0,0,27.81563,4.564909,0,4.564909,-4.564909,7.800015,20,0.1328488,5.829494,0.7976466,0,5.561967
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4256457,56.13708,54.82199,10.44932,0.4043634,0,-1,0,0.4043634,105.2632,0,10.04495,11.41338,0.4256457,0.4256457,0.4043634,0,0,32.88775,0,0,0,0,7.800015,20,0.1328488,11.49425,0.3405166,0,0.4256457
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,53.32855,53.32855,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328488,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,51.96369,51.96369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328488,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,50.46036,50.46036,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328488,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,49.12517,49.12517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328488,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,48.12625,48.12625,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328488,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,47.28557,47.28557,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328488,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,46.53391,46.53391,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328488,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,45.76246,45.76246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328488,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,45.28773,45.28773,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328488,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,44.813,44.813,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328488,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,44.3976,44.3976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328488,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,44.12067,44.12067,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1329629,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6485416,45.65478,43.7844,1.430661,1.430661,10.23066,0,2.924357,1.430661,45.33162,0,0,0,0.6485416,0,0,8.8,8.36,24.52775,7.524,9.008541,0,9.008541,24.27726,62.24926,0.1330933,1.573727,0.5188333,12,8.172542
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.426582,48.76332,44.56574,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,553.9328,0,0,0,1.426582,0,0,8.8,8.36,15.51921,15.63169,9.786582,0,9.786582,33.56163,86.05528,0.1331557,0.2832907,1.141265,12,17.05827
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.37984,56.92321,46.42512,4.70818,4.70818,0,-1,0,4.70818,71.78654,0,0,0,3.37984,4.95598,4.70818,0,0,5.73263,24.43961,0,1.576139,-1.576139,31.90023,81.7953,0.1331557,5.178998,2.703872,0,27.81945
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.519348,66.91905,48.54164,4.474065,4.474065,0,-1,0,4.474065,123.3632,0,0,0,5.519348,4.709542,4.474065,0,0,7.483896,22.86347,0.8098059,0,0.8098059,32.66848,83.76517,0.1331389,4.921471,4.415478,0,28.38282
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.105761,60.56811,50.67795,0,0,0,-1,0,0,0,0,0,0,3.105761,0,0,0,0,6.67409,23.5923,3.105761,0,3.105761,35.61486,91.31998,0.1330745,0,2.484608,0,26.69806
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.410725,67.42501,52.68568,8.107685,8.107685,0,-1,0,8.107685,54.40177,0,0,0.558454,4.410725,8.534406,8.107685,0,0,3.56833,26.38748,0,4.123681,-4.123681,31.26812,80.17451,0.1330745,8.918454,3.528579,0,30.79821
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.674375,63.39891,54.7132,0,0,0,-1,0,0,0,0,0,0,2.674375,0,0,0,0,8.150198,22.2638,2.674375,0,2.674375,33.80526,86.67997,0.133019,0,2.1395,0,24.93818
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.957186,62.18298,55.88025,0,0,0,-1,0,0,0,0,0,0,1.957186,0,0,0,0,5.475823,24.67074,1.957186,0,1.957186,35.66201,91.44086,0.1329785,0,1.565749,0,26.62792
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.6124,68.46785,56.30553,6.208212,6.208212,0,-1,0,6.208212,58.18744,0,8.881784E-16,0,3.6124,6.53496,6.208212,0,0,3.518637,26.43221,0,2.92256,-2.92256,32.58136,83.54177,0.1329785,6.829033,2.88992,0,30.0446
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.370641,64.67764,56.90884,5.449512,5.449512,0,-1,0,5.449512,43.50188,0,0,0,2.370641,5.736329,5.449512,0,0,6.765927,23.50964,0,3.365688,-3.365688,29.03361,74.445,0.1329785,5.994463,1.896512,0,25.88029
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5513176,58.17102,56.444,0,0,0,-1,0,0,0,0,0,0,0.5513176,0,0,0,0,10.50558,20.14396,0.5513176,0,0.5513176,29.55663,75.78609,0.1329671,0,0.4410541,0,20.69527
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1616094,55.26894,54.77254,3.608014,3.608014,0,-1,0,3.608014,4.479178,0,0,0,0.1616094,3.79791,3.608014,0,0,9.954263,20.64014,0,3.6363,-3.6363,25.72364,65.95792,0.1329671,3.968816,0.1292875,0,20.80175
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,53.29888,53.29888,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,13.9946,17.00384,0,6.857679,-6.857679,18.49501,47.423,0.1329671,7.166275,0,0,17.00384
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,51.93402,51.93402,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,21.61424,10.14616,0,0.1737047,-0.1737047,18.31191,46.95352,0.1329671,0.1815214,0,0,10.14616
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,50.40102,50.40102,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,21.80725,9.972457,0,3.184053,-3.184053,14.95562,38.34767,0.1329671,3.327336,0,0,9.972457
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,49.03616,49.03616,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,25.34508,6.788404,0,0.3189567,-0.3189567,14.61941,37.4856,0.1329671,0.3333097,0,0,6.788404
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,48.03724,48.03724,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,25.69948,6.469447,0,1.51353,-1.51353,13.02401,33.39483,0.1329671,1.581639,0,0,6.469447
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,47.23612,47.23612,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,27.38118,4.955917,0,0.6855364,-0.6855364,12.30139,31.54197,0.1329671,0.7163855,0,0,4.955917
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,46.48446,46.48446,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,28.14289,4.270381,0,0.02981441,-0.02981441,12.26997,31.46139,0.1329671,0.03115605,0,0,4.270381
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,45.73279,45.73279,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,28.17601,4.240567,0,1.69479,-1.69479,10.4835,26.88072,0.1329671,1.771055,0,0,4.240567
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,45.25806,45.25806,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,30.05911,2.545777,0,0.5986133,-0.5986133,9.852507,25.26278,0.1329671,0.6255509,0,0,2.545777
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,44.78333,44.78333,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,30.72424,1.947164,0,0.7818226,-0.7818226,9.028393,23.14968,0.1329671,0.8170046,0,0,1.947164
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,44.36793,44.36793,1.288181,1.288181,10.08818,0,2.88831,1.288181,0,0,0,0,0,0,0,8.8,8.36,31.59293,1.165341,8.36,0,8.36,16.95938,43.48552,0.1331041,1.417,0,12,1.165341
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,44.091,44.091,1.175245,1.175245,9.975245,0,2.859737,1.175245,0,0,0,0,0,0,0,8.8,8.36,23.23293,8.689341,8.36,0,8.36,24.89038,63.82135,0.1332358,1.29277,0,12,8.689341
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.564241,48.37546,43.7844,0.7996253,0.7996253,9.599626,0,2.764705,0.7996253,195.6218,1.776357E-15,0,0,1.564241,0,0,8.8,8.36,14.87293,16.21334,9.924241,0,9.924241,34.30534,87.96223,0.1333185,0.8795878,1.251393,12,17.77758
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.134338,54.11948,44.56574,4.316446,4.316446,0,0,0,4.316446,72.61386,0,0,0,3.134338,4.543628,4.316446,0,0,4.948689,25.14516,0,1.40929,-1.40929,32.81982,84.15321,0.1333185,4.748091,2.507471,0,28.2795
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.7274,65.23923,46.39545,2.407291,2.407291,0,-1,0,2.407291,237.9189,0,0,0,5.7274,2.53399,2.407291,0,0,6.514566,23.73587,3.19341,0,3.19341,35.84935,91.92123,0.1332525,2.64802,4.58192,0,29.46327
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.47541,66.71678,48.51197,0.2420426,0.2420426,0,-1,0,0.2420426,2262.168,1.899472,0,0,5.47541,0.2547817,0.2420426,0,0,3.321157,26.60994,3.321157,0,3.321157,39.00008,100,0.1331839,0.2662469,4.380328,0,32.08535
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.659425,78.42022,50.65817,6.563366,6.563366,0,-1,0,6.563366,116.6996,0.7506185,0,0,7.659425,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.1331839,7.219703,6.12754,0,37.2584
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.126773,83.22955,52.65601,1.676179,1.676179,0,-1,0,1.676179,484.8392,6.362374,0,0,8.126773,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1331839,1.843797,6.501418,0,37.72575
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,6.914073,80.06136,54.68353,2.619178,2.619178,0,-1,0,2.619178,263.9787,4.157043,0,0,6.914073,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1331839,2.881096,5.531258,0,36.51305
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,6.913418,81.51269,55.85058,4.01332,4.01332,0,-1,0,4.01332,172.2618,2.68887,0,0,6.913418,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1331839,4.414653,5.530735,0,36.5124
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.282028,74.8873,56.24619,0.8852245,0.8852245,0,-1,0,0.8852245,596.688,4.350213,0,0,5.282028,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1331839,0.9737469,4.225623,0,34.881
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.424251,72.16087,56.85939,9.138567,8.36,0,-1,0,8.36,52.92165,0,0.7785667,1.692423,4.424251,8.8,8.36,0,0,0,29.59898,0,4.37575,-4.37575,34.38763,88.17324,0.1331839,10.05242,3.5394,0,34.02323
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.621911,64.96464,56.35499,3.177475,3.177475,0,-1,0,3.177475,82.51554,0,0,0,2.621911,3.344711,3.177475,0,0,4.861944,25.22323,0,0.7228,-0.7228,33.62574,86.21966,0.1331839,3.495223,2.097529,0,27.84514
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4185338,55.97523,54.68353,8.138322,8.138322,0,-1,0,8.138322,5.142753,0,1.776357E-15,0.5921545,0.4185338,8.566655,8.138322,0,0,5.665055,24.50043,0,8.148121,-8.148121,25.03686,64.19695,0.1331839,8.952154,0.3348271,0,24.91896
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,53.20987,53.20987,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.71852,16.35231,0,3.851361,-3.851361,20.97717,53.78751,0.1331839,4.024672,0,0,16.35231
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,51.8549,51.8549,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.99781,12.50095,0,3.733171,-3.733171,17.04206,43.69751,0.1331839,3.901164,0,0,12.50095
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,50.35157,50.35157,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,23.14578,8.767776,0,3.185691,-3.185691,13.68405,35.08723,0.1331839,3.329047,0,0,8.767776
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,48.98671,48.98671,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.68544,5.582084,0,0.6298365,-0.6298365,13.02014,33.38491,0.1331839,0.6581792,0,0,5.582084
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,48.00757,48.00757,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,27.38526,4.952248,0,0.5068645,-0.5068645,12.48586,32.01497,0.1331839,0.5296734,0,0,4.952248
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,47.20645,47.20645,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.94844,4.445384,0,1.196074,-1.196074,11.22509,28.78222,0.1331839,1.249898,0,0,4.445384
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,46.42512,46.42512,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,29.27741,3.249309,0,0.6150041,-0.6150041,10.57682,27.11999,0.1331839,0.6426793,0,0,3.249309
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,45.70312,45.70312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.96075,2.634305,0,0,0,10.57682,27.11999,0.1331839,0,0,0,2.634305
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,45.22839,45.22839,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.96075,2.634305,0,0.8832204,-0.8832204,9.645821,24.73282,0.1331839,0.9229653,0,0,2.634305
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,44.78333,44.78333,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.9421,1.751084,0,1.518037,-1.518037,8.045669,20.62988,0.1331839,1.586349,0,0,1.751084
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,44.33826,44.33826,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.62881,0.233047,8.36,0,8.36,15.97666,40.96572,0.1333053,1.045883,0,12,0.233047
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,44.06133,44.06133,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.26881,7.757047,8.36,0,8.36,23.90765,61.30155,0.1333937,0.2206721,0,12,7.757047
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.857931,49.23846,43.75473,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.857931,0,0,8.8,8.36,15.90881,15.28105,10.21793,0,10.21793,33.60123,86.15684,0.133435,0,1.486345,12,17.13898
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.173357,57.55453,44.53607,5.131596,5.131596,0,0,0,5.131596,81.32671,0,8.881784E-16,0,4.173357,5.40168,5.131596,0,0,5.690881,24.47719,0,1.228322,-1.228322,32.30647,82.83694,0.133435,5.644755,3.338686,0,28.65054
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.786006,65.42782,46.36578,7.254216,7.254216,0,-1,0,7.254216,79.7606,0,0,0,5.786006,7.636017,7.254216,0,0,7.055683,23.24886,0,1.850011,-1.850011,30.35639,77.83673,0.133435,7.979638,4.628805,0,29.03487
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.696906,71.53822,48.4823,4.863672,4.863672,0,-1,0,4.863672,137.6924,0,0,0,6.696906,5.119655,4.863672,0,0,9.111251,21.39885,1.577251,0,1.577251,31.8527,81.67342,0.1334025,5.350039,5.357525,0,28.09576
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.484172,73.23226,50.6285,2.514713,2.514713,0,-1,0,2.514713,257.8494,0,0,0,6.484172,2.647066,2.514713,0,0,7.533999,22.81838,3.837106,0,3.837106,35.4929,91.00725,0.1333236,2.766184,5.187338,0,29.30255
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.166878,78.64842,52.62634,7.744381,7.744381,0,-1,0,7.744381,92.54294,0,0,0.1588191,7.166878,8.15198,7.744381,0,0,3.696893,26.27177,0,0.9851023,-0.9851023,34.45451,88.34472,0.1333236,8.518819,5.733502,0,33.43865
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.790499,79.47603,54.66374,1.008555,1.008555,0,-1,0,1.008555,673.2902,0.9374114,0,0,6.790499,1.061636,1.008555,0,0,4.791451,25.28667,4.791451,0,4.791451,39.00008,100,0.1332252,1.10941,5.432399,0,32.07717
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.443062,84.00336,55.8308,1.674331,1.674331,0,-1,0,1.674331,444.5396,5.680608,0,0,7.443062,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1332252,1.841764,5.954449,0,37.04204
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.610276,72.16145,56.21652,3.784362,3.784362,0,-1,0,3.784362,121.8244,0.626737,0,0,4.610276,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1332252,4.162799,3.688221,0,34.20926
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.200959,67.53479,56.82972,2.956823,2.956823,0,-1,0,2.956823,108.2567,0.08851435,0,0,3.200959,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1332252,3.252505,2.560767,0,32.79994
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.225541,63.59284,56.35499,8.622526,8.36,0,-1,0,8.36,26.62131,0,0.2625261,1.124779,2.225541,8.8,8.36,0,0,0,29.59898,0,6.574459,-6.574459,32.06999,82.23058,0.1332252,9.484778,1.780433,0,31.82452
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4078363,55.94194,54.68353,0,0,0,-1,0,0,0,0,0,0,0.4078363,0,0,0,0,7.304954,23.02452,0.4078363,0,0.4078363,32.4569,83.22265,0.1332168,0,0.326269,0,23.43236
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,53.20987,53.20987,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.897118,23.39157,0,4.050991,-4.050991,28.18678,72.27364,0.1332168,4.233285,0,0,23.39157
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,51.87468,51.87468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39822,19.34058,0,0,0,28.18678,72.27364,0.1332168,0,0,0,19.34058
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,50.35157,50.35157,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.39822,19.34058,0,4.539765,-4.539765,23.40145,60.00359,0.1332168,4.744054,0,0,19.34058
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,48.98671,48.98671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4424,14.80082,0,0,0,23.40145,60.00359,0.1332168,0,0,0,14.80082
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,47.98779,47.98779,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.4424,14.80082,0,0.8563764,-0.8563764,22.49874,57.68898,0.1332168,0.8949133,0,0,14.80082
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,47.20645,47.20645,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.39393,13.94444,0,0.9569733,-0.9569733,21.49001,55.10247,0.1332168,1.000037,0,0,13.94444
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,46.45479,46.45479,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.45724,12.98747,0,1.217041,-1.217041,20.20713,51.81306,0.1332168,1.271807,0,0,12.98747
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,45.70312,45.70312,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.8095,11.77043,0,0.4591204,-0.4591204,19.72318,50.57215,0.1332168,0.4797808,0,0,11.77043
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,45.25806,45.25806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.31964,11.31131,0,0,0,19.72318,50.57215,0.1332168,0,0,0,11.31131
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,44.78333,44.78333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.31964,11.31131,0,0,0,19.72318,50.57215,0.1332168,0,0,0,11.31131
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,44.33826,44.33826,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.31964,11.31131,0,0.4487913,-0.4487913,19.25011,49.35916,0.1332168,0.4689869,0,0,11.31131
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,44.06133,44.06133,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.81829,10.86251,0,0.222612,-0.222612,19.01546,48.75748,0.1332168,0.2326296,0,0,10.86251
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5897502,45.42337,43.72506,3.881296,3.881296,0,0,0,3.881296,15.19467,0,4.440892E-16,0,0.5897502,4.085575,3.881296,0,0,21.06564,10.6399,0,3.495825,-3.495825,15.33053,39.30898,0.1332168,4.269426,0.4718001,0,11.22965
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9820207,47.40016,44.53607,1.258783,1.258783,0,0,0,1.258783,78.01352,0,2.220446E-16,0,0.9820207,1.325034,1.258783,0,0,24.94989,7.144078,0,0.3430137,-0.3430137,14.96897,38.38189,0.1332168,1.384661,0.7856165,0,8.126099
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.11113,52.72133,46.34599,0,0,0,-1,0,0,0,0,0,0,2.11113,0,0,0,0,25.33102,6.801064,2.11113,0,2.11113,16.97176,43.51725,0.1331735,0,1.688904,0,8.912194
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.408932,59.23914,48.4823,0,0,0,-1,0,0,0,0,0,0,3.408932,0,0,0,0,23.21988,8.701081,3.408932,0,3.408932,20.20576,51.80953,0.1331037,0,2.727146,0,12.11001
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.292736,64.66525,50.59883,1.470806,1.470806,0,-1,0,1.470806,291.8629,0,0,0,4.292736,1.548216,1.470806,0,0,19.81095,11.76912,2.74452,0,2.74452,22.80944,58.48562,0.1330475,1.617886,3.434189,0,16.06186
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.878988,65.37087,52.59667,0,0,0,-1,0,0,0,0,0,0,3.878988,0,0,0,0,17.06643,14.23919,3.878988,0,3.878988,26.48937,67.92133,0.1329681,0,3.10319,0,18.11818
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.625112,66.68415,54.63407,0,0,0,-1,0,0,0,0,0,0,3.625112,0,0,0,0,13.18745,17.73028,3.625112,0,3.625112,29.92845,76.73946,0.132894,0,2.900089,0,21.35539
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.852455,61.7486,55.80113,1.903316,1.903316,0,-1,0,1.903316,97.32775,0,0,0,1.852455,2.00349,1.903316,0,0,9.562334,20.99288,0,0.1510359,-0.1510359,29.76925,76.33125,0.132894,2.093648,1.481964,0,22.84533
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.431319,64.15487,56.21652,4.057983,4.057983,0,-1,0,4.057983,59.91445,0,0,0,2.431319,4.271562,4.057983,0,0,9.730151,20.84184,0,1.840243,-1.840243,27.82946,71.35744,0.132894,4.463782,1.945055,0,23.27316
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8180844,59.38407,56.80005,7.652782,7.652782,0,-1,0,7.652782,10.69003,0,1.776357E-15,0.05806017,0.8180844,8.05556,7.652782,0,0,11.77487,19.0016,0,7.237475,-7.237475,20.20049,51.79602,0.132894,8.41806,0.6544675,0,19.81968
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.28209,60.38309,56.30553,3.044987,3.044987,0,-1,0,3.044987,42.10493,0,4.440892E-16,0,1.28209,3.205249,3.044987,0,0,19.81651,11.76412,0,1.92316,-1.92316,18.1733,46.59812,0.132894,3.349485,1.025672,0,13.04621
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3158295,55.60639,54.63407,3.806901,3.806901,0,-1,0,3.806901,8.296235,0,4.440892E-16,0,0.3158295,4.007265,3.806901,0,0,21.95335,9.840963,0,3.691435,-3.691435,14.28219,36.62092,0.132894,4.187592,0.2526636,0,10.15679
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,53.16042,53.16042,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,26.05494,6.149529,0,1.142823,-1.142823,13.07755,33.5321,0.132894,1.19425,0,0,6.149529
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,51.82523,51.82523,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,27.32475,5.006705,0,0.9124895,-0.9124895,12.1157,31.06583,0.132894,0.9535515,0,0,5.006705
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,50.3219,50.3219,4.926241,3.889505,0,-1,0,3.889505,0,0,1.036736,1.52936,0,4.094216,3.889505,0,0,28.33862,4.094216,0,4.094216,-4.094216,7.800015,20,0.132894,5.418865,0,0,4.094216
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,48.95704,48.95704,0.7793497,0,0,-1,0,0,0,0,0.7793497,0.8572847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,0.8572847,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,47.98779,47.98779,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,47.17678,47.17678,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,46.42512,46.42512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,45.70312,45.70312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,45.22839,45.22839,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,44.78333,44.78333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,44.33826,44.33826,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1329758,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,44.06133,44.06133,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1331425,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.142869,47.05077,43.72506,4.561423,4.561423,12,0,3.372,4.561423,25.05509,0,0,0,1.142869,0,0,7.438577,7.066648,16.16775,15.048,8.209517,0,8.209517,31.45023,80.64146,0.133342,5.017565,0.914295,12,16.19087
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.525523,55.37275,44.53607,1.374048,1.374048,0,0,0,1.374048,256.5794,0,0,0,3.525523,1.446366,1.374048,0,0,7.958236,22.43657,2.079157,0,2.079157,33.4227,85.69904,0.1332995,1.511452,2.820418,0,25.96209
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.165805,59.48351,46.31632,6.313205,6.313205,0,-1,0,6.313205,65.98558,0,0,0,4.165805,6.645479,6.313205,0,0,5.879079,24.30781,0,2.479674,-2.479674,30.80889,78.99699,0.1332995,6.944525,3.332644,0,28.47361
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.654253,67.33533,48.45263,5.102316,5.102316,0,-1,0,5.102316,110.8174,0,0,0,5.654253,5.370859,5.102316,0,0,8.634273,21.82813,0.283394,0,0.283394,31.07774,79.68635,0.1332938,5.612547,4.523402,0,27.48239
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.43188,68.95084,50.59883,1.465023,1.465023,0,-1,0,1.465023,370.7711,0,0,0,5.43188,1.542129,1.465023,0,0,8.350879,22.08319,3.889751,0,3.889751,34.76788,89.14823,0.1332145,1.611525,4.345504,0,27.51507
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,5.976958,73.46883,52.59667,4.241944,4.241944,0,-1,0,4.241944,140.9014,0,0,0,5.976958,4.465205,4.241944,0,0,4.461128,25.58396,1.511754,0,1.511754,36.20206,92.8256,0.1331837,4.666139,4.781567,0,31.56092
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.79648,71.09361,54.63407,8.947614,8.36,0,-1,0,8.36,57.37416,0,0.5876135,1.482375,4.79648,8.8,8.36,0,0,2.949374,26.94454,0,4.00352,-4.00352,31.98198,82.00491,0.1331837,9.842375,3.837184,0,31.74102
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.587656,75.63096,55.80113,5.727627,5.727627,0,-1,0,5.727627,97.55621,0,8.881784E-16,0,5.587656,6.029081,5.727627,0,0,7.397729,22.94102,0,0.4414253,-0.4414253,31.51667,80.81182,0.1331837,6.30039,4.470125,0,28.52868
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.563025,75.9813,56.18685,3.862216,3.862216,0,-1,0,3.862216,144.0371,0,0,0,5.563025,4.065491,3.862216,0,0,7.888202,22.4996,1.497535,0,1.497535,32.93736,84.4546,0.1331532,4.248438,4.45042,0,28.06262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.780729,69.6044,56.77038,4.253828,4.253828,0,-1,0,4.253828,88.87828,0,0,0,3.780729,4.477713,4.253828,0,0,6.390667,23.84738,0,0.6969845,-0.6969845,32.20267,82.57079,0.1331532,4.67921,3.024583,0,27.62811
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.660011,61.63079,56.30553,0.3462127,0.3462127,0,-1,0,0.3462127,479.4772,0,0,0,1.660011,0.3644345,0.3462127,0,0,7.165094,23.15039,1.295577,0,1.295577,33.43177,85.72231,0.1331268,0.380834,1.328009,0,24.8104
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4013125,55.87177,54.63407,8.522131,8.36,0,-1,0,8.36,4.800389,0,0.162131,1.014344,0.4013125,8.8,8.36,0,0,5.869518,24.31641,0,8.398687,-8.398687,24.57877,63.02236,0.1331268,9.374344,0.32105,0,24.71772
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,53.13074,53.13074,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,15.20139,15.91772,0,1.950629,-1.950629,22.52263,57.75021,0.1331268,2.038408,0,0,15.91772
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,51.82523,51.82523,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,17.36876,13.9671,0,1.969876,-1.969876,20.4462,52.42604,0.1331268,2.058521,0,0,13.9671
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,50.29223,50.29223,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,19.55751,11.99722,0,3.421262,-3.421262,16.83987,43.17907,0.1331268,3.575218,0,0,11.99722
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,48.92736,48.92736,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,23.35891,8.575957,0,1.311656,-1.311656,15.45726,39.63393,0.1331268,1.37068,0,0,8.575957
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,47.98779,47.98779,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,24.81631,7.264302,0,0.6463317,-0.6463317,14.77597,37.88702,0.1331268,0.6754166,0,0,7.264302
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,47.17678,47.17678,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,25.53445,6.61797,0,2.360736,-2.360736,12.28753,31.50644,0.1331268,2.466969,0,0,6.61797
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,46.42512,46.42512,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,28.15749,4.257234,0,2.072287,-2.072287,10.10315,25.90547,0.1331268,2.16554,0,0,4.257234
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,45.70312,45.70312,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,30.46004,2.184947,0,0.7628808,-0.7628808,9.299005,23.84356,0.1331268,0.7972105,0,0,2.184947
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,45.25806,45.25806,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,31.30768,1.422066,0,0.9601572,-0.9601572,8.28691,21.24845,0.1331268,1.003364,0,0,1.422066
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,44.78333,44.78333,2.089826,0.4388135,0,-1,0,0.4388135,0,0,1.651013,1.859995,0,0.4619089,0.4388135,0,0,32.37452,0.4619089,0,0.4619089,-0.4619089,7.800015,20,0.1331268,2.298809,0,0,0.4619089
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,44.33826,44.33826,0.1738493,0.1738493,8.973849,0,2.606384,0.1738493,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332133,0.1912342,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,44.06133,44.06133,1.736661,1.736661,10.53666,0,3.001775,1.736661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1333665,1.910327,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.864082,49.22652,43.72506,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.864082,0,0,8.8,8.36,16.16775,15.048,10.22408,0,10.22408,33.36142,85.54192,0.1334071,0,1.491266,12,16.91208
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.390222,58.30076,44.53607,3.419594,3.419594,0,0,0,3.419594,128.3843,0,0,0,4.390222,3.599573,3.419594,0,0,5.943672,24.24967,0.790649,0,0.790649,34.11149,87.46519,0.133391,3.761554,3.512177,0,28.6399
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.199767,63.14413,46.28665,0.8651915,0.8651915,0,-1,0,0.8651915,600.996,0,0,0,5.199767,0.9107279,0.8651915,0,0,5.153022,24.96126,4.289039,0,4.289039,38.18043,97.89835,0.133304,0.9517106,4.159813,0,30.16102
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.287855,74.00382,48.45263,7.888075,7.888075,0,-1,0,7.888075,92.39079,0,8.881784E-16,0.3168829,7.287855,8.303237,7.888075,0,0,0.8639839,28.82139,0,1.015382,-1.015382,37.11012,95.15398,0.133304,8.676883,5.830284,0,36.10925
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.853946,74.76547,50.59883,0,0,0,-1,0,0,0,4.86176,0,0,6.853946,0,0,0,0,1.992186,27.80601,1.992186,0,1.992186,39.00008,100,0.1332636,0,5.483157,0,34.65996
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.633949,80.7707,52.59667,0.7086366,0.7086366,0,-1,0,0.7086366,1077.273,6.888016,0,0,7.633949,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1332636,0.7795002,6.107159,0,37.23293
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.795866,79.4636,54.63407,0.5157971,0.5157971,0,-1,0,0.5157971,1317.547,6.252922,0,0,6.795866,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1332636,0.5673768,5.436693,0,36.39484
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.727697,76.21782,55.80113,6.096658,6.096658,0,-1,0,6.096658,93.94814,0,8.881784E-16,0,5.727697,6.417535,6.096658,0,0,0,29.59898,0,0.6898381,-0.6898381,38.27293,98.13551,0.1332636,6.706324,4.582158,0,35.32668
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.175314,74.38271,56.18685,6.854773,6.854773,0,-1,0,6.854773,75.49942,0,0,0,5.175314,7.215551,6.854773,0,0,0.7664868,28.90914,0,2.040236,-2.040236,36.12233,92.62116,0.1332636,7.54025,4.140251,0,34.08445
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.52878,68.66835,56.77038,1.861296,1.861296,0,-1,0,1.861296,189.5873,0,0,0,3.52878,1.959259,1.861296,0,0,3.033416,26.8689,1.569521,0,1.569521,37.61131,96.43905,0.1332319,2.047426,2.823024,0,30.39768
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.622851,61.47633,56.27586,0,0,0,-1,0,0,0,0.1589556,0,0,1.622851,0,0,0,0,1.463895,28.28147,1.463895,0,1.463895,39.00008,100,0.1332022,0,1.29828,0,29.90432
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.334126,55.63323,54.6044,1.658331,1.658331,0,-1,0,1.658331,20.14833,0,0,0,0.334126,1.745611,1.658331,0,0,0,29.59898,0,1.411485,-1.411485,37.51224,96.18504,0.1332022,1.824164,0.2673008,0,29.9331
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,53.13074,53.13074,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.568317,28.18749,0,0.8844604,-0.8844604,36.57994,93.79453,0.1332022,0.9242611,0,0,28.18749
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,51.76588,51.76588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.551051,27.30303,0,0,0,36.57994,93.79453,0.1332022,0,0,0,27.30303
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,50.23289,50.23289,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.551051,27.30303,0,0.8902101,-0.8902101,35.64157,91.38847,0.1332022,0.9302695,0,0,27.30303
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,48.87791,48.87791,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.540173,26.41282,0,0.4807709,-0.4807709,35.1348,90.08904,0.1332022,0.5024056,0,0,26.41282
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.92844,47.92844,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.074363,25.93205,0,1.000231,-1.000231,34.08046,87.38563,0.1332022,1.045241,0,0,25.93205
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,47.14711,47.14711,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.185731,24.93182,0,1.927425,-1.927425,32.04878,82.17619,0.1332022,2.014159,0,0,24.93182
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,46.36578,46.36578,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.327315,23.00439,0,1.125255,-1.125255,30.86265,79.13485,0.1332022,1.175891,0,0,23.00439
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,45.67345,45.67345,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.577598,21.87914,0,0.2826608,-0.2826608,30.5647,78.37088,0.1332022,0.2953805,0,0,21.87914
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.19872,45.19872,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.891665,21.59648,0,1.292226,-1.292226,29.20258,74.87825,0.1332022,1.350377,0,0,21.59648
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,44.75365,44.75365,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.32747,20.30425,0,0.5317823,-0.5317823,28.64203,73.44096,0.1332022,0.5557125,0,0,20.30425
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,44.30859,44.30859,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.91834,19.77247,0,1.024551,-1.024551,27.56206,70.67181,0.1332022,1.070656,0,0,19.77247
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,44.03166,44.03166,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.05673,18.74792,0,0.3827154,-0.3827154,27.15864,69.6374,0.1332022,0.3999376,0,0,18.74792
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.373949,47.71061,43.69539,5.030208,5.030208,0,0,0,5.030208,27.31396,0,0,0,1.373949,5.294956,5.030208,0,0,12.48197,18.3652,0,3.921007,-3.921007,23.02554,59.03972,0.1332022,5.533229,1.099159,0,19.73915
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.355362,48.48728,44.5064,2.053768,2.053768,0,0,0,2.053768,65.99394,0,0,0,1.355362,2.161861,2.053768,0,0,16.83865,14.4442,0,0.8064986,-0.8064986,22.17541,56.85992,0.1332022,2.259145,1.08429,0,15.79956
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.367573,50.35257,46.28665,4.820055,4.820055,0,-1,0,4.820055,28.37256,0,0,0,1.367573,5.073743,4.820055,0,0,17.73475,13.6377,0,3.706169,-3.706169,18.26877,46.8429,0.1332022,5.302061,1.094059,0,15.00527
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.819513,64.19272,48.45263,4.00614,4.00614,0,-1,0,4.00614,120.3032,0,0,0,4.819513,4.216989,4.00614,0,0,21.85272,9.931529,0.6025241,0,0.6025241,18.84037,48.30855,0.13319,4.406754,3.855611,0,14.75104
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,4.960351,67.14122,50.59883,3.742953,3.742953,0,-1,0,3.742953,132.5251,0,0,0,4.960351,3.93995,3.742953,0,0,21.2502,10.4738,1.020401,0,1.020401,19.80841,50.79069,0.1331694,4.117248,3.968281,0,15.43415
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.3638,70.98895,52.59667,2.502586,2.502586,0,-1,0,2.502586,214.3303,0,0,0,5.3638,2.634301,2.502586,0,0,20.2298,11.39216,2.729499,0,2.729499,22.39784,57.43024,0.1331142,2.752845,4.29104,0,16.75596
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.895285,79.95113,54.66374,1.993487,1.993487,0,-1,0,1.993487,345.8906,0,0,0,6.895285,2.098408,1.993487,0,0,17.5003,13.84871,4.796877,0,4.796877,26.94856,69.09872,0.1330173,2.192836,5.516228,0,20.744
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.588875,64.26017,55.80113,1.178887,1.178887,0,-1,0,1.178887,219.6033,0,0,0,2.588875,1.240934,1.178887,0,0,12.70342,18.1659,1.347941,0,1.347941,28.22733,72.37761,0.1329901,1.296776,2.0711,0,20.75478
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.086511,59.62439,56.18685,12.29284,8.36,0,-1,0,8.36,12.99654,0,3.932844,5.162128,1.086511,8.8,8.36,0,0,11.35548,19.37905,0,7.713489,-7.713489,20.09659,51.52962,0.1329901,13.52213,0.8692086,0,20.46556
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.475663,61.49996,56.77038,10.54088,8.36,0,-1,0,8.36,17.65147,0,2.180882,3.234971,1.475663,8.8,8.36,0,0,19.92602,11.66556,0,7.324337,-7.324337,12.37606,31.73344,0.1329901,11.59497,1.180531,0,13.14122
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.593043,61.37731,56.27586,1.962537,1.962537,0,-1,0,1.962537,81.17265,0,0,0,1.593043,2.065829,1.962537,0,0,28.06417,4.341221,0,0.4727851,-0.4727851,11.87771,30.45559,0.1329901,2.158791,1.274435,0,5.934265
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3808754,55.77833,54.6044,4.042882,4.036846,0,-1,0,4.036846,9.434976,0,0.006036482,0.6997901,0.3808754,4.249311,4.036846,0,0,28.58949,3.868436,0,3.868436,-3.868436,7.800015,20,0.1329901,4.447171,0.3047003,0,4.249311
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,53.10107,53.10107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329901,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,51.73621,51.73621,5.793345,0,0,-1,0,0,0,0,5.793345,6.37268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329901,6.37268,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,50.2131,50.2131,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329901,11.87164,0,0,0
