Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,48.84824,48.84824,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329901,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,47.89877,47.89877,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329901,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,47.11744,47.11744,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329901,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,46.36578,46.36578,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329901,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,45.67345,45.67345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329901,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,45.19872,45.19872,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329901,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,44.75365,44.75365,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329901,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,44.27892,44.27892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329901,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,44.03166,44.03166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329901,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.045271,46.73083,43.69539,8.466057,8.466057,12,0,3.372,8.466057,12.34661,0,0,0,1.045271,0,0,3.533943,3.357246,32.88775,0,4.402517,0,4.402517,11.97661,30.70919,0.1330943,9.312662,0.8362166,12,1.045271
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.947714,50.32578,44.53607,2.315577,2.315577,11.11558,0,3.148241,2.315577,84.11359,0,0,0,1.947714,0,0,8.8,8.36,28.48524,3.962265,10.30771,0,10.30771,21.75537,55.78288,0.1332319,2.547134,1.558172,12,5.90998
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.077847,55.80445,46.31632,5.372186,5.372186,0,-1,0,5.372186,57.29225,0,0,0,3.077847,5.654933,5.372186,0,0,18.17752,13.23921,0,2.577086,-2.577086,19.03888,48.81754,0.1332319,5.909405,2.462277,0,16.31705
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.0303,65.03878,48.51197,2.345599,2.345599,0,-1,0,2.345599,214.4569,0,0,0,5.0303,2.469052,2.345599,0,0,21.04095,10.66212,2.561248,0,2.561248,21.46869,55.04782,0.1331803,2.580159,4.02424,0,15.69242
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.572515,65.75761,50.65817,7.186075,7.186075,0,-1,0,7.186075,63.63022,0,8.881784E-16,0,4.572515,7.56429,7.186075,0,0,18.4797,12.96725,0,2.991774,-2.991774,18.31508,46.96166,0.1331803,7.904683,3.658012,0,17.53976
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.552807,67.92476,52.65601,3.377501,3.377501,0,-1,0,3.377501,134.7981,0,0,0,4.552807,3.555265,3.377501,0,0,21.8039,9.975471,0.9975424,0,0.9975424,19.26144,49.3882,0.1331602,3.715251,3.642246,0,14.52828
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.347798,73.37533,54.7132,3.692028,3.692028,0,-1,0,3.692028,144.8472,0,0,0,5.347798,3.886345,3.692028,0,0,20.80635,10.87326,1.461453,0,1.461453,20.64789,52.94321,0.1331308,4.061231,4.278238,0,16.22106
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.897005,76.99434,55.85058,7.756793,7.756793,0,-1,0,7.756793,76.02374,0,1.776357E-15,0.1724725,5.897005,8.165046,7.756793,0,0,19.3449,12.18857,0,2.268041,-2.268041,18.25717,46.81316,0.1331308,8.532473,4.717604,0,18.08557
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.339853,71.14429,56.24619,3.29095,3.29095,0,-1,0,3.29095,131.8724,0,0,0,4.339853,3.464158,3.29095,0,0,21.86495,9.920527,0.8756955,0,0.8756955,19.08793,48.9433,0.1331131,3.620045,3.471882,0,14.26038
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.169811,63.87041,56.80005,0,0,0,-1,0,0,0,0,0,0,2.169811,0,0,0,0,20.98925,10.70865,2.169811,0,2.169811,21.14639,54.2214,0.1330695,0,1.735849,0,12.87846
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.229478,60.21113,56.30553,3.67808,3.67808,0,-1,0,3.67808,33.42716,0,4.440892E-16,0,1.229478,3.871663,3.67808,0,0,18.81944,12.66148,0,2.642185,-2.642185,18.36128,47.08011,0.1330695,4.045888,0.9835822,0,13.89096
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3107556,55.56081,54.6044,3.204356,3.204356,0,-1,0,3.204356,9.697908,0,8.881784E-16,0,0.3107556,3.373007,3.204356,0,0,21.7552,10.0193,0,3.062251,-3.062251,15.13338,38.80347,0.1330695,3.524792,0.2486044,0,10.33005
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,53.10107,53.10107,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,25.1577,6.957045,0,5.997768,-5.997768,8.811183,22.59273,0.1330695,6.267667,0,0,6.957045
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,51.70654,51.70654,5.462918,0.9113136,0,-1,0,0.9113136,0,0,4.551604,5.097896,0,0.9592775,0.9113136,0,0,31.82189,0.9592775,0,0.9592775,-0.9592775,7.800015,20,0.1330695,6.00921,0,0,0.9592775
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,50.18343,50.18343,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330695,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,48.81857,48.81857,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330695,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,47.8691,47.8691,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330695,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,47.11744,47.11744,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330695,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,46.34599,46.34599,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330695,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,45.67345,45.67345,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330695,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,45.19872,45.19872,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330695,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,44.75365,44.75365,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330695,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,44.27892,44.27892,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331587,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,44.03166,44.03166,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1332367,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.381895,47.76492,43.72506,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.64151,0,0,0,1.381895,0,0,8.282339,7.868222,16.16775,15.048,9.250117,0,9.250117,32.43743,83.17274,0.1334152,3.650407,1.105516,12,16.4299
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.235452,54.41768,44.53607,2.985746,2.985746,0,0,0,2.985746,108.3633,0,0,0,3.235452,3.14289,2.985746,0,0,6.917636,23.37311,0.09256183,0,0.09256183,32.52524,83.3979,0.1334133,3.28432,2.588362,0,26.60856
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.579504,64.58945,46.31632,0,0,0,-1,0,0,0,0,0,0,5.579504,0,0,0,0,6.825075,23.45641,5.579504,0,5.579504,37.81842,96.97013,0.1333013,0,4.463603,0,29.03591
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.62188,75.54317,48.51197,5.319784,5.319784,0,-1,0,5.319784,143.2742,0.7765356,0,0,7.62188,5.599773,5.319784,0,0,1.245571,28.47796,1.245571,0,1.245571,39.00008,100,0.1332763,5.851763,6.097504,0,36.09984
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.51046,82.51642,50.67795,0.3470508,0.3470508,0,-1,0,0.3470508,2452.223,8.145144,0,0,8.51046,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1332763,0.3817559,6.808368,0,38.10944
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.53486,85.33327,52.68568,4.250724,4.250724,0,-1,0,4.250724,200.786,4.060413,0,0,8.53486,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1332763,4.675797,6.827888,0,38.13384
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.685442,88.90715,54.7132,1.888577,1.888577,0,-1,0,1.888577,459.8933,6.697465,0,0,8.685442,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1332763,2.077435,6.948354,0,38.28442
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,7.938094,86.53924,55.88025,5.739717,5.739717,0,-1,0,5.739717,138.3012,1.896288,0,0,7.938094,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1332763,6.313688,6.350475,0,37.53707
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.843389,81.71878,56.27586,6.37427,6.37427,0,-1,0,6.37427,107.3596,0.1336304,0,0,6.843389,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1332763,7.011697,5.47471,0,36.44237
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.737863,73.3617,56.82972,0.4553597,0.4553597,0,-1,0,0.4553597,1040.466,4.258537,0,0,4.737863,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1332763,0.5008956,3.790291,0,34.33684
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.813823,62.16566,56.32532,7.103894,7.103894,0,-1,0,7.103894,25.5328,0,0,0,1.813823,7.477783,7.103894,0,0,0,29.59898,0,5.66396,-5.66396,33.02974,84.69147,0.1332763,7.814283,1.451059,0,31.4128
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3022162,55.56422,54.63407,9.719406,8.36,0,-1,0,8.36,3.615026,0,1.359406,2.331347,0.3022162,8.8,8.36,0,0,6.293289,23.93502,0,8.497784,-8.497784,24.07229,61.72369,0.1332763,10.69135,0.2417729,0,24.23723
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,53.13074,53.13074,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.73527,15.43723,0,7.201336,-7.201336,16.48141,42.25995,0.1332763,7.525396,0,0,15.43723
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,51.70654,51.70654,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.73676,8.235898,0,2.714365,-2.714365,13.62022,34.92358,0.1332763,2.836512,0,0,8.235898
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,50.18343,50.18343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.75272,5.521533,0,0,0,13.62022,34.92358,0.1332763,0,0,0,5.521533
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,48.7889,48.7889,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.75272,5.521533,0,0.4212424,-0.4212424,13.17619,33.78505,0.1332763,0.4401983,0,0,5.521533
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,47.81965,47.81965,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.22076,5.10029,0,0.3666058,-0.3666058,12.78976,32.79418,0.1332763,0.3831031,0,0,5.10029
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,47.06799,47.06799,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.6281,4.733685,0,1.162097,-1.162097,11.5648,29.65327,0.1332763,1.214391,0,0,4.733685
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,46.31632,46.31632,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.91932,3.571588,0,0.9992467,-0.9992467,10.5115,26.95251,0.1332763,1.044213,0,0,3.571588
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,45.67345,45.67345,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,30.0296,2.572341,0,0.6079322,-0.6079322,9.870685,25.3094,0.1332763,0.6352892,0,0,2.572341
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.70508,1.964409,0,0,0,9.870685,25.3094,0.1332763,0,0,0,1.964409
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,44.75365,44.75365,2.18386,1.866189,0,-1,0,1.866189,0,0,0.3176716,0.5360577,0,1.964409,1.866189,0,0,30.70508,1.964409,0,1.964409,-1.964409,7.800015,20,0.1332763,2.402246,0,0,1.964409
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,44.27892,44.27892,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333804,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,44.06133,44.06133,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1335035,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.027113,46.70732,43.72506,3.239932,3.239932,11.39762,0,3.219598,3.239932,31.7017,0,0,0,1.027113,0,0,8.157689,7.749804,16.16775,15.048,8.776917,0,8.776917,31.98852,82.02167,0.1336817,3.563925,0.8216907,12,16.07511
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.522857,49.0755,44.58552,0.5631537,0.5631537,0,0,0,0.5631537,270.4158,0,0,0,1.522857,0.5927933,0.5631537,0,0,7.390836,22.94723,0.9300632,0,0.9300632,32.87085,84.28407,0.1336631,0.619469,1.218285,0,24.47008
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.209999,56.29401,46.36578,0,0,0,-1,0,0,0,0,0,0,3.209999,0,0,0,0,6.460773,23.78428,3.209999,0,3.209999,35.91612,92.09244,0.1335988,0,2.567999,0,26.99428
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.517543,56.38226,48.59109,5.551828,5.551828,0,-1,0,5.551828,45.3462,0,0,0,2.517543,5.84403,5.551828,0,0,3.250773,26.67328,0,3.326487,-3.326487,32.4097,83.10162,0.1335988,6.107011,2.014034,0,29.19082
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.949557,63.61347,50.76696,2.740702,2.740702,0,-1,0,2.740702,144.1075,0,0,0,3.949557,2.88495,2.740702,0,0,6.94687,23.34679,1.064607,0,1.064607,33.41967,85.6913,0.1335775,3.014773,3.159646,0,27.29635
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.757447,65.14901,52.79448,4.214889,4.214889,0,-1,0,4.214889,89.147,0,8.881784E-16,0,3.757447,4.436725,4.214889,0,0,5.882263,24.30494,0,0.6792782,-0.6792782,32.70365,83.85535,0.1335775,4.636378,3.005958,0,28.06239
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.272216,58.82509,54.82199,0.6528123,0.6528123,0,-1,0,0.6528123,194.8824,0,0,0,1.272216,0.6871709,0.6528123,0,0,6.637016,23.62566,0.5850453,0,0.5850453,33.25867,85.27848,0.1335658,0.7180936,1.017773,0,24.89788
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4845484,57.48001,55.96926,5.112916,5.112916,0,-1,0,5.112916,9.476948,0,0,0,0.4845484,5.382017,5.112916,0,0,6.051971,24.1522,0,4.897468,-4.897468,28.09629,72.04163,0.1335658,5.624207,0.3876387,0,24.63675
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.593834,61.49273,56.38466,1.954414,1.954414,0,-1,0,1.954414,81.5505,0,0,0,1.593834,2.057278,1.954414,0,0,11.4936,19.25474,0,0.4634434,-0.4634434,27.60778,70.78903,0.1335658,2.149855,1.275067,0,20.84857
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.248373,64.32805,56.97807,0,0,0,-1,0,0,0,0,0,0,2.248373,0,0,0,0,12.00854,18.79129,2.248373,0,2.248373,29.74077,76.25823,0.1335208,0,1.798698,0,21.03967
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.697165,61.89857,56.444,6.354662,6.354662,0,-1,0,6.354662,26.7074,0,0,0,1.697165,6.689118,6.354662,0,0,9.760166,20.81483,0,4.991953,-4.991953,24.47879,62.766,0.1335208,6.990128,1.357732,0,22.51199
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3660038,55.87166,54.74287,3.698217,3.698217,0,-1,0,3.698217,9.896762,0,4.440892E-16,0,0.3660038,3.89286,3.698217,0,0,15.30678,15.82288,0,3.526857,-3.526857,20.76116,53.23363,0.1335208,4.068039,0.292803,0,16.18888
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,53.20987,53.20987,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,19.22551,12.29602,0,7.498875,-7.498875,12.85665,32.9657,0.1335208,7.836324,0,0,12.29602
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,51.76588,51.76588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.55759,4.797144,0,0,0,12.85665,32.9657,0.1335208,0,0,0,4.797144
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,50.2131,50.2131,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,27.55759,4.797144,0,1.780609,-1.780609,10.97972,28.15308,0.1335208,1.860737,0,0,4.797144
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,48.7889,48.7889,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,29.53605,3.016535,0,2.682711,-2.682711,8.151896,20.90226,0.1335208,2.803433,0,0,3.016535
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,47.84932,47.84932,1.202895,0.3171322,0,-1,0,0.3171322,0,0,0.8857628,1.006052,0,0.3338234,0.3171322,0,0,32.51684,0.3338234,0,0.3338234,-0.3338234,7.800015,20,0.1335208,1.323184,0,0,0.3338234
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,47.09766,47.09766,1.713879,0,0,-1,0,0,0,0,1.713879,1.885267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335208,1.885267,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,46.31632,46.31632,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335208,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,45.67345,45.67345,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335208,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,45.22839,45.22839,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335208,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,44.75365,44.75365,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335208,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,44.27892,44.27892,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336129,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,44.06133,44.06133,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1337705,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.891151,49.34021,43.75473,1.226689,1.226689,10.02669,0,2.872752,1.226689,154.1671,1.776357E-15,0,0,1.891151,0,0,8.8,8.36,16.16775,15.048,10.25115,0,10.25115,33.3871,85.60777,0.1338606,1.349358,1.512921,12,16.93915
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.017846,57.07845,44.58552,4.935936,4.935936,0,0,0,4.935936,81.39988,0,0,0,4.017846,5.195722,4.935936,0,0,5.916603,24.27404,0,1.177876,-1.177876,32.1455,82.42421,0.1338606,5.42953,3.214277,0,28.29188
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.141318,66.83092,46.39545,0.2514655,0.2514655,0,-1,0,0.2514655,2442.211,0,0,0,6.141318,0.2647005,0.2514655,0,0,7.225354,23.09616,5.876617,0,5.876617,37.72055,96.71918,0.1337434,0.276612,4.913054,0,29.23748
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.495852,75.12108,48.62077,0,0,0,-1,0,0,0,6.147116,0,0,7.495852,0,0,0,0,1.348736,28.38511,1.348736,0,1.348736,39.00008,100,0.1337165,0,5.996682,0,35.88097
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.202814,76.5324,50.79663,2.501736,2.501736,0,-1,0,2.501736,287.9127,4.569407,0,0,7.202814,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1337165,2.751909,5.762251,0,36.80179
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.366051,84.69334,52.85382,7.982334,7.982334,0,-1,0,7.982334,104.8071,0,0,0.4205677,8.366051,8.402457,7.982334,0,0,0,29.59898,0,0.03640664,-0.03640664,38.9617,99.9016,0.1337165,8.780568,6.692841,0,37.96503
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.092227,86.0407,54.911,0,0,0,-1,0,0,0,8.051775,0,0,8.092227,0,0,0,0,0.04045182,29.56257,0.04045182,0,0.04045182,39.00008,100,0.1337157,0,6.473782,0,37.6548
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.617125,80.36323,56.01872,0,0,0,-1,0,0,0,6.617125,0,0,6.617125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337157,0,5.293699,0,36.2161
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.614377,68.62693,56.444,0,0,0,-1,0,0,0,3.614377,0,0,3.614377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337157,0,2.891501,0,33.21336
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.246299,67.91379,57.02753,2.180498,2.180498,0,-1,0,2.180498,148.8788,0.9510378,0,0,3.246299,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1337157,2.398548,2.597039,0,32.84528
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.145998,60.16231,56.52312,0.9257047,0.9257047,0,-1,0,0.9257047,123.7973,0.1715716,0,0,1.145998,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1337157,1.018275,0.9167981,0,30.74498
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.348693,55.84777,54.77254,10.99497,8.36,0,-1,0,8.36,4.170969,0,2.634967,3.734464,0.348693,8.8,8.36,0,0,0,29.59898,0,8.451307,-8.451307,30.09162,77.15784,0.1337157,12.09446,0.2789544,0,29.94767
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,53.20987,53.20987,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.390341,21.14767,0,7.026187,-7.026187,22.68537,58.16749,0.1337157,7.342365,0,0,21.14767
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,51.73621,51.73621,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.19722,14.12148,0,7.103824,-7.103824,15.19728,38.9673,0.1337157,7.423496,0,0,14.12148
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,50.18343,50.18343,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.09035,7.01766,0,6.251701,-6.251701,8.607408,22.07023,0.1337157,6.533028,0,0,7.01766
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,48.75923,48.75923,0.8882619,0.7276611,0,-1,0,0.7276611,0,0,0.1606007,0.2494269,0,0.7659591,0.7276611,0,0,32.03669,0.7659591,0,0.7659591,-0.7659591,7.800015,20,0.1337157,0.977088,0,0,0.7659591
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,47.81965,47.81965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337157,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337157,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,46.31632,46.31632,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337157,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,45.70312,45.70312,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337157,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.22839,45.22839,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337157,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,44.75365,44.75365,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337157,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,44.30859,44.30859,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338126,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,44.091,44.091,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1339864,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3212368,44.70523,43.7844,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,54.27619,1.776357E-15,0,0,0.3212368,0,0,8.8,8.36,16.16775,15.048,8.681237,0,8.681237,31.89775,81.78893,0.1340804,0.6510416,0.2569895,12,15.36924
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5649511,46.25073,44.61519,1.078729,1.078729,0,0,0,1.078729,52.37193,0,0,0,0.5649511,1.135504,1.078729,0,0,7.486516,22.86111,0,0.570553,-0.570553,31.29633,80.24683,0.1340804,1.186602,0.4519609,0,23.42606
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.25809,50.13042,46.39545,2.089072,2.089072,0,-1,0,2.089072,60.22245,0,0,0,1.25809,2.199023,2.089072,0,0,8.120464,22.29056,0,0.9409326,-0.9409326,30.3045,77.70369,0.1340804,2.297979,1.006472,0,23.54865
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9786736,51.58376,48.65044,3.170661,3.170661,0,-1,0,3.170661,30.86655,0,0,0,0.9786736,3.337538,3.170661,0,0,9.165945,21.34963,0,2.358864,-2.358864,27.81804,71.32816,0.1340804,3.487727,0.7829388,0,22.3283
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6197142,52.71749,50.84608,0,0,0,-1,0,0,0,0,0,0,0.6197142,0,0,0,0,11.78691,18.99076,0.6197142,0,0.6197142,28.40595,72.83562,0.1340681,0,0.4957714,0,19.61048
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.341755,57.07518,52.90327,0,0,0,-1,0,0,0,0,0,0,1.341755,0,0,0,0,11.16719,19.54851,1.341755,0,1.341755,29.67885,76.09946,0.1340414,0,1.073404,0,20.89026
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.479234,66.51139,54.96045,2.109341,2.109341,0,-1,0,2.109341,164.9441,0,0,0,3.479234,2.220359,2.109341,0,0,9.825436,20.75609,1.258875,0,1.258875,30.87313,79.1617,0.1340163,2.320275,2.783387,0,24.23532
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.494438,64.25808,56.10773,2.456978,2.456978,0,-1,0,2.456978,101.5246,0,4.440892E-16,0,2.494438,2.586293,2.456978,0,0,8.566561,21.88907,0,0.0918548,-0.0918548,30.7763,78.91344,0.1340163,2.702676,1.995551,0,24.38351
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.405124,60.98079,56.49345,9.352209,8.36,0,-1,0,8.36,16.8077,0,0.9922096,1.927431,1.405124,8.8,8.36,0,0,8.668621,21.79722,0,7.394876,-7.394876,22.98142,58.92659,0.1340163,10.28743,1.124099,0,23.20234
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.098741,60.57607,57.07698,3.794852,3.794852,0,-1,0,3.794852,28.95346,0,0,0,1.098741,3.994581,3.794852,0,0,16.88515,14.40234,0,2.89584,-2.89584,19.92893,51.09973,0.1340163,4.174336,0.8789927,0,15.50108
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.228545,60.43169,56.52312,2.247944,2.247944,0,-1,0,2.247944,54.65195,0,4.440892E-16,0,1.228545,2.366256,2.247944,0,0,20.10275,11.5065,0,1.137712,-1.137712,18.72968,48.02473,0.1340163,2.472738,0.9828359,0,12.73505
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3482788,55.84649,54.77254,8.137914,8.137914,0,-1,0,8.137914,4.279706,0,0,0.5917048,0.3482788,8.566225,8.137914,0,0,21.36687,10.36879,0,8.217946,-8.217946,10.06721,25.8133,0.1340163,8.951705,0.278623,0,10.71707
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,53.20987,53.20987,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,30.49792,2.150846,0,1.822852,-1.822852,8.145751,20.8865,0.1340163,1.904881,0,0,2.150846
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,51.76588,51.76588,3.121465,0.3115937,0,-1,0,0.3115937,0,0,2.809871,3.122018,0,0.3279933,0.3115937,0,0,32.52332,0.3279933,0,0.3279933,-0.3279933,7.800015,20,0.1340163,3.433611,0,0,0.3279933
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,50.18343,50.18343,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340163,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,48.75923,48.75923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340163,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,47.81965,47.81965,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340163,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,47.09766,47.09766,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340163,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,46.34599,46.34599,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340163,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,45.73279,45.73279,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340163,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,45.25806,45.25806,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340163,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,44.78333,44.78333,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340163,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,44.33826,44.33826,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341105,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,44.12067,44.12067,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1341858,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08767479,44.06437,43.81407,2.957034,2.957034,11.75703,0,3.31053,2.957034,2.964957,0,0,0,0.08767479,0,0,8.8,8.36,16.16775,15.048,8.447675,0,8.447675,31.67617,81.22078,0.134382,3.252737,0.07013983,12,15.13567
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8607166,47.15113,44.64486,4.772359,4.772359,0,0,0,4.772359,18.03545,0,8.881784E-16,0,0.8607166,5.023536,4.772359,0,0,7.720078,22.65091,0,4.16282,-4.16282,27.28817,69.96953,0.134382,5.249595,0.6885733,0,23.51162
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7836795,48.76065,46.45479,4.710891,4.710891,0,-1,0,4.710891,16.63548,0,0,0,0.7836795,4.958833,4.710891,0,0,12.34543,18.48809,0,4.175153,-4.175153,22.88717,58.68494,0.134382,5.18198,0.6269436,0,19.27177
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.337114,55.92005,48.70978,2.757288,2.757288,0,-1,0,2.757288,84.76135,0,4.440892E-16,0,2.337114,2.902408,2.757288,0,0,16.98449,14.31293,0,0.5652937,-0.5652937,22.2913,57.15707,0.134382,3.033016,1.869691,0,16.65005
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.945293,56.97967,50.9351,5.845474,5.845474,0,-1,0,5.845474,33.27861,0,8.881784E-16,0,1.945293,6.153131,5.845474,0,0,17.6126,13.74764,0,4.207838,-4.207838,17.85585,45.78414,0.134382,6.430021,1.556234,0,15.69293
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5890747,54.79597,52.99228,0,0,0,-1,0,0,0,0,0,0,0.5890747,0,0,0,0,22.28797,9.539804,0.5890747,0,0.5890747,18.4147,47.21708,0.1343703,0,0.4712597,0,10.12888
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.757043,60.64777,55.04947,1.243965,1.243965,0,-1,0,1.243965,141.2453,0,0,0,1.757043,1.309437,1.243965,0,0,21.6989,10.06997,0.4476053,0,0.4476053,18.83933,48.30588,0.1343614,1.368362,1.405634,0,11.82701
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.048326,62.81207,56.18685,2.171085,2.171085,0,-1,0,2.171085,94.34575,0,4.440892E-16,0,2.048326,2.285352,2.171085,0,0,21.25129,10.47282,0,0.2370262,-0.2370262,18.58949,47.66525,0.1343614,2.388193,1.638661,0,12.52114
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.050367,59.91223,56.58246,3.951116,3.951116,0,-1,0,3.951116,26.58406,0,4.440892E-16,0,1.050367,4.15907,3.951116,0,0,21.51465,10.23579,0,3.108702,-3.108702,15.31262,39.26306,0.1343614,4.346228,0.8402937,0,11.28616
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.752783,62.80535,57.13632,3.005764,3.005764,0,-1,0,3.005764,58.31405,0,4.440892E-16,0,1.752783,3.163962,3.005764,0,0,24.96877,7.127087,0,1.411179,-1.411179,13.82511,35.44893,0.1343614,3.30634,1.402226,0,8.879869
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.303863,60.73948,56.58246,3.398224,3.398224,0,-1,0,3.398224,38.36897,0,0,0,1.303863,3.577078,3.398224,0,0,26.53675,5.715907,0,2.273214,-2.273214,11.42893,29.3049,0.1343614,3.738046,1.043091,0,7.019771
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3435895,55.88173,54.82199,0,0,0,-1,0,0,0,0,0,0,0.3435895,0,0,0,0,29.06254,3.442693,0.3435895,0,0.3435895,11.75489,30.14068,0.1343546,0,0.2748716,0,3.786283
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,53.23954,53.23954,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,28.71895,3.751924,0,1.534701,-1.534701,10.13717,25.9927,0.1343546,1.603762,0,0,3.751924
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,51.79556,51.79556,4.013342,2.106362,0,-1,0,2.106362,0,0,1.906981,2.308315,0,2.217223,2.106362,0,0,30.42417,2.217223,0,2.217223,-2.217223,7.800015,20,0.1343546,4.414677,0,0,2.217223
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,50.2131,50.2131,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343546,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,48.81857,48.81857,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343546,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,47.84932,47.84932,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343546,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,47.11744,47.11744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343546,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,46.36578,46.36578,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343546,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,45.78225,45.78225,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343546,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,45.3174,45.3174,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343546,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,44.84267,44.84267,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343546,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,44.36793,44.36793,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344323,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,44.14046,44.14046,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.13455,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.875537,49.37446,43.83385,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.875537,0,0,8.8,8.36,16.16775,15.048,10.23554,0,10.23554,33.37228,85.56979,0.1345873,0,1.50043,12,16.92354
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.950797,53.67167,44.7042,0,0,0,0,0,0,0,0,0,0,2.950797,0,0,0,0,5.932217,24.25998,2.950797,0,2.950797,36.17165,92.74765,0.1345289,0,2.360638,0,27.21078
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.790509,61.90086,46.50424,1.109071,1.109071,0,-1,0,1.109071,431.9391,0.6416469,0,0,4.790509,1.167443,1.109071,0,0,2.981419,26.9157,2.981419,0,2.981419,39.00008,100,0.1344699,1.219978,3.832407,0,31.70621
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.206283,69.90225,48.7889,3.850222,3.850222,0,-1,0,3.850222,161.1929,2.153418,0,0,6.206283,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1344699,4.235244,4.965026,0,35.80526
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.477199,73.66644,51.01422,7.123588,7.123588,0,-1,0,7.123588,90.92608,0,8.881784E-16,0,6.477199,7.498514,7.123588,0,0,0,29.59898,0,1.021314,-1.021314,37.92352,97.23959,0.1344699,7.835947,5.181759,0,36.07618
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.13362,79.09007,53.10107,0,0,0,-1,0,0,0,5.998827,0,0,7.13362,0,0,0,0,1.134794,28.57766,1.134794,0,1.134794,39.00008,100,0.1344475,0,5.706896,0,35.71128
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.194633,86.8999,55.15826,0,0,0,-1,0,0,0,8.194633,0,0,8.194633,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344475,0,6.555706,0,37.79361
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.810885,86.47822,56.32532,0.5161055,0.5161055,0,-1,0,0.5161055,1513.428,7.267616,0,0,7.810885,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1344475,0.5677161,6.248708,0,37.40986
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.530678,80.83524,56.72093,2.414696,2.414696,0,-1,0,2.414696,270.4555,3.988893,0,0,6.530678,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1344475,2.656166,5.224543,0,36.12966
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.859288,74.32216,57.24512,5.756432,5.756432,0,-1,0,5.756432,84.41494,0,0,0,4.859288,6.059402,5.756432,0,0,0,29.59898,0,1.200113,-1.200113,37.73505,96.75634,0.1344475,6.332075,3.887431,0,34.45827
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.190156,63.82568,56.69126,0.579833,0.579833,0,-1,0,0.579833,377.7219,0.2463468,0,0,2.190156,0.6103505,0.579833,0,0,1.333459,28.39886,1.333459,0,1.333459,39.00008,100,0.1344212,0.6378163,1.752125,0,30.58902
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3371538,55.95138,54.911,7.920903,7.920903,0,-1,0,7.920903,4.256507,0,0,0.3529936,0.3371538,8.337793,7.920903,0,0,0,29.59898,0,8.000639,-8.000639,30.56666,78.37591,0.1344212,8.712994,0.269723,0,29.93613
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,53.29888,53.29888,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.889599,21.59834,0,0.6973891,-0.6973891,29.83155,76.491,0.1344212,0.7287716,0,0,21.59834
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,51.82523,51.82523,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.664475,20.90095,0,1.178283,-1.178283,28.58953,73.30634,0.1344212,1.231306,0,0,20.90095
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,50.23289,50.23289,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.97368,19.72267,0,0.9996124,-0.9996124,27.53585,70.6046,0.1344212,1.044595,0,0,19.72267
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,48.81857,48.81857,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.08436,18.72305,0,1.768426,-1.768426,25.67176,65.82491,0.1344212,1.848005,0,0,18.72305
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.8691,47.8691,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.04928,16.95463,0,0.930814,-0.930814,24.6906,63.3091,0.1344212,0.9727006,0,0,16.95463
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,47.14711,47.14711,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.08352,16.02382,0,0.6600649,-0.6600649,23.99483,61.52508,0.1344212,0.6897678,0,0,16.02382
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,46.36578,46.36578,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.81692,15.36375,0,0.5516847,-0.5516847,23.4133,60.03399,0.1344212,0.5765105,0,0,15.36375
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.78225,45.78225,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.4299,14.81207,0,0.8570563,-0.8570563,22.50989,57.71754,0.1344212,0.8956237,0,0,14.81207
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,45.3174,45.3174,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.38219,13.95501,0,2.177993,-2.177993,20.21408,51.83087,0.1344212,2.276002,0,0,13.95501
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,44.84267,44.84267,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.80218,11.77702,0,1.479038,-1.479038,18.65504,47.83334,0.1344212,1.545594,0,0,11.77702
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,44.36793,44.36793,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.44555,10.29798,0,0.02082067,-0.02082067,18.63309,47.77706,0.1344212,0.0217576,0,0,10.29798
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.17012,44.17012,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.46869,10.27716,0,1.269819,-1.269819,17.29458,44.345,0.1344212,1.326961,0,0,10.27716
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.662542,48.7245,43.83385,2.609372,2.609372,0,0,0,2.609372,63.71424,0,4.440892E-16,0,1.662542,2.746708,2.609372,0,0,22.8796,9.007339,0,1.084166,-1.084166,16.15177,41.41472,0.1344212,2.870309,1.330033,0,10.66988
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.879541,53.46275,44.72398,0,0,0,0,0,0,0,0,0,0,2.879541,0,0,0,0,24.08423,7.923172,2.879541,0,2.879541,18.88354,48.41925,0.1343643,0,2.303633,0,10.80271
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.232671,56.54954,46.53391,1.430329,1.430329,0,-1,0,1.430329,226.009,0,0,0,3.232671,1.505609,1.430329,0,0,21.20469,10.51476,1.727062,0,1.727062,20.52198,52.62036,0.1343302,1.573362,2.586137,0,13.74743
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.56759,63.68252,48.81857,0.07687661,0.07687661,0,-1,0,0.07687661,5941.457,0,0,0,4.56759,0.08092275,0.07687661,0,0,19.47762,12.06912,4.486668,0,4.486668,24.77841,63.53425,0.1342418,0.08456428,3.654072,0,16.63671
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.724546,70.68965,51.10323,1.358088,1.358088,0,-1,0,1.358088,421.515,0,0,0,5.724546,1.429566,1.358088,0,0,14.99096,16.10712,4.29498,0,4.29498,28.85298,73.98186,0.1341572,1.493897,4.579637,0,21.83166
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.580252,76.70186,53.16042,0,0,0,-1,0,0,0,0,0,0,6.580252,0,0,0,0,10.69598,19.9726,6.580252,0,6.580252,35.09556,89.98843,0.1340279,0,5.264202,0,26.55285
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.322222,66.25697,55.24727,5.43892,5.43892,0,-1,0,5.43892,61.08239,0,8.881784E-16,0,3.322222,5.725179,5.43892,0,0,4.115726,25.89482,0,2.402957,-2.402957,32.56262,83.49373,0.1340279,5.982812,2.657778,0,29.21705
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.661412,76.62749,56.38466,8.888887,8.36,0,-1,0,8.36,67.72024,0,0.5288871,1.417776,5.661412,8.8,8.36,0,0,6.785678,23.49187,0,3.138588,-3.138588,29.25426,75.01077,0.1340279,9.777776,4.52913,0,29.15328
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.03592,70.54485,56.7506,3.955945,3.955945,0,-1,0,3.955945,102.0216,0,0,0,4.03592,4.164153,3.955945,0,0,10.273,20.35328,0,0.1282335,-0.1282335,29.11909,74.66418,0.1340279,4.35154,3.228736,0,24.3892
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.533373,65.6647,57.30445,0,0,0,-1,0,0,0,0,0,0,2.533373,0,0,0,0,10.41548,20.22505,2.533373,0,2.533373,31.52246,80.82664,0.1339781,0,2.026698,0,22.75842
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.331001,60.97126,56.72093,0,0,0,-1,0,0,0,0,0,0,1.331001,0,0,0,0,7.882107,22.50508,1.331001,0,1.331001,32.78515,84.06432,0.133952,0,1.064801,0,23.83608
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3219832,55.90425,54.911,4.664389,4.664389,0,-1,0,4.664389,6.90301,0,0,0,0.3219832,4.909883,4.664389,0,0,6.551106,23.70298,0,4.5879,-4.5879,27.94908,71.66417,0.133952,5.130827,0.2575866,0,24.02497
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,53.29888,53.29888,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,11.64877,19.11508,0,5.5579,-5.5579,22.09054,56.6423,0.133952,5.808006,0,0,19.11508
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,51.82523,51.82523,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,17.82422,13.55718,0,2.54472,-2.54472,19.40817,49.76444,0.133952,2.659232,0,0,13.55718
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,50.23289,50.23289,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,20.65168,11.01246,0,7.502159,-7.502159,11.5002,29.48764,0.133952,7.839756,0,0,11.01246
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,48.81857,48.81857,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,28.98742,3.510304,0,1.694794,-1.694794,9.713732,24.90695,0.133952,1.77106,0,0,3.510304
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,47.8691,47.8691,1.86684,1.724735,0,-1,0,1.724735,0,0,0.1421049,0.3287888,0,1.81551,1.724735,0,0,30.87052,1.81551,0,1.81551,-1.81551,7.800015,20,0.133952,2.053524,0,0,1.81551
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,47.14711,47.14711,0.3671062,0,0,-1,0,0,0,0,0.3671062,0.4038168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133952,0.4038168,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,46.39545,46.39545,0.2863711,0,0,-1,0,0,0,0,0.2863711,0.3150083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133952,0.3150083,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,45.81192,45.81192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133952,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,45.33718,45.33718,1.328725,0,0,-1,0,0,0,0,1.328725,1.461598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133952,1.461598,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,44.84267,44.84267,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133952,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,44.3976,44.3976,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340784,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,44.17012,44.17012,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1341786,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.26465,47.55562,43.86353,8.16951,8.16951,12,0,3.372,8.16951,15.48012,0,0,0,1.26465,0,0,3.83049,3.638965,16.16775,15.048,4.903615,0,4.903615,28.31398,72.5998,0.134289,8.986461,1.01172,12,16.31265
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.320103,54.92854,44.75365,1.700093,1.700093,10.06223,0,2.881745,1.700093,195.2896,0,0,0,3.320103,0,0,8.362143,7.944035,11.26414,19.46125,11.26414,0,11.26414,39.00008,100,0.1343579,1.870102,2.656082,12,22.78136
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.82351,58.60614,46.59325,0.8072333,0.8072333,0,-1,0,0.8072333,473.6562,2.973791,0,0,3.82351,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1343579,0.8879567,3.058808,0,33.42249
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.235185,62.6062,48.92736,0,0,0,-1,0,0,0,4.235185,0,0,4.235185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343579,0,3.388148,0,33.83416
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,6.947947,75.92359,51.21202,6.120774,6.120774,0,-1,0,6.120774,113.5142,0.5050269,0,0,6.947947,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1343579,6.732852,5.558358,0,36.54692
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.65811,81.8238,53.32855,0,0,0,-1,0,0,0,7.65811,0,0,7.65811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343579,0,6.126488,0,37.25709
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.731702,80.12634,55.40552,6.570232,6.570232,0,-1,0,6.570232,102.4576,0,0,0,6.731702,6.916034,6.570232,0,0,0,29.59898,0,0.1843316,-0.1843316,38.80577,99.50179,0.1343579,7.227255,5.385362,0,36.33068
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.70414,72.84519,56.49345,1.201724,1.201724,0,-1,0,1.201724,391.4493,3.234355,0,0,4.70414,1.264973,1.201724,0,0,0.2048129,29.41465,0.2048129,0,0.2048129,39.00008,100,0.1343539,1.321896,3.763312,0,34.11879
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.920058,63.11245,56.88906,2.145532,2.145532,0,-1,0,2.145532,89.49097,0,0,0,1.920058,2.258455,2.145532,0,0,0,29.59898,0,0.3383974,-0.3383974,38.64338,99.08538,0.1343539,2.360085,1.536046,0,31.51904
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5142155,58.97356,57.35391,2.886635,2.886635,0,-1,0,2.886635,17.81367,0,4.440892E-16,0,0.5142155,3.038563,2.886635,0,0,0.3759971,29.26058,0,2.524347,-2.524347,35.98248,92.26259,0.1343539,3.175298,0.4113725,0,29.7748
