Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7043725,59.01934,56.80005,0.4461183,0.4461183,0,-1,0,0.4461183,157.8892,0,0,0,0.7043725,0.4695982,0.4461183,0,0,3.180827,26.73623,0.2347744,0,0.2347744,36.20521,92.83368,0.1343493,0.4907301,0.563498,0,27.44061
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.09940109,55.29551,54.99012,9.065299,8.36,0,-1,0,8.36,1.189008,0,0.7052987,1.611829,0.09940109,8.8,8.36,0,0,2.946053,26.94753,0,8.700599,-8.700599,27.03397,69.31773,0.1343493,9.971828,0.07952087,0,27.04693
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,53.34834,53.34834,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.61339,18.24693,0,3.73935,-3.73935,23.09235,59.21103,0.1343493,3.90762,0,0,18.24693
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.87468,51.87468,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.76822,14.50758,0,8.8,-8.8,13.81633,35.42643,0.1343493,10.3301,0,0,14.50758
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,50.29223,50.29223,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.546,5.707582,0,2.799044,-2.799044,10.86588,27.86119,0.1343493,2.925,0,0,5.707582
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.84824,48.84824,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.65604,2.908538,0,2.146124,-2.146124,8.603671,22.06065,0.1343493,2.2427,0,0,2.908538
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.89877,47.89877,1.258453,0.7242936,0,-1,0,0.7242936,0,0,0.5341597,0.660005,0,0.7624143,0.7242936,0,0,32.04063,0.7624143,0,0.7624143,-0.7624143,7.800015,20,0.1343493,1.384299,0,0,0.7624143
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,47.20645,47.20645,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343493,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,46.42512,46.42512,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343493,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.87126,45.87126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343493,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,45.36685,45.36685,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343493,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.89212,44.89212,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343493,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,44.42727,44.42727,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344641,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.19979,44.19979,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1345393,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.067786,50.02785,43.8932,2.21164,2.21164,11.01164,0,3.121945,2.21164,93.49557,1.776357E-15,0,0,2.067786,0,0,8.8,8.36,16.16775,15.048,10.42779,0,10.42779,33.55466,86.03744,0.1346626,2.432804,1.654228,12,17.11579
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.886963,56.85067,44.78333,1.996682,1.996682,0,0,0,1.996682,194.6711,0,0,0,3.886963,2.101771,1.996682,0,0,5.739968,24.43301,1.785192,0,1.785192,35.24825,90.37994,0.1346277,2.196351,3.109571,0,28.31997
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.125068,59.71143,46.65259,2.569626,2.569626,0,-1,0,2.569626,160.5318,0,0,0,4.125068,2.70487,2.569626,0,0,3.954776,26.03968,1.420198,0,1.420198,36.59557,93.83459,0.1345999,2.826589,3.300054,0,30.16475
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.515261,60.14858,48.98671,0,0,0,-1,0,0,0,0.9806831,0,0,3.515261,0,0,0,0,2.534578,27.31786,2.534578,0,2.534578,39.00008,100,0.1345505,0,2.812209,0,30.83312
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.619233,70.48917,51.29115,1.436114,1.436114,0,-1,0,1.436114,391.2804,4.107534,0,0,5.619233,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1345505,1.579726,4.495387,0,35.21821
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.5341,68.69861,53.40768,1.979857,1.979857,0,-1,0,1.979857,229.0115,2.45004,0,0,4.5341,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1345505,2.177843,3.62728,0,34.13308
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,4.962884,72.76515,55.5242,0.9334844,0.9334844,0,-1,0,0.9334844,531.6515,3.980269,0,0,4.962884,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1345505,1.026833,3.970307,0,34.56186
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.207067,71.03274,56.60225,3.351541,3.351541,0,-1,0,3.351541,125.5263,0.6791288,0,0,4.207067,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1345505,3.686695,3.365654,0,33.80605
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.578525,76.97735,56.97807,1.757094,1.757094,0,-1,0,1.757094,317.4859,3.728953,0,0,5.578525,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1345505,1.932803,4.46282,0,35.1775
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.793345,66.76306,57.47259,1.296442,1.296442,0,-1,0,1.296442,215.4625,1.42867,0,0,2.793345,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1345505,1.426086,2.234676,0,32.39232
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.710164,62.37396,56.85939,0,0,0,-1,0,0,0,1.710164,0,0,1.710164,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345505,0,1.368131,0,31.30914
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2603813,55.82257,55.01979,0,0,0,-1,0,0,0,0.2603813,0,0,0.2603813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345505,0,0.208305,0,29.85936
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,53.37801,53.37801,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1345505,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.87468,51.87468,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1345505,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,50.26256,50.26256,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1345505,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,48.81857,48.81857,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1345505,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.89877,47.89877,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1345505,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,47.20645,47.20645,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1345505,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,46.42512,46.42512,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1345505,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.90093,45.90093,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1345505,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,45.39652,45.39652,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1345505,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,44.89212,44.89212,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1345505,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,44.44706,44.44706,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1345505,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1098449,44.54402,44.22947,0,0,0,0,0,0,0,0,0,0,0.1098449,0,0,0,0,23.06029,8.844716,0.1098449,0,0.1098449,17.22737,44.17266,0.1345483,0,0.0878759,0,8.954561
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8453817,46.37217,43.92287,0.9727316,0.9727316,0,0,0,0.9727316,86.90801,0,1.110223E-16,0,0.8453817,1.023928,0.9727316,0,0,22.95045,8.943577,0,0.1785463,-0.1785463,17.03917,43.69009,0.1345483,1.070005,0.6763054,0,9.788959
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8109851,47.14469,44.78333,3.961854,3.961854,0,0,0,3.961854,20.46984,0,8.881784E-16,0,0.8109851,4.170372,3.961854,0,0,23.14883,8.76503,0,3.359387,-3.359387,13.49806,34.61035,0.1345483,4.358039,0.6487881,0,9.576015
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8262665,49.10907,46.67237,8.556909,5.920314,0,-1,0,5.920314,13.95647,0,2.636594,4.120248,0.8262665,6.231909,5.920314,0,0,26.88148,5.405643,0,5.405643,-5.405643,7.800015,20,0.1345483,9.412599,0.6610132,0,6.231909
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.189336,55.78435,49.03616,3.896953,2.079869,0,-1,0,2.079869,105.2632,0,1.817084,3.870675,2.189336,2.189336,2.079869,0,0,32.88775,0,0,0,0,7.800015,20,0.1345483,4.286648,1.751469,0,2.189336
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.876526,60.53846,51.38016,1.236797,1.236797,0,-1,0,1.236797,232.5787,0,0,0.8139367,2.876526,1.301892,1.236797,0,0,32.88775,0,1.574635,0,1.574635,9.293845,23.83032,0.1345176,1.360477,2.301221,0,2.876526
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.018559,63.3142,53.51647,0.7256392,0.7256392,0,-1,0,0.7256392,415.9862,0,0,0,3.018559,0.7638307,0.7256392,0,0,31.31312,1.417171,2.254728,0,2.254728,11.43287,29.31499,0.1344736,0.7982031,2.414847,0,4.43573
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.369442,59.97617,55.633,2.946011,2.946011,0,-1,0,2.946011,46.48463,0,4.440892E-16,0,1.369442,3.101064,2.946011,0,0,29.05839,3.446426,0,1.731622,-1.731622,9.607578,24.63477,0.1344736,3.240613,1.095554,0,4.815869
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.551152,65.13818,56.7506,0.0676064,0.0676064,0,-1,0,0.0676064,3773.537,0,0,0,2.551152,0.07116462,0.0676064,0,0,30.98242,1.714804,2.479988,0,2.479988,11.9603,30.66738,0.1344253,0.07436703,2.040922,0,4.265956
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.21229,64.30798,57.07698,2.21776,2.21776,0,-1,0,2.21776,99.75336,0,0,0,2.21229,2.334484,2.21776,0,0,28.50243,3.946793,0,0.122194,-0.122194,11.8315,30.33711,0.1344253,2.439536,1.769832,0,6.159083
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.235209,61.54143,57.58139,0.9352201,0.9352201,0,-1,0,0.9352201,132.0768,0,0,0,1.235209,0.9844422,0.9352201,0,0,28.6382,3.824599,0.2507663,0,0.2507663,12.0694,30.94711,0.1344204,1.028742,0.9881667,0,5.059808
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.152911,60.611,56.93851,0.63081,0.63081,0,-1,0,0.63081,182.7668,0,0,0,1.152911,0.6640105,0.63081,0,0,28.38743,4.050289,0.4889009,0,0.4889009,12.53321,32.13636,0.1344109,0.693891,0.9223292,0,5.2032
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3020924,56.04156,55.10881,4.601166,4.552773,0,-1,0,4.552773,6.63535,0,0.04839387,0.7381007,0.3020924,4.792392,4.552773,0,0,27.89853,4.4903,0,4.4903,-4.4903,7.800015,20,0.1344109,5.061283,0.2416739,0,4.792392
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,53.43734,53.43734,0.4203661,0,0,-1,0,0,0,0,0.4203661,0.4624028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344109,0.4624028,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.93402,51.93402,3.259992,0,0,-1,0,0,0,0,3.259992,3.585991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344109,3.585991,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,50.3219,50.3219,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344109,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,48.87791,48.87791,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344109,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,47.92844,47.92844,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344109,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,47.23612,47.23612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344109,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,46.45479,46.45479,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344109,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,45.92071,45.92071,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344109,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,45.42619,45.42619,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344109,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,44.92179,44.92179,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344109,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,44.47673,44.47673,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345408,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1008444,44.56774,44.27892,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,14.29985,0,0,0,0.1008444,0,0,8.8,8.36,24.52775,7.524,8.460844,0,8.460844,23.75767,60.91698,0.1346406,0.7757338,0.08067548,12,7.624845
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6573645,45.85074,43.95254,3.576816,3.576816,11.65223,0,3.284015,3.576816,18.37848,0,0,0,0.6573645,0,0,8.075418,7.671648,16.06691,15.13876,8.329012,0,8.329012,31.65926,81.17744,0.1348298,3.934497,0.5258917,12,15.79612
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.40456,48.98132,44.84267,7.71332,7.71332,12,0,3.372,7.71332,18.20953,0,0,0,1.40456,0,0,4.28668,4.072346,7.737897,22.63487,5.476905,0,5.476905,36.85511,94.5001,0.1349512,8.484653,1.123648,12,24.03943
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.355803,60.63905,46.76139,4.801664,4.801664,0,-1,0,4.801664,90.71446,0,0,0,4.355803,5.054383,4.801664,0,0,2.260991,27.56409,0,0.6985796,-0.6985796,36.11874,92.61198,0.1349512,5.28183,3.484643,0,31.91989
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.708508,60.99969,49.15484,9.060734,8.36,0,-1,0,8.36,44.36015,0,0.7007338,1.606807,3.708508,8.8,8.36,0,0,3.037191,26.86551,0,5.091492,-5.091492,30.75184,78.85072,0.1349512,9.966807,2.966807,0,30.57401
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9295569,54.35649,51.51862,1.81994,1.81994,0,-1,0,1.81994,51.07624,0,0,0,0.9295569,1.915726,1.81994,0,0,8.694404,21.77402,0,0.9861694,-0.9861694,29.71233,76.1853,0.1349512,2.001934,0.7436455,0,22.70357
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.026467,60.08675,53.65493,2.718403,2.718403,0,-1,0,2.718403,74.54622,0,0,0,2.026467,2.861477,2.718403,0,0,9.790148,20.78785,0,0.8350102,-0.8350102,28.83215,73.92844,0.1349512,2.990243,1.621173,0,22.81431
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.929575,65.45446,55.80113,3.800737,3.800737,0,-1,0,3.800737,77.07915,0,0,0,2.929575,4.000775,3.800737,0,0,10.71794,19.95284,0,1.0712,-1.0712,27.70301,71.03321,0.1349512,4.18081,2.34366,0,22.88241
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.129901,67.34205,56.88906,3.370867,3.370867,0,-1,0,3.370867,92.85151,0,4.440892E-16,0,3.129901,3.548281,3.370867,0,0,11.90816,18.88164,0,0.4183801,-0.4183801,27.262,69.90241,0.1349512,3.707954,2.503921,0,22.01154
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.019175,67.32724,57.24512,1.179888,1.179888,0,-1,0,1.179888,255.8866,0,0,0,3.019175,1.241987,1.179888,0,0,12.37303,18.46325,1.777188,0,1.777188,28.94798,74.22545,0.1349166,1.297877,2.41534,0,21.48243
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.495005,65.9399,57.69018,0,0,0,-1,0,0,0,0,0,0,2.495005,0,0,0,0,10.59584,20.06273,2.495005,0,2.495005,31.31495,80.29459,0.1348681,0,1.996004,0,22.55773
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9815634,60.14415,57.02753,2.283391,2.283391,0,-1,0,2.283391,42.98709,0,0,0,0.9815634,2.40357,2.283391,0,0,8.100833,22.30823,0,1.422006,-1.422006,29.81603,76.45119,0.1348681,2.51173,0.7852507,0,23.28979
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.293723,56.06532,55.15826,5.146,5.146,0,-1,0,5.146,5.707791,0,8.881784E-16,0,0.293723,5.416842,5.146,0,0,9.68084,20.88622,0,5.123119,-5.123119,24.41578,62.60445,0.1348681,5.6606,0.2349784,0,21.17994
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,53.4868,53.4868,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,15.37319,15.7631,0,8.524496,-8.524496,15.43018,39.56448,0.1348681,8.908099,0,0,15.7631
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,51.93402,51.93402,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,24.84486,7.238606,0,3.11693,-3.11693,12.14464,31.14005,0.1348681,3.257192,0,0,7.238606
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,50.35157,50.35157,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,28.30811,4.121677,0,0.5127761,-0.5127761,11.60413,29.75412,0.1348681,0.5358511,0,0,4.121677
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,48.89769,48.89769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.87786,3.608901,0,0,0,11.60413,29.75412,0.1348681,0,0,0,3.608901
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.95811,47.95811,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,28.87786,3.608901,0,1.476442,-1.476442,10.04782,25.7636,0.1348681,1.542882,0,0,3.608901
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,47.2559,47.2559,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,30.51835,2.132458,0,0.3685814,-0.3685814,9.659306,24.7674,0.1348681,0.3851675,0,0,2.132458
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,46.50424,46.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.92789,1.763877,0,0,0,9.659306,24.7674,0.1348681,0,0,0,1.763877
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,45.95038,45.95038,2.591191,1.675683,0,-1,0,1.675683,0,0,0.9155075,1.174627,0,1.763877,1.675683,0,0,30.92789,1.763877,0,1.763877,-1.763877,7.800015,20,0.1348681,2.85031,0,0,1.763877
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,45.45586,45.45586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348681,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,44.98113,44.98113,0.7316279,0,0,-1,0,0,0,0,0.7316279,0.8047907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348681,0.8047907,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,44.5064,44.5064,0.7853265,0.7853265,9.585326,0,2.761088,0.7853265,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349723,0.8638591,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08185419,44.54298,44.30859,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08185419,0,0,8.8,8.36,24.52775,7.524,8.441854,0,8.441854,23.73965,60.87078,0.1350429,0,0.06548335,12,7.605854
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9861671,46.84817,43.98221,6.579763,6.579763,12,0,3.372,6.579763,14.98788,0,0,0,0.9861671,0,0,5.420237,5.149225,16.0859,15.12167,6.135392,0,6.135392,29.5602,75.79523,0.1351806,7.237739,0.7889338,12,16.10784
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.686298,53.0205,44.89212,6.385102,6.385102,12,0,3.372,6.385102,42.07134,0,0,0,2.686298,0,0,5.614898,5.334153,9.950507,20.64352,8.020452,0,8.020452,37.16907,95.30511,0.1353545,7.023612,2.149039,12,23.32982
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.928629,59.20464,46.81084,6.205871,6.205871,0,-1,0,6.205871,63.30505,0,0,0,3.928629,6.532495,6.205871,0,0,1.930056,27.86193,0,2.603866,-2.603866,34.42435,88.26739,0.1353545,6.826458,3.142903,0,31.79056
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.169462,66.41419,49.26363,2.041564,2.041564,0,-1,0,2.041564,253.2108,0,0,0,5.169462,2.149015,2.041564,0,0,4.82324,25.25806,3.020447,0,3.020447,37.2898,95.61468,0.1352958,2.245721,4.13557,0,30.42752
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.205839,73.26638,51.62742,0.2053605,0.2053605,0,-1,0,0.2053605,3021.923,4.186876,0,0,6.205839,0.216169,0.2053605,0,0,1.802793,27.97646,1.802793,0,1.802793,39.00008,100,0.1352609,0.2258966,4.964671,0,34.1823
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.718218,62.57054,53.7934,2.756459,2.756459,0,-1,0,2.756459,98.61268,0,0,0,2.718218,2.901536,2.756459,0,0,0,29.59898,0,0.1833176,-0.1833176,38.80684,99.50453,0.1352609,3.032104,2.174574,0,32.3172
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.701503,68.39541,55.93959,0.9747506,0.9747506,0,-1,0,0.9747506,379.7385,2.471764,0,0,3.701503,1.026053,0.9747506,0,0,0.2036863,29.41566,0.2036863,0,0.2036863,39.00008,100,0.1352569,1.072226,2.961202,0,33.11716
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.358902,68.32471,57.02753,1.840177,1.840177,0,-1,0,1.840177,182.5314,1.421873,0,0,3.358902,1.937029,1.840177,0,0,0,29.59898,0,0,0,39.00008,100,0.1352569,2.024195,2.687121,0,32.95788
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.767255,66.60668,57.41325,0.8431499,0.8431499,0,-1,0,0.8431499,328.2044,1.879729,0,0,2.767255,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1352569,0.9274649,2.213804,0,32.36623
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.151694,64.92176,57.85831,1.417751,1.417751,0,-1,0,1.417751,151.7681,0.6593246,0,0,2.151694,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1352569,1.559526,1.721355,0,31.75067
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.306924,64.7496,57.18578,7.358065,7.358065,0,-1,0,7.358065,31.35232,8.881784E-16,0,0,2.306924,7.745331,7.358065,0,0,0,29.59898,0,5.438407,-5.438407,33.26749,85.30109,0.1352569,8.093871,1.845539,0,31.9059
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.2991484,56.22151,55.29673,3.142182,3.142182,0,-1,0,3.142182,9.520403,0,0,0,0.2991484,3.30756,3.142182,0,0,6.042675,24.16057,0,3.008411,-3.008411,30.09635,77.16998,0.1352569,3.4564,0.2393187,0,24.45972
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,53.57581,53.57581,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.385354,21.15216,0,7.130174,-7.130174,22.58049,57.89857,0.1352569,7.451032,0,0,21.15216
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,51.99336,51.99336,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.30777,14.02199,0,2.611057,-2.611057,19.82819,50.84141,0.1352569,2.728555,0,0,14.02199
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,50.40102,50.40102,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.20894,11.41093,0,2.821396,-2.821396,16.85418,43.21576,0.1352569,2.948359,0,0,11.41093
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.92736,48.92736,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.34383,8.589533,0,1.439781,-1.439781,15.33652,39.32432,0.1352569,1.504571,0,0,8.589533
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,47.98779,47.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.94358,7.149752,0,0,0,15.33652,39.32432,0.1352569,0,0,0,7.149752
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,47.28557,47.28557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.94358,7.149752,0,0,0,15.33652,39.32432,0.1352569,0,0,0,7.149752
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,46.50424,46.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.94358,7.149752,0,0,0,15.33652,39.32432,0.1352569,0,0,0,7.149752
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,45.98005,45.98005,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.94358,7.149752,0,0.6901521,-0.6901521,14.60903,37.45898,0.1352569,0.721209,0,0,7.149752
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,45.47565,45.47565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71042,6.4596,0,0,0,14.60903,37.45898,0.1352569,0,0,0,6.4596
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.98113,44.98113,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.71042,6.4596,0,1.390305,-1.390305,13.14352,33.70127,0.1352569,1.452868,0,0,6.4596
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,44.53607,44.53607,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.2552,5.069296,0,0.4005601,-0.4005601,12.7213,32.61864,0.1352569,0.4185853,0,0,5.069296
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.05985854,44.47993,44.30859,0,0,0,0,0,0,0,0,0,0,0.05985854,0,0,0,0,27.70027,4.668736,0.05985854,0,0.05985854,12.77808,32.76425,0.1352557,0,0.04788683,0,4.728594
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1547817,44.44494,44.00199,6.655632,6.655632,12,0,3.372,6.655632,2.325575,0,0,0,0.1547817,0,0,5.344368,5.077149,27.64041,4.722608,5.231931,0,5.231931,17.74153,45.491,0.1353756,7.321196,0.1238254,12,4.87739
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3930672,46.05832,44.92179,6.466867,6.466867,12,0,3.372,6.466867,6.078171,0,0,0,0.3930672,0,0,5.533133,5.256476,22.40848,9.431346,5.649543,0,5.649543,23.10115,59.23361,0.1355038,7.113554,0.3144538,12,9.824413
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5549359,48.53023,46.89985,3.882631,3.882631,0,-1,0,3.882631,14.29278,0,4.440892E-16,0,0.5549359,4.08698,3.882631,0,0,16.75894,14.51593,0,3.532044,-3.532044,19.37805,49.68721,0.1355038,4.270895,0.4439487,0,15.07087
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.119244,52.72276,49.34276,0,0,0,-1,0,0,0,0,0,0,1.119244,0,0,0,0,20.68343,10.98389,1.119244,0,1.119244,20.43986,52.40979,0.1354821,0,0.8953956,0,12.10314
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.646162,56.84669,51.73621,1.697753,1.697753,0,-1,0,1.697753,96.96118,0,0,0,1.646162,1.787109,1.697753,0,0,19.56419,11.99121,0,0.140947,-0.140947,20.29129,52.02884,0.1354821,1.867529,1.316929,0,13.63737
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.582815,58.89487,53.91208,0.6816061,0.6816061,0,-1,0,0.6816061,232.2184,0,0,0,1.582815,0.7174801,0.6816061,0,0,19.72079,11.85026,0.865335,0,0.865335,21.11222,54.13379,0.1354653,0.7497667,1.266252,0,13.43308
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7123883,58.31178,56.07806,6.516823,6.516823,0,-1,0,6.516823,10.93153,0,8.881784E-16,0,0.7123883,6.859814,6.516823,0,0,18.85546,12.62906,0,6.147426,-6.147426,14.63226,37.51855,0.1354653,7.168505,0.5699106,0,13.34145
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3832161,58.33813,57.13632,2.270434,2.270434,0,-1,0,2.270434,16.87854,0,0,0,0.3832161,2.38993,2.270434,0,0,25.68593,6.481639,0,2.006715,-2.006715,12.517,32.09481,0.1354653,2.497478,0.3065729,0,6.864855
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.182097,61.30563,57.52205,3.825261,3.825261,0,-1,0,3.825261,30.9024,0,0,0,1.182097,4.02659,3.825261,0,0,27.91562,4.474925,0,2.844493,-2.844493,9.518641,24.40672,0.1354653,4.207787,0.9456778,0,5.657022
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8337575,60.62318,57.96711,2.000005,2.000005,0,-1,0,2.000005,41.68778,0,0,0.4926811,0.8337575,2.105268,2.000005,0,0,31.07616,1.630432,0,1.271511,-1.271511,8.178351,20.97009,0.1354653,2.200005,0.667006,0,2.464189
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.283816,58.19366,57.30445,7.171133,0.6106004,0,-1,0,0.6106004,46.48146,0,6.560532,7.493346,0.283816,0.6427372,0.6106004,0,0,32.48895,0.3589212,0,0.3589212,-0.3589212,7.800015,20,0.1354653,7.888246,0.2270528,0,0.6427372
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2735751,56.23152,55.38573,1.791894,0.2598963,0,-1,0,0.2598963,105.2632,0,1.531998,1.919104,0.2735751,0.2735751,0.2598963,0,0,32.88775,0,0,0,0,7.800015,20,0.1354653,1.971084,0.21886,0,0.2735751
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,53.62526,53.62526,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354653,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.04281,52.04281,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354653,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,50.43069,50.43069,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354653,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354653,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.03724,48.03724,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354653,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,47.34491,47.34491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354653,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,46.56358,46.56358,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354653,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.00972,46.00972,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354653,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,45.50532,45.50532,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354653,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.03058,45.03058,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354653,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,44.56574,44.56574,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355399,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04415767,44.49434,44.36793,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.300014,0,0,0,0.04415767,0,0,8.8,8.36,24.52775,7.524,8.404158,0,8.404158,23.70389,60.77909,0.1356513,1.129611,0.03532614,12,7.568158
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2293196,44.68894,44.03166,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,38.37627,1.776357E-15,0,0,0.2293196,0,0,8.8,8.36,16.1236,15.08774,8.589319,0,8.589319,31.85244,81.67275,0.1357416,0.6573114,0.1834557,12,15.31706
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6897061,46.95727,44.95146,5.108914,5.108914,0,0,0,5.108914,13.50005,0,8.881784E-16,0,0.6897061,5.377804,5.108914,0,0,7.534276,22.81813,0,4.688098,-4.688098,26.91075,69.00178,0.1357416,5.619805,0.5517649,0,23.50784
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.195663,50.50773,46.9493,4.792648,4.792648,0,-1,0,4.792648,24.94785,0,0,0,1.195663,5.044893,4.792648,0,0,12.74327,18.13003,0,3.84923,-3.84923,22.8533,58.59809,0.1357416,5.271913,0.9565302,0,19.3257
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3289269,50.43993,49.46144,0.7868211,0.7868211,0,-1,0,0.7868211,41.80453,0,0,0,0.3289269,0.8282328,0.7868211,0,0,17.0202,14.2808,0,0.4993059,-0.4993059,22.32699,57.24857,0.1357416,0.8655033,0.2631415,0,14.60973
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6304362,53.82217,51.90435,0.8010622,0.8010622,0,-1,0,0.8010622,78.70004,0,0,0,0.6304362,0.8432233,0.8010622,0,0,17.57498,13.7815,0,0.2127871,-0.2127871,22.10269,56.67345,0.1357416,0.8811684,0.504349,0,14.41193
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.771965,59.70948,54.1,3.546745,3.546745,0,-1,0,3.546745,49.96032,0,4.440892E-16,0,1.771965,3.733415,3.546745,0,0,17.81141,13.56871,0,1.96145,-1.96145,20.03514,51.37205,0.1357416,3.901419,1.417572,0,15.34067
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.01161,62.81199,56.30553,2.65081,2.65081,0,-1,0,2.65081,75.88661,0,0,0,2.01161,2.790327,2.65081,0,0,19.9908,11.60726,0,0.7787166,-0.7787166,19.2143,49.26734,0.1357416,2.915891,1.609288,0,13.61887
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.147046,64.37497,57.35391,6.35116,6.35116,0,-1,0,6.35116,33.80558,0,0,0,2.147046,6.685431,6.35116,0,0,20.85604,10.82854,0,4.538385,-4.538385,14.43042,37.00101,0.1357416,6.986276,1.717637,0,12.97559
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.915003,63.99506,57.74952,3.773443,3.773443,0,-1,0,3.773443,50.74949,0,4.440892E-16,0,1.915003,3.972045,3.773443,0,0,25.89869,6.290156,0,2.057042,-2.057042,12.26211,31.44124,0.1357416,4.150787,1.532002,0,8.205159
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.79862,60.74079,58.19458,3.863528,3.863528,0,-1,0,3.863528,20.67074,0,8.881784E-16,0.07668464,0.79862,4.066872,3.863528,0,0,28.18429,4.233114,0,3.268252,-3.268252,8.81707,22.60783,0.1357416,4.249881,0.638896,0,5.031734
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.040433,60.79091,57.47259,3.678537,1.905031,0,-1,0,1.905031,54.61503,0,1.773506,2.932089,1.040433,2.005296,1.905031,0,0,31.81568,0.9648625,0,0.9648625,-0.9648625,7.800015,20,0.1357416,4.046391,0.8323467,0,2.005296
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2323798,56.2725,55.55387,1.007106,0.2207608,0,-1,0,0.2207608,105.2632,0,0.786345,1.063664,0.2323798,0.2323798,0.2207608,0,0,32.88775,0,0,0,0,7.800015,20,0.1357416,1.107816,0.1859038,0,0.2323798
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,53.74395,53.74395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357416,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,52.15161,52.15161,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357416,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,50.50982,50.50982,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357416,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,49.03616,49.03616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357416,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,48.09658,48.09658,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357416,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,47.40425,47.40425,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357416,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,46.59325,46.59325,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357416,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,46.05918,46.05918,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357416,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,45.56466,45.56466,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357416,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.06025,45.06025,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357416,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,44.61519,44.61519,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1358523,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1221432,44.77756,44.42727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1221432,0,0,8.8,8.36,24.52775,7.524,8.482143,0,8.482143,23.77788,60.96879,0.1359204,0,0.09771454,12,7.646143
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.784628,49.39337,44.12067,1.451379,1.451379,10.25138,0,2.929599,1.451379,122.9609,1.776357E-15,0,0,1.784628,0,0,8.8,8.36,16.04561,15.15793,10.14463,0,10.14463,33.40192,85.64577,0.1360141,1.596516,1.427703,12,16.94256
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.090109,57.81168,45.03058,5.466881,5.466881,0,0,0,5.466881,74.81613,0,0,0,4.090109,5.754611,5.466881,0,0,5.900982,24.28809,0,1.664503,-1.664503,31.64738,81.14695,0.1360141,6.013569,3.272087,0,28.3782
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.19311,64.00594,47.06799,1.467775,1.467775,0,-1,0,1.467775,353.8083,0,0,0,5.19311,1.545026,1.467775,0,0,7.75043,22.62359,3.648084,0,3.648084,35.10825,90.02098,0.1359436,1.614552,4.154488,0,27.8167
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.275065,67.19913,49.5999,0.4785735,0.4785735,0,-1,0,0.4785735,1102.248,0.6689582,0,0,5.275065,0.5037616,0.4785735,0,0,4.102345,25.90687,4.102345,0,4.102345,39.00008,100,0.1358645,0.5264309,4.220052,0,31.18193
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.221922,69.82746,52.07248,3.736322,3.736322,0,-1,0,3.736322,139.761,1.288952,0,0,5.221922,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1358645,4.109954,4.177538,0,34.8209
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.149691,72.10032,54.2978,0,0,0,-1,0,0,0,5.149691,0,0,5.149691,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358645,0,4.119753,0,34.74867
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.629373,68.70406,56.46378,0,0,0,-1,0,0,0,3.629373,0,0,3.629373,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358645,0,2.903498,0,33.22835
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.37548,68.98882,57.58139,1.357744,1.357744,0,-1,0,1.357744,248.6095,1.946277,0,0,3.37548,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1358645,1.493518,2.700384,0,32.97446
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.710744,70.66066,57.96711,4.914718,4.914718,0,-1,0,4.914718,75.50269,0,0,0,3.710744,5.173387,4.914718,0,0,0,29.59898,0,1.462643,-1.462643,37.45832,96.04678,0.1358645,5.406189,2.968595,0,33.30972
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.5466,66.88964,58.41217,4.211185,4.211185,0,-1,0,4.211185,60.47229,0,0,0,2.5466,4.432826,4.211185,0,0,1.625159,28.13634,0,1.886226,-1.886226,35.47006,90.94869,0.1358645,4.632303,2.03728,0,30.68294
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9144546,60.54236,57.63084,3.106127,3.106127,0,-1,0,3.106127,29.44035,0,4.440892E-16,0,0.9144546,3.269607,3.106127,0,0,3.720966,26.25011,0,2.355153,-2.355153,32.98751,84.58319,0.1358645,3.41674,0.7315637,0,27.16456
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1860869,56.238,55.66267,0,0,0,-1,0,0,0,0,0,0,0.1860869,0,0,0,0,6.337802,23.89496,0.1860869,0,0.1860869,33.16405,85.03585,0.1358609,0,0.1488695,0,24.08104
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,53.85274,53.85274,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,6.151715,24.06244,0,4.232825,-4.232825,28.70226,73.59539,0.1358609,4.423302,0,0,24.06244
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,52.21095,52.21095,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.85485,19.82961,0,8.8,-8.8,19.42624,49.81078,0.1358609,12.85247,0,0,19.82961
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,50.56916,50.56916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.63263,11.02961,0,0,0,19.42624,49.81078,0.1358609,0,0,0,11.02961
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,49.0955,49.0955,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.63263,11.02961,0,0.09192479,-0.09192479,19.32935,49.56233,0.1358609,0.0960614,0,0,11.02961
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,48.14603,48.14603,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.73477,10.93769,0,0.1702747,-0.1702747,19.14986,49.10211,0.1358609,0.1779371,0,0,10.93769
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,47.45371,47.45371,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.92396,10.76741,0,1.984486,-1.984486,17.05803,43.73845,0.1358609,2.073788,0,0,10.76741
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,46.65259,46.65259,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,23.12895,8.782925,0,0.5833346,-0.5833346,16.44314,42.16182,0.1358609,0.6095846,0,0,8.782925
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,46.11852,46.11852,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.7771,8.19959,0,1.204879,-1.204879,15.17309,38.90528,0.1358609,1.259099,0,0,8.19959
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,45.64378,45.64378,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,25.11585,6.99471,0,0.4572403,-0.4572403,14.69111,37.66945,0.1358609,0.4778161,0,0,6.99471
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,45.14927,45.14927,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.6239,6.53747,0,1.334537,-1.334537,13.28439,34.06247,0.1358609,1.394591,0,0,6.53747
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,44.67453,44.67453,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,27.10672,5.202934,0,1.46812,-1.46812,11.73685,30.09444,0.1358609,1.534185,0,0,5.202934
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09730013,44.75573,44.47673,1.256489,1.256489,0,0,0,1.256489,7.743812,0,2.220446E-16,0,0.09730013,1.32262,1.256489,0,0,28.73796,3.734814,0,1.22532,-1.22532,10.44525,26.78265,0.1358609,1.382138,0.0778401,0,3.832114
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.329087,48.03267,44.14046,0,0,0,0,0,0,0,0,0,0,1.329087,0,0,0,0,30.09943,2.509494,1.329087,0,1.329087,11.70614,30.01568,0.1358352,0,1.06327,0,3.838581
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.747031,56.71192,45.08992,4.052259,4.052259,11.41807,0,3.224772,4.052259,92.4677,0,0,0,3.747031,0,0,7.365813,6.997522,28.77034,3.705673,10.74455,0,10.74455,21.89931,56.15198,0.1359637,4.457485,2.997625,12,7.452703
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.147988,56.95696,47.17678,3.771253,3.771253,0,-1,0,3.771253,83.47327,0,0,0,3.147988,3.96974,3.771253,0,0,18.02579,13.37577,0,0.8217515,-0.8217515,21.03311,53.93095,0.1359637,4.148378,2.51839,0,16.52376
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.837507,65.70716,49.73837,9.933903,8.36,0,-1,0,8.36,57.86492,0,1.573902,2.567293,4.837507,8.8,8.36,0,0,18.93884,12.55402,0,3.962493,-3.962493,16.85628,43.22114,0.1359637,10.92729,3.870006,0,17.39153
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,6.971464,77.25693,52.21095,0,0,0,-1,0,0,0,0,0,0,6.971464,0,0,0,0,23.34161,8.591526,6.971464,0,6.971464,23.46999,60.17934,0.1358296,0,5.577171,0,15.56299
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.693756,83.38692,54.4066,3.016153,3.016153,0,-1,0,3.016153,255.0851,0,0,0,7.693756,3.174898,3.016153,0,0,16.37015,14.86584,4.518858,0,4.518858,27.75696,71.17154,0.1357428,3.317768,6.155005,0,22.5596
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.1992,79.20728,56.60225,0,0,0,-1,0,0,0,0,0,0,6.1992,0,0,0,0,11.85129,18.93282,6.1992,0,6.1992,33.63803,86.2512,0.1356238,0,4.95936,0,25.13202
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.192447,80.4956,57.69018,4.846491,4.846491,0,-1,0,4.846491,127.7718,0,0,0,6.192447,5.101569,4.846491,0,0,5.652092,24.5121,1.090877,0,1.090877,34.67293,88.90477,0.1356029,5.33114,4.953957,0,30.70454
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,4.899742,75.43946,58.0759,1.373507,1.373507,0,-1,0,1.373507,356.7323,0,0,0,4.899742,1.445796,1.373507,0,0,4.561214,25.49389,3.453945,0,3.453945,37.94963,97.30655,0.1355368,1.510857,3.919794,0,30.39363
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.1267,69.10654,58.53085,5.214758,5.214758,0,-1,0,5.214758,59.95868,0,8.881784E-16,0,3.1267,5.489219,5.214758,0,0,1.107269,28.60244,0,2.362519,-2.362519,35.45932,90.92114,0.1355368,5.736234,2.50136,0,31.72914
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.9872996,60.95132,57.79897,4.968352,4.968352,0,-1,0,4.968352,19.87177,0,8.881784E-16,0,0.9872996,5.229845,4.968352,0,0,3.73229,26.23992,0,4.242545,-4.242545,30.98728,79.45441,0.1355368,5.465188,0.7898397,0,27.22722
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1442945,56.21752,55.77146,5.036376,5.036376,0,-1,0,5.036376,2.865046,0,8.881784E-16,0,0.1442945,5.301448,5.036376,0,0,8.446228,21.99737,0,5.157153,-5.157153,25.55116,65.51568,0.1355368,5.540013,0.1154356,0,22.14167
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,53.93186,53.93186,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,14.1764,16.84022,0,0.9582254,-0.9582254,24.54111,62.92579,0.1355368,1.001346,0,0,16.84022
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,52.27029,52.27029,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,15.24109,15.88199,0,1.898912,-1.898912,22.53948,57.79342,0.1355368,1.984363,0,0,15.88199
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,50.6285,50.6285,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,17.351,13.98308,0,2.816564,-2.816564,19.57056,50.18082,0.1355368,2.94331,0,0,13.98308
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,49.12517,49.12517,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,20.48051,11.16652,0,1.456547,-1.456547,18.03522,46.24407,0.1355368,1.522092,0,0,11.16652
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,48.1757,48.1757,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,22.0989,9.709971,0,0.8863862,-0.8863862,17.10089,43.84835,0.1355368,0.9262736,0,0,9.709971
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,47.48338,47.48338,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,23.08377,8.823585,0,1.918331,-1.918331,15.07879,38.66349,0.1355368,2.004656,0,0,8.823585
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,46.67237,46.67237,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,25.21525,6.905254,0,0.2380882,-0.2380882,14.82783,38.01999,0.1355368,0.2488022,0,0,6.905254
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,46.14819,46.14819,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,25.47979,6.667165,0,1.276188,-1.276188,13.4826,34.57071,0.1355368,1.333617,0,0,6.667165
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,45.64378,45.64378,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,26.89778,5.390977,0,0.5093802,-0.5093802,12.94567,33.19396,0.1355368,0.5323023,0,0,5.390977
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,45.17894,45.17894,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,27.46376,4.881597,0,0.4460812,-0.4460812,12.47546,31.98829,0.1355368,0.4661549,0,0,4.881597
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,44.72398,44.72398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.9594,4.435516,0,0,0,12.47546,31.98829,0.1355368,0,0,0,4.435516
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1318594,44.88481,44.5064,0.4713995,0.4713995,0,0,0,0.4713995,27.97191,0,5.551115E-17,0,0.1318594,0.49621,0.4713995,0,0,27.9594,4.435516,0,0.3643506,-0.3643506,12.0914,31.00353,0.1355368,0.5185395,0.1054875,0,4.567375
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.303464,48.01658,44.19979,0.9676516,0.9676516,0,0,0,0.9676516,134.7038,0,0,0,1.303464,1.018581,0.9676516,0,0,28.36424,4.071165,0.284883,0,0.284883,12.36166,31.69651,0.1355313,1.064417,1.042771,0,5.374629
