Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.766824,50.40396,45.14927,4.857556,4.857556,11.57149,0,3.263586,4.857556,36.37269,0,0,0,1.766824,0,0,6.713932,6.378235,28.07935,4.32756,8.145059,0,8.145059,20.08875,51.5095,0.1357084,5.343312,1.413459,12,6.094384
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.664472,58.78305,47.2559,6.450939,6.450939,0,-1,0,6.450939,56.80525,0,8.881784E-16,0,3.664472,6.790462,6.450939,0,0,19.93429,11.65811,0,3.12599,-3.12599,16.79366,43.06059,0.1357084,7.096033,2.931577,0,15.32259
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.582406,57.92299,49.84716,4.857115,4.857115,0,-1,0,4.857115,53.16748,0,8.881784E-16,0,2.582406,5.112752,4.857115,0,0,23.40762,8.532123,0,2.530347,-2.530347,14.12644,36.22158,0.1357084,5.342826,2.065925,0,11.11453
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.778553,57.88009,52.31974,5.460954,5.460954,0,-1,0,5.460954,32.56854,0,0,0,1.778553,5.748373,5.460954,0,0,26.21911,6.001776,0,3.96982,-3.96982,9.941886,25.49196,0.1357084,6.00705,1.422843,0,7.780329
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.910599,60.63197,54.54506,0,0,0,-1,0,0,0,0,0,0,1.910599,0,0,0,0,30.63002,2.031956,1.910599,0,1.910599,11.75444,30.13953,0.1356718,0,1.528479,0,3.942556
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.851091,69.84644,56.7506,0,0,0,-1,0,0,0,0,0,0,3.851091,0,0,0,0,28.71943,3.751496,3.851091,0,3.851091,15.4079,39.50737,0.1355982,0,3.080873,0,7.602587
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.511088,69.79336,57.85831,1.426236,1.426236,0,-1,0,1.426236,246.1786,0,0,0,3.511088,1.501301,1.426236,0,0,24.86833,7.217477,2.009787,0,2.009787,17.31456,44.39621,0.1355598,1.568859,2.80887,0,10.72857
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.509219,66.57854,58.24404,1.071559,1.071559,0,-1,0,1.071559,234.1652,0,0,0,2.509219,1.127957,1.071559,0,0,22.85855,9.026285,1.381262,0,1.381262,18.62494,47.75615,0.1355334,1.178715,2.007375,0,11.5355
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.890648,64.8944,58.6891,0.4193344,0.4193344,0,-1,0,0.4193344,450.8688,0,0,0,1.890648,0.4414046,0.4193344,0,0,21.47729,10.26942,1.449243,0,1.449243,19.99981,51.28146,0.1355058,0.4612678,1.512518,0,12.16007
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.8936197,60.76727,57.91766,6.492991,6.492991,0,-1,0,6.492991,13.76284,0,8.881784E-16,0,0.8936197,6.834727,6.492991,0,0,20.02804,11.57374,0,5.941108,-5.941108,13.73733,35.22385,0.1355058,7.14229,0.7148957,0,12.46736
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2398017,56.65341,55.90992,2.005752,2.005752,0,-1,0,2.005752,11.9557,0,4.440892E-16,0,0.2398017,2.111318,2.005752,0,0,26.62927,5.632632,0,1.871517,-1.871517,11.76458,30.16553,0.1355058,2.206328,0.1918413,0,5.872434
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,54.05054,54.05054,5.147646,3.57306,0,-1,0,3.57306,0,0,1.574587,2.089351,0,3.761116,3.57306,0,0,28.70874,3.761116,0,3.761116,-3.761116,7.800015,20,0.1355058,5.662411,0,0,3.761116
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,52.31974,52.31974,4.110034,0,0,-1,0,0,0,0,4.110034,4.521038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355058,4.521038,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,50.67795,50.67795,2.71744,0,0,-1,0,0,0,0,2.71744,2.989184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355058,2.989184,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,49.15484,49.15484,0.1920748,0,0,-1,0,0,0,0,0.1920748,0.2112822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355058,0.2112822,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,48.23504,48.23504,1.228076,0,0,-1,0,0,0,0,1.228076,1.350883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355058,1.350883,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,47.51305,47.51305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355058,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,46.70205,46.70205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355058,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,46.20753,46.20753,1.1436,0,0,-1,0,0,0,0,1.1436,1.25796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355058,1.25796,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,45.70312,45.70312,0.2912681,0,0,-1,0,0,0,0,0.2912681,0.3203949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355058,0.3203949,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,45.19872,45.19872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355058,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,44.72398,44.72398,0.5430657,0.5430657,9.343065,0,2.699796,0.5430657,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355972,0.5973723,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1457478,44.95452,44.53607,0.4767912,0.4767912,9.276792,0,2.683028,0.4767912,30.56847,1.776357E-15,0,0,0.1457478,0,0,8.8,8.36,24.52775,7.524,8.505748,0,8.505748,23.80027,61.02621,0.1356831,0.5244703,0.1165982,12,7.669748
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.779097,46.48841,44.22947,1.899196,1.899196,10.6992,0,3.042897,1.899196,41.02246,0,0,0,0.779097,0,0,8.8,8.36,16.02201,15.17917,9.139097,0,9.139097,32.47038,83.25721,0.1358128,2.089116,0.6232776,12,15.95827
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.027452,51.24204,45.17894,1.009334,1.009334,0,0,0,1.009334,200.8702,0,0,0,2.027452,1.062457,1.009334,0,0,6.882909,23.40436,0.9649947,0,0.9649947,33.38585,85.60458,0.1357944,1.110268,1.621961,0,25.43181
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.10133,56.98175,47.34491,4.337236,4.337236,0,-1,0,4.337236,71.50475,0,0,0,3.10133,4.565512,4.337236,0,0,5.917914,24.27286,0,1.464182,-1.464182,31.84247,81.64719,0.1357944,4.77096,2.481064,0,27.37419
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.036786,63.03292,49.95596,2.468547,2.468547,0,-1,0,2.468547,163.5288,0,0,0,4.036786,2.59847,2.468547,0,0,7.544783,22.80867,1.438315,0,1.438315,33.20697,85.14592,0.135767,2.715402,3.229429,0,26.84546
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,1.988041,58.70871,52.45821,0.7886722,0.7886722,0,-1,0,0.7886722,252.0744,0,0,0,1.988041,0.8301812,0.7886722,0,0,6.106467,24.10316,1.157859,0,1.157859,34.30542,87.96243,0.135745,0.8675394,1.590433,0,26.0912
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.242053,58.56499,54.66374,0,0,0,-1,0,0,0,0,0,0,1.242053,0,0,0,0,4.948608,25.14523,1.242053,0,1.242053,35.48373,90.98374,0.1357213,0,0.9936424,0,26.38728
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.579381,65.38423,56.88906,4.103034,4.103034,0,-1,0,4.103034,62.86521,0,0,0,2.579381,4.318984,4.103034,0,0,3.706555,26.26308,0,1.739602,-1.739602,33.65003,86.28195,0.1357213,4.513338,2.063505,0,28.84246
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.273275,62.12512,58.02645,0.4257892,0.4257892,0,-1,0,0.4257892,299.0388,0,0,0,1.273275,0.4481991,0.4257892,0,0,5.639447,24.52348,0.8250759,0,0.8250759,34.43277,88.28896,0.1357056,0.4683681,1.01862,0,25.79675
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.655832,63.75386,58.36272,0,0,0,-1,0,0,0,0,0,0,1.655832,0,0,0,0,4.814371,25.26604,1.655832,0,1.655832,36.00362,92.3168,0.1356741,0,1.324666,0,26.92188
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.605438,64.09692,58.85723,0.01500258,0.01500258,0,-1,0,0.01500258,10701.08,0,0,0,1.605438,0.01579219,0.01500258,0,0,3.158539,26.75629,1.589645,0,1.589645,37.5117,96.18364,0.1356439,0.01650283,1.28435,0,28.36173
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4459359,59.48542,58.0759,4.697509,4.697509,0,-1,0,4.697509,9.49303,0,8.881784E-16,0,0.4459359,4.944746,4.697509,0,0,1.568893,28.18697,0,4.49881,-4.49881,32.76953,84.02428,0.1356439,5.16726,0.3567487,0,28.63291
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2292293,56.72979,56.01872,9.334258,8.36,0,-1,0,8.36,2.741977,0,0.9742582,1.907684,0.2292293,8.8,8.36,0,0,6.567572,23.68816,0,8.57077,-8.57077,23.73515,60.85923,0.1356439,10.26768,0.1833834,0,23.91739
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,54.12967,54.12967,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,16.09065,15.11739,0,3.454513,-3.454513,20.09377,51.52239,0.1356439,3.609966,0,0,15.11739
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,52.40875,52.40875,6.662403,6.662403,0,-1,0,6.662403,0,0,8.881784E-16,0,0,7.013055,6.662403,0,0,19.929,11.66288,0,7.013055,-7.013055,12.70136,32.56753,0.1356439,7.328643,0,0,11.66288
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,50.73729,50.73729,10.46331,4.417334,0,-1,0,4.417334,0,0,6.045978,7.092309,0,4.649825,4.417334,0,0,27.72128,4.649825,0,4.649825,-4.649825,7.800015,20,0.1356439,11.50964,0,0,4.649825
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,49.20429,49.20429,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356439,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,48.26471,48.26471,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356439,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,47.5625,47.5625,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356439,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,46.76139,46.76139,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356439,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,46.25698,46.25698,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356439,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,45.76246,45.76246,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356439,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,45.22839,45.22839,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356439,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,44.78333,44.78333,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357823,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1468849,45.00738,44.58552,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,21.98631,0,0,0,0.1468849,0,0,8.8,8.36,24.52775,7.524,8.506885,0,8.506885,23.80135,61.02897,0.135875,0.7348815,0.1175079,12,7.670885
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.76677,49.48209,44.25914,5.827882,5.827882,12,0,3.372,5.827882,30.31582,0,0,0,1.76677,0,0,6.172118,5.863512,16.02087,15.1802,7.630282,0,7.630282,31.04007,79.58976,0.1360385,6.41067,1.413416,12,16.94697
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.817437,57.0999,45.22839,4.162208,4.162208,8.506701,0,2.488195,4.162208,91.71662,0,0,0,3.817437,0,0,4.344492,4.127267,8.390586,22.04745,7.944704,0,7.944704,38.57708,98.91538,0.1361036,4.578429,3.05395,12,25.86489
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.603324,65.98731,47.45371,0,0,0,-1,0,0,0,5.157442,0,0,5.603324,0,0,0,0,0.4458821,29.19768,0.4458821,0,0.4458821,39.00008,100,0.1360952,0,4.482659,0,34.80101
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.425581,72.34825,50.09442,6.965342,6.965342,0,-1,0,6.965342,92.25076,0,0,0,6.425581,7.331939,6.965342,0,0,0,29.59898,0,0.906358,-0.906358,38.04469,97.5503,0.1360952,7.661876,5.140465,0,36.02456
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,6.945327,77.65362,52.62634,2.483374,2.483374,0,-1,0,2.483374,279.673,3.324184,0,0,6.945327,2.614078,2.483374,0,0,1.007064,28.69262,1.007064,0,1.007064,39.00008,100,0.1360761,2.731712,5.556262,0,35.63795
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.449774,87.86788,54.88133,8.017266,8.017266,0,-1,0,8.017266,105.3947,0.01054617,0,0.4589926,8.449774,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1360761,8.818993,6.759819,0,38.04875
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.528384,91.32655,57.07698,1.897269,1.897269,0,-1,0,1.897269,449.5085,6.53126,0,0,8.528384,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1360761,2.086996,6.822708,0,38.12736
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,7.826463,89.10634,58.24404,1.810749,1.810749,0,-1,0,1.810749,432.2225,5.920412,0,0,7.826463,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1360761,1.991823,6.261171,0,37.42544
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.400959,82.52934,58.58031,1.185423,1.185423,0,-1,0,1.185423,539.9724,5.153144,0,0,6.400959,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1360761,1.303966,5.120767,0,35.99994
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.728796,71.9621,59.08471,0.7442839,0.7442839,0,-1,0,0.7442839,500.991,2.945339,0,0,3.728796,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1360761,0.8187123,2.983037,0,33.32777
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.015568,64.85762,58.24404,0,0,0,-1,0,0,0,2.015568,0,0,2.015568,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360761,0,1.612455,0,31.61455
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.209131,56.83605,56.18685,3.995827,3.995827,0,-1,0,3.995827,5.233736,0,4.440892E-16,0,0.209131,4.206133,3.995827,0,0,0,29.59898,0,3.997002,-3.997002,34.78687,89.19691,0.1360761,4.395409,0.1673048,0,29.80811
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,54.26813,54.26813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.441113,25.60198,0,0,0,34.78687,89.19691,0.1360761,0,0,0,25.60198
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,52.51755,52.51755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.441113,25.60198,0,0,0,34.78687,89.19691,0.1360761,0,0,0,25.60198
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,50.81641,50.81641,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.441113,25.60198,0,7.869164,-7.869164,26.49204,67.92818,0.1360761,8.223276,0,0,25.60198
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,49.2933,49.2933,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.18463,17.73281,0,1.50781,-1.50781,24.90267,63.85287,0.1360761,1.575662,0,0,17.73281
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,48.34384,48.34384,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85997,16.225,0,0.3271522,-0.3271522,24.55782,62.96864,0.1360761,0.341874,0,0,16.225
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,47.62185,47.62185,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.22348,15.89785,0,0.5175122,-0.5175122,24.01231,61.56991,0.1360761,0.5408002,0,0,15.89785
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,46.81084,46.81084,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.79849,15.38034,0,1.13984,-1.13984,22.81082,58.48916,0.1360761,1.191133,0,0,15.38034
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,46.31632,46.31632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06498,14.2405,0,0,0,22.81082,58.48916,0.1360761,0,0,0,14.2405
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,45.81192,45.81192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06498,14.2405,0,0,0,22.81082,58.48916,0.1360761,0,0,0,14.2405
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,45.28773,45.28773,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.06498,14.2405,0,2.212089,-2.212089,20.47907,52.51033,0.1360761,2.311633,0,0,14.2405
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,44.84267,44.84267,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.52286,12.02841,0,1.071346,-1.071346,19.34977,49.6147,0.1360761,1.119557,0,0,12.02841
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1072813,44.92314,44.61519,0.57114,0.57114,0,0,0,0.57114,18.78371,0,0,0,0.1072813,0.6012,0.57114,0,0,20.71324,10.95706,0,0.4939187,-0.4939187,18.82914,48.27974,0.1360761,0.628254,0.08582503,0,11.06434
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.67459,49.25161,44.30859,0,0,0,0,0,0,0,0,0,0,1.67459,0,0,0,0,21.26204,10.46314,1.67459,0,1.67459,20.41779,52.35321,0.1360443,0,1.339672,0,12.13773
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.783925,57.05114,45.28773,4.548583,4.548583,0,0,0,4.548583,83.18909,0,0,0,3.783925,4.787982,4.548583,0,0,19.58745,11.97027,0,1.004057,-1.004057,19.35942,49.63945,0.1360443,5.003441,3.02714,0,15.7542
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.863678,67.11356,47.5625,2.087928,2.087928,0,-1,0,2.087928,280.8372,0,0,0,5.863678,2.197819,2.087928,0,0,20.70307,10.96622,3.665859,0,3.665859,22.83716,58.55671,0.1359747,2.296721,4.690943,0,16.8299
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.312606,72.04707,50.23289,4.156118,4.156118,0,-1,0,4.156118,151.8871,0,0,0,6.312606,4.374861,4.156118,0,0,17.03721,14.26549,1.937745,0,1.937745,24.67547,63.27031,0.135938,4.57173,5.050085,0,20.5781
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.082024,74.13956,52.79448,1.910575,1.910575,0,-1,0,1.910575,318.3348,0,0,0,6.082024,2.011131,1.910575,0,0,15.09946,16.00946,4.070892,0,4.070892,28.53746,73.17282,0.1358609,2.101632,4.865619,0,22.09148
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.451678,78.43695,55.04947,4.858345,4.858345,0,-1,0,4.858345,132.7958,0,0,0,6.451678,5.114048,4.858345,0,0,11.02857,19.67326,1.33763,0,1.33763,29.80644,76.42663,0.1358356,5.34418,5.161342,0,26.12494
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.310225,80.55414,57.30445,0,0,0,-1,0,0,0,0,0,0,6.310225,0,0,0,0,9.690941,20.87713,6.310225,0,6.310225,35.79285,91.77635,0.1357164,0,5.04818,0,27.18736
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.3713,82.18644,58.41217,2.793048,2.793048,0,-1,0,2.793048,228.1128,0.0505329,0,0,6.3713,2.94005,2.793048,0,0,3.380717,26.55633,3.380717,0,3.380717,39.00008,100,0.1356526,3.072353,5.09704,0,32.92763
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.149501,81.66055,58.80779,1.263577,1.263577,0,-1,0,1.263577,486.6742,4.81942,0,0,6.149501,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1356526,1.389934,4.9196,0,35.74848
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.469958,75.04685,59.25285,3.9075,3.9075,0,-1,0,3.9075,114.3943,0.3567993,0,0,4.469958,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1356526,4.29825,3.575966,0,34.06894
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.937863,64.7667,58.41217,3.927475,3.927475,0,-1,0,3.927475,49.34119,0,4.440892E-16,0,1.937863,4.134184,3.927475,0,0,0,29.59898,0,2.196321,-2.196321,36.68495,94.06379,0.1356526,4.320222,1.55029,0,31.53684
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2110506,57.04072,56.38466,1.227882,1.227882,0,-1,0,1.227882,17.18818,0,2.220446E-16,0,0.2110506,1.292508,1.227882,0,0,2.440357,27.40266,0,1.081457,-1.081457,35.545,91.14083,0.1356526,1.35067,0.1688405,0,27.61371
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,54.4066,54.4066,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.641976,26.3212,0,5.549061,-5.549061,29.69577,76.14285,0.1356526,5.798769,0,0,26.3212
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,52.62634,52.62634,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.8076,20.77214,0,1.480521,-1.480521,28.13517,72.1413,0.1356526,1.547144,0,0,20.77214
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,50.9351,50.9351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45262,19.29162,0,0,0,28.13517,72.1413,0.1356526,0,0,0,19.29162
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,49.4021,49.4021,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.45262,19.29162,0,0.1192409,-0.1192409,28.00948,71.81902,0.1356526,0.1246067,0,0,19.29162
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,48.45263,48.45263,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.58511,19.17238,0,0.02201654,-0.02201654,27.98627,71.75951,0.1356526,0.02300728,0,0,19.17238
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,47.73064,47.73064,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.60958,19.15036,0,1.618781,-1.618781,26.27992,67.38428,0.1356526,1.691626,0,0,19.15036
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,46.89985,46.89985,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.40822,17.53158,0,0.744531,-0.744531,25.49512,65.37197,0.1356526,0.7780349,0,0,17.53158
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,46.36578,46.36578,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.23548,16.78705,0,0.3461415,-0.3461415,25.13025,64.43642,0.1356526,0.3617178,0,0,16.78705
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,45.87126,45.87126,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.62008,16.44091,0,0.7613728,-0.7613728,24.3277,62.37858,0.1356526,0.7956346,0,0,16.44091
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,45.33718,45.33718,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.46605,15.67953,0,0.7138469,-0.7138469,23.57524,60.4492,0.1356526,0.74597,0,0,15.67953
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,44.89212,44.89212,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.25921,14.96569,0,1.465,-1.465,22.03099,56.4896,0.1356526,1.530925,0,0,14.96569
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1424203,45.08377,44.67453,1.631503,1.631503,0,0,0,1.631503,8.729394,0,0,0,0.1424203,1.717371,1.631503,0,0,17.88699,13.50069,0,1.574951,-1.574951,20.37085,52.23283,0.1356526,1.794653,0.1139362,0,13.64311
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.710389,49.42224,44.36793,0,0,0,0,0,0,0,0,0,0,1.710389,0,0,0,0,19.63694,11.92574,1.710389,0,1.710389,21.99346,56.39338,0.1356203,0,1.368311,0,13.63613
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.280136,58.83549,45.36685,1.773101,1.773101,0,0,0,1.773101,241.3926,0,0,0,4.280136,1.866422,1.773101,0,0,17.92655,13.46509,2.413713,0,2.413713,24.28331,62.26478,0.1355748,1.950411,3.424108,0,17.74522
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.719466,70.66809,47.68118,8.448113,8.36,0,-1,0,8.36,80.37638,0,0.08811335,0.9329247,6.719466,8.8,8.36,0,0,15.51283,15.63743,0,2.080534,-2.080534,22.09024,56.64152,0.1355748,9.292925,5.375573,0,22.35689
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.540592,77.55246,50.40102,4.459577,4.459577,0,-1,0,4.459577,169.0876,0,0,0,7.540592,4.694291,4.459577,0,0,17.82454,13.55689,2.8463,0,2.8463,24.79047,63.56519,0.1355212,4.905534,6.032474,0,21.09749
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.42975,85.20486,52.99228,5.734585,5.734585,0,-1,0,5.734585,146.9984,0,0,0,8.42975,6.036405,5.734585,0,0,14.97824,16.11856,2.393345,0,2.393345,27.061,69.38705,0.1354762,6.308043,6.7438,0,24.54832
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.490641,83.4841,55.24727,0,0,0,-1,0,0,0,0,0,0,7.490641,0,0,0,0,12.58489,18.27258,7.490641,0,7.490641,34.16725,87.60815,0.1353354,0,5.992512,0,25.76322
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.039971,79.55604,57.47259,2.660219,2.660219,0,-1,0,2.660219,227.0479,0,0,0,6.039971,2.800231,2.660219,0,0,5.094252,25.01415,3.23974,0,3.23974,37.24073,95.48887,0.1352746,2.926241,4.831977,0,31.05412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,5.999142,80.78219,58.63965,2.749999,2.749999,0,-1,0,2.749999,218.1507,1.249895,0,0,5.999142,2.894736,2.749999,0,0,1.854511,27.92992,1.854511,0,1.854511,39.00008,100,0.1352398,3.024999,4.799314,0,33.92906
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.715675,71.84656,59.02537,0.9636459,0.9636459,0,-1,0,0.9636459,385.5851,2.701311,0,0,3.715675,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1352398,1.060011,2.97254,0,33.31465
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.273397,70.66858,59.47044,1.925568,1.925568,0,-1,0,1.925568,169.9964,1.246483,0,0,3.273397,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1352398,2.118125,2.618717,0,32.87238
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.386143,63.13314,58.63965,0.0007590626,0.0007590626,0,-1,0,0.0007590626,182612.5,1.385344,0,0,1.386143,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1352398,0.0008349689,1.108915,0,30.98512
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.1967776,57.165,56.55279,3.158559,3.158559,0,-1,0,3.158559,6.22998,0,4.440892E-16,0,0.1967776,3.324799,3.158559,0,0,0,29.59898,0,3.128022,-3.128022,35.70285,91.54559,0.1352398,3.474415,0.1574221,0,29.79576
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,54.57473,54.57473,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.47558,26.47096,0,3.994932,-3.994932,31.49183,80.74811,0.1352398,4.174705,0,0,26.47096
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,52.73513,52.73513,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.914393,22.47602,0,3.223132,-3.223132,28.09435,72.03664,0.1352398,3.368173,0,0,22.47602
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,51.04389,51.04389,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49565,19.25289,0,0.943305,-0.943305,27.10002,69.48708,0.1352398,0.9857538,0,0,19.25289
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,49.48122,49.48122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54377,18.30959,0,0,0,27.10002,69.48708,0.1352398,0,0,0,18.30959
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,48.54164,48.54164,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.54377,18.30959,0,0.6398562,-0.6398562,26.42555,67.75768,0.1352398,0.6686497,0,0,18.30959
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,47.78998,47.78998,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.25472,17.66973,0,0.05828814,-0.05828814,26.36411,67.60014,0.1352398,0.06091111,0,0,17.66973
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,46.9493,46.9493,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.31948,17.61144,0,2.132931,-2.132931,24.1158,61.83526,0.1352398,2.228913,0,0,17.61144
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,46.42512,46.42512,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.68941,15.47851,0,1.217386,-1.217386,22.83256,58.54491,0.1352398,1.272168,0,0,15.47851
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,45.92071,45.92071,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.04206,14.26113,0,0.9737296,-0.9737296,21.80616,55.91312,0.1352398,1.017547,0,0,14.26113
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,45.39652,45.39652,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.12398,13.2874,0,0.5410671,-0.5410671,21.23583,54.45073,0.1352398,0.5654151,0,0,13.2874
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,44.95146,44.95146,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.72516,12.74633,0,0.1514483,-0.1514483,21.07619,54.04139,0.1352398,0.1582635,0,0,12.74633
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1333756,45.10729,44.72398,0.3346227,0.3346227,0,0,0,0.3346227,39.85851,0,5.551115E-17,0,0.1333756,0.3522345,0.3346227,0,0,18.89344,12.59488,0,0.2188588,-0.2188588,20.84549,53.44986,0.1352398,0.368085,0.1067005,0,12.72826
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.003128,50.38398,44.42727,6.300375,6.300375,0,0,0,6.300375,31.79379,0,8.881784E-16,0,2.003128,6.631973,6.300375,0,0,19.13662,12.37602,0,4.628845,-4.628845,15.96626,40.93904,0.1352398,6.930412,1.602502,0,14.37915
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.788985,57.21872,45.42619,4.433474,4.433474,0,0,0,4.433474,85.46311,0,0,0,3.788985,4.666815,4.433474,0,0,24.27978,7.747177,0,0.87783,-0.87783,15.04094,38.56644,0.1352398,4.876822,3.031188,0,11.53616
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.329731,69.21655,47.78998,0,0,0,-1,0,0,0,0,0,0,6.329731,0,0,0,0,25.25515,6.869347,6.329731,0,6.329731,21.04585,53.96362,0.1351212,0,5.063784,0,13.19908
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.736126,74.18884,50.53949,2.497121,2.497121,0,-1,0,2.497121,269.7557,0,0,0,6.736126,2.628549,2.497121,0,0,18.92542,12.5661,4.107578,0,4.107578,24.94264,63.95537,0.1350444,2.746833,5.388901,0,19.30223
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.314174,84.83914,53.16042,5.935302,5.935302,0,-1,0,5.935302,140.08,0,0,0,8.314174,6.247686,5.935302,0,0,14.81784,16.26292,2.066488,0,2.066488,26.90309,68.98213,0.1350057,6.528832,6.651339,0,24.5771
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,8.76316,90.34312,55.43519,0.586003,0.586003,0,-1,0,0.586003,1495.412,0,0,0,8.76316,0.6168453,0.586003,0,0,12.75135,18.12276,8.146315,0,8.146315,34.63136,88.79818,0.1348537,0.6446033,7.010528,0,26.88592
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,7.930568,88.9936,57.74952,1.325167,1.325167,0,-1,0,1.325167,598.4582,1.930621,0,0,7.930568,1.394912,1.325167,0,0,4.605035,25.45445,4.605035,0,4.605035,39.00008,100,0.1347679,1.457683,6.344455,0,33.38501
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.266796,87.11247,58.91658,5.307411,5.307411,0,-1,0,5.307411,136.9179,1.680048,0,0,7.266796,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1347679,5.838152,5.813437,0,36.86577
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.257725,74.20249,59.25285,4.613289,4.613289,0,-1,0,4.613289,92.29261,0,0,0,4.257725,4.856094,4.613289,0,0,0,29.59898,0,0.5983689,-0.5983689,38.36934,98.38273,0.1347679,5.074618,3.40618,0,33.8567
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.621195,72.22819,59.69791,2.93066,2.93066,0,-1,0,2.93066,123.5624,0,0,0,3.621195,3.084906,2.93066,0,0,0.6648543,29.00061,0.5362896,0,0.5362896,38.87811,99.68726,0.1347579,3.223727,2.896956,0,32.6218
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.822196,64.78374,58.80779,4.647183,4.647183,0,-1,0,4.647183,39.21076,0,0,0,1.822196,4.891772,4.647183,0,0,0.1285647,29.48327,0,3.069576,-3.069576,35.64249,91.39082,0.1347579,5.111902,1.457757,0,31.30547
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1802044,57.28202,56.72093,0.6944237,0.6944237,0,-1,0,0.6944237,25.95021,0,1.110223E-16,0,0.1802044,0.7309723,0.6944237,0,0,3.539205,26.41369,0,0.5507679,-0.5507679,35.06193,89.90221,0.1347579,0.7638661,0.1441635,0,26.5939
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,54.68353,54.68353,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,4.151169,25.86293,0,0.01100115,-0.01100115,35.05033,89.87248,0.1347579,0.0114962,0,0,25.86293
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,52.82415,52.82415,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,4.163393,25.85192,0,5.557849,-5.557849,29.19185,74.85075,0.1347579,5.807952,0,0,25.85192
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,51.12301,51.12301,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.33878,20.29408,0,2.873531,-2.873531,26.16288,67.08418,0.1347579,3.00284,0,0,20.29408
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,49.54057,49.54057,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.53159,17.42054,0,0.7799724,-0.7799724,25.34072,64.97607,0.1347579,0.8150712,0,0,17.42054
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,48.59109,48.59109,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.39823,16.64057,0,1.517948,-1.517948,23.74066,60.87337,0.1347579,1.586256,0,0,16.64057
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,47.84932,47.84932,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,16.08484,15.12262,0,0.8924311,-0.8924311,22.79996,58.46131,0.1347579,0.9325905,0,0,15.12262
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.00864,47.00864,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,17.07643,14.23019,0,1.46978,-1.46978,21.25067,54.48879,0.1347579,1.53592,0,0,14.23019
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,46.45479,46.45479,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.70952,12.76041,0,1.534069,-1.534069,19.63362,50.34252,0.1347579,1.603102,0,0,12.76041
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,45.95038,45.95038,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.41404,11.22634,0,1.5202,-1.5202,18.03119,46.23373,0.1347579,1.588609,0,0,11.22634
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,45.42619,45.42619,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,22.10315,9.706144,0,0.9090338,-0.9090338,17.07298,43.77679,0.1347579,0.9499403,0,0,9.706144
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,44.95146,44.95146,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,23.11319,8.797111,0,0.5796105,-0.5796105,16.46202,42.21023,0.1347579,0.605693,0,0,8.797111
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1305727,45.09922,44.72398,1.388922,1.388922,0,0,0,1.388922,9.401009,0,2.220446E-16,0,0.1305727,1.462023,1.388922,0,0,23.7572,8.2175,0,1.33145,-1.33145,15.05855,38.61159,0.1347579,1.527814,0.1044581,0,8.348073
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,1.997157,50.3655,44.42727,0.6211054,0.6211054,0,0,0,0.6211054,321.5489,0,0,0,1.997157,0.6537951,0.6211054,0,0,25.23659,6.88605,1.343362,0,1.343362,16.33297,41.87934,0.1347329,0.6832159,1.597726,0,8.883206
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.379577,55.90068,45.47565,4.624354,4.624354,0,0,0,4.624354,73.08215,0,8.881784E-16,0,3.379577,4.867741,4.624354,0,0,23.89322,8.095076,0,1.488164,-1.488164,14.76431,37.85714,0.1347329,5.086789,2.703662,0,11.47465
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.204953,64.99398,47.89877,5.563601,5.563601,0,-1,0,5.563601,93.55367,0,0,0,5.204953,5.856422,5.563601,0,0,25.54674,6.606912,0,0.6514694,-0.6514694,14.0776,36.09634,0.1347329,6.119961,4.163962,0,11.81186
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.392151,72.9785,50.73729,5.173061,5.173061,0,-1,0,5.173061,123.5661,0,0,0,6.392151,5.445327,5.173061,0,0,26.2706,5.955442,0.9468241,0,0.9468241,14.97584,38.39951,0.1347153,5.690367,5.113721,0,12.34759
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,7.861248,82.90764,53.40768,10.32399,8.36,0,-1,0,8.36,94.03407,0,1.963989,3.395546,7.861248,8.8,8.36,0,0,25.32377,6.807584,0,0.9387524,-0.9387524,13.98631,35.86226,0.1347153,11.35639,6.288998,0,14.66883
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.50663,84.1351,55.69234,5.391397,5.391397,0,-1,0,5.391397,139.2335,0,0,0,7.50663,5.675155,5.391397,0,0,26.36683,5.868832,1.831475,0,1.831475,15.7238,40.31735,0.1346812,5.930537,6.005304,0,13.37546
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.725578,78.84692,58.02645,2.701859,2.701859,0,-1,0,2.701859,211.9126,0,0,0,5.725578,2.844062,2.701859,0,0,24.53535,7.517159,2.881516,0,2.881516,18.45744,47.32668,0.1346277,2.972044,4.580462,0,13.24274
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.327588,82.9453,59.19351,2.970148,2.970148,0,-1,0,2.970148,213.0395,0,0,0,6.327588,3.126472,2.970148,0,0,21.65384,10.11052,3.201116,0,3.201116,21.49429,55.11345,0.1345682,3.267163,5.06207,0,16.43811
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.271144,83.09792,59.52978,0.8661111,0.8661111,0,-1,0,0.8661111,724.0577,0,0,0,6.271144,0.9116958,0.8661111,0,0,18.45272,12.99153,5.359448,0,5.359448,26.57871,68.1504,0.1344688,0.9527222,5.016916,0,19.26267
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.314578,75.17513,59.9155,0.6156106,0.6156106,0,-1,0,0.6156106,700.8615,0,0,0,4.314578,0.6480111,0.6156106,0,0,13.09327,17.81503,3.666566,0,3.666566,30.05712,77.06938,0.1344008,0.6771716,3.451662,0,22.12961
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.811789,64.97524,59.02537,5.191636,5.191636,0,-1,0,5.191636,34.89823,0,8.881784E-16,0,1.811789,5.46488,5.191636,0,0,9.426707,21.11494,0,3.653091,-3.653091,26.20642,67.19582,0.1344008,5.7108,1.449431,0,22.92673
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1800647,57.50001,56.93851,5.760302,5.760302,0,-1,0,5.760302,3.12596,0,8.881784E-16,0,0.1800647,6.063475,5.760302,0,0,13.4857,17.46185,0,5.88341,-5.88341,20.00476,51.29416,0.1344008,6.336331,0.1440518,0,17.64192
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,54.88133,54.88133,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,20.02282,11.57844,0,8.414917,-8.414917,11.13466,28.55036,0.1344008,8.793589,0,0,11.57844
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,52.99228,52.99228,6.248075,3.005347,0,-1,0,3.005347,0,0,3.242728,3.867536,0,3.163523,3.005347,0,0,29.37273,3.163523,0,3.163523,-3.163523,7.800015,20,0.1344008,6.872883,0,0,3.163523
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,51.2417,51.2417,9.695484,0,0,-1,0,0,0,0,9.695484,10.66503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344008,10.66503,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,49.64936,49.64936,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344008,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,48.70978,48.70978,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344008,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,47.92844,47.92844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344008,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,47.06799,47.06799,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344008,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,46.50424,46.50424,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344008,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,46.00972,46.00972,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344008,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,45.45586,45.45586,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344008,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,44.98113,44.98113,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345155,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.0804491,44.98468,44.75365,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0804491,0,0,8.8,8.36,24.52775,7.524,8.440449,0,8.440449,23.73832,60.86737,0.1345836,0,0.06435928,12,7.604449
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.254933,51.18805,44.44706,7.687595,7.687595,12,0,3.372,7.687595,29.33211,0,0,0,2.254933,0,0,4.312405,4.096785,16.08731,15.1204,6.351718,0,6.351718,29.76409,76.31802,0.1347154,8.456354,1.803947,12,17.37534
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.469953,59.68287,45.53499,0.199685,0.199685,5.742456,0,1.788841,0.199685,2238.502,0,0,0,4.469953,0,0,5.542772,5.265633,9.735586,20.83695,9.735586,0,9.735586,39.00008,100,0.1346412,0.2196535,3.575963,12,25.3069
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.395093,69.77242,48.03724,6.99012,6.99012,0,-1,0,6.99012,91.4876,0,0,0,6.395093,7.358021,6.99012,0,0,0,29.59898,0,0.9629281,-0.9629281,37.98506,97.3974,0.1346412,7.689132,5.116075,0,35.99407
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.481462,77.95646,50.9351,0,0,0,-1,0,0,0,6.411542,0,0,7.481462,0,0,0,0,1.06992,28.63605,1.06992,0,1.06992,39.00008,100,0.1346215,0,5.985169,0,36.11751
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.539169,86.6028,53.60548,2.039643,2.039643,0,-1,0,2.039643,418.6601,6.392177,0,0,8.539169,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1346215,2.243607,6.831335,0,38.13815
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.611814,84.97304,55.93959,0,0,0,-1,0,0,0,7.611814,0,0,7.611814,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346215,0,6.089451,0,37.21079
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.201772,85.92199,58.24404,5.921303,5.921303,0,-1,0,5.921303,121.6248,0.9688219,0,0,7.201772,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1346215,6.513433,5.761418,0,36.80075
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.284612,78.65992,59.47044,1.185866,1.185866,0,-1,0,1.185866,445.6332,4.036332,0,0,5.284612,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1346215,1.304452,4.227689,0,34.88359
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.37404,75.28994,59.80671,2.572839,2.572839,0,-1,0,2.572839,170.0083,1.665788,0,0,4.37404,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1346215,2.830122,3.499232,0,33.97302
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.234095,71.30791,60.19243,2.408934,2.408934,0,-1,0,2.408934,134.2542,0.6983745,0,0,3.234095,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1346215,2.649827,2.587276,0,32.83307
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.738365,64.96102,59.25285,0,0,0,-1,0,0,0,1.738365,0,0,1.738365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346215,0,1.390692,0,31.33734
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1697622,57.66628,57.13632,0,0,0,-1,0,0,0,0.1697622,0,0,0.1697622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346215,0,0.1358097,0,29.76874
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,55.04947,55.04947,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1346215,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,53.10107,53.10107,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1346215,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,51.38016,51.38016,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1346215,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,49.76804,49.76804,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1346215,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,48.7889,48.7889,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1346215,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,48.00757,48.00757,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1346215,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,47.14711,47.14711,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1346215,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,46.56358,46.56358,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1346215,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,46.03939,46.03939,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1346215,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,45.47565,45.47565,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1346215,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,45.03058,45.03058,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347404,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1246687,45.17142,44.813,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.763897,1.776357E-15,0,0,0.1246687,0,0,8.8,8.36,24.52775,7.524,8.484669,0,8.484669,23.78027,60.97493,0.1349077,2.878642,0.09973495,12,7.648669
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.759249,49.68431,44.47673,7.383424,7.383424,12,0,3.372,7.383424,23.82701,0,0,0,1.759249,0,0,4.616576,4.385747,16.04309,15.1602,6.144996,0,6.144996,29.60993,75.92274,0.135036,8.121766,1.407399,12,16.91945
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.443309,59.65521,45.59433,6.269524,6.269524,11.45156,0,3.233246,6.269524,70.87156,0,0,0,4.443309,0,0,5.18204,4.922938,9.898088,20.6907,9.366247,0,9.366247,38.49553,98.70629,0.1351877,6.896477,3.554648,12,25.13401
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.302915,69.56547,48.1757,3.194907,3.194907,0,-1,0,3.194907,197.2801,2.408014,0,0,6.302915,3.36306,3.194907,0,0,0.531841,29.12032,0.531841,0,0.531841,39.00008,100,0.1351779,3.514398,5.042332,0,35.42324
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.561872,78.56093,51.12301,6.481717,6.481717,0,-1,0,6.481717,116.6646,0.7390115,0,0,7.561872,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1351779,7.129889,6.049497,0,37.16085
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.573752,87.0819,53.82307,4.518456,4.518456,0,-1,0,4.518456,189.7496,3.817483,0,0,8.573752,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1351779,4.970302,6.859002,0,38.17273
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,8.753234,91.30283,56.15718,2.790066,2.790066,0,-1,0,2.790066,313.7285,5.816321,0,0,8.753234,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1351779,3.069073,7.002587,0,38.35221
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.614131,88.30019,58.47151,6.07502,6.07502,0,-1,0,6.07502,125.3351,1.219373,0,0,7.614131,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1351779,6.682523,6.091305,0,37.21311
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.685889,80.66528,59.69791,3.917136,3.917136,0,-1,0,3.917136,145.1542,1.562588,0,0,5.685889,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1351779,4.30885,4.548711,0,35.28487
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.840262,73.43114,60.02429,0.8508091,0.8508091,0,-1,0,0.8508091,451.3659,2.944674,0,0,3.840262,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1351779,0.93589,3.07221,0,33.43924
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.917068,70.37795,60.4199,6.952334,6.952334,0,-1,0,6.952334,41.95811,0,8.881784E-16,0,2.917068,7.318247,6.952334,0,0,0,29.59898,0,4.401178,-4.401178,34.36083,88.10452,0.1351779,7.647568,2.333655,0,32.51604
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.419461,64.10336,59.47044,6.436089,6.436089,0,-1,0,6.436089,22.05472,0,8.881784E-16,0,1.419461,6.774831,6.436089,0,0,4.890198,25.1978,0,5.355369,-5.355369,28.71577,73.63004,0.1351779,7.079698,1.135569,0,26.61726
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1569102,57.84435,57.35391,2.457731,2.457731,0,-1,0,2.457731,6.384354,0,4.440892E-16,0,0.1569102,2.587085,2.457731,0,0,10.84061,19.84243,0,2.430175,-2.430175,26.15414,67.06178,0.1351779,2.703504,0.1255282,0,19.99934
