Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,55.2176,55.2176,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.5408,17.41226,0,5.825343,-5.825343,20.01369,51.31706,0.1351779,6.087484,0,0,17.41226
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,53.23954,53.23954,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,20.01341,11.58691,0,0.7613111,-0.7613111,19.2112,49.25939,0.1351779,0.79557,0,0,11.58691
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,51.48896,51.48896,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.85931,10.8256,0,0.2174477,-0.2174477,18.98199,48.67168,0.1351779,0.2272328,0,0,10.8256
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.87683,49.87683,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,21.10092,10.60815,0,1.274056,-1.274056,17.63902,45.22816,0.1351779,1.331389,0,0,10.60815
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.89769,48.89769,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.51653,9.334098,0,2.258633,-2.258633,15.25821,39.12354,0.1351779,2.360271,0,0,9.334098
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.09658,48.09658,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,25.02612,7.075465,0,1.053869,-1.053869,14.14733,36.27514,0.1351779,1.101294,0,0,7.075465
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,47.20645,47.20645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.19709,6.021595,0,0,0,14.14733,36.27514,0.1351779,0,0,0,6.021595
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,46.62292,46.62292,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.19709,6.021595,0,1.091557,-1.091557,12.99673,33.32489,0.1351779,1.140677,0,0,6.021595
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,46.05918,46.05918,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.40993,4.930038,0,1.744918,-1.744918,11.15743,28.60873,0.1351779,1.823439,0,0,4.930038
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,45.50532,45.50532,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.34873,3.185121,0,1.329801,-1.329801,9.755694,25.01455,0.1351779,1.389642,0,0,3.185121
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.82629,1.85532,0,0,0,9.755694,25.01455,0.1351779,0,0,0,1.85532
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05681037,44.97612,44.813,1.463404,1.463404,0,0,0,1.463404,3.88207,0,2.220446E-16,0,0.05681037,1.540425,1.463404,0,0,30.82629,1.85532,0,1.483615,-1.483615,8.191827,21.00464,0.1351779,1.609744,0.0454483,0,1.91213
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7374873,46.64688,44.5064,0,0,0,0,0,0,0,0,0,0,0.7374873,0,0,0,0,32.47475,0.3717047,0.7374873,0,0.7374873,8.891469,22.79859,0.1351643,0,0.5899898,0,1.109192
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6637739,47.56194,45.624,1.385908,1.385908,10.18591,0,2.913035,1.385908,47.89451,1.776357E-15,0,0,0.6637739,0,0,8.8,8.36,31.73726,1.035443,9.023774,0,9.023774,17.45217,44.74907,0.1352734,1.524499,0.5310191,12,1.699217
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.152226,54.87804,48.2845,3.44604,3.44604,0,-1,0,3.44604,62.45506,0,4.440892E-16,0,2.152226,3.62741,3.44604,0,0,22.71349,9.156839,0,1.475184,-1.475184,15.89719,40.76195,0.1352734,3.790644,1.721781,0,11.30907
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.090317,54.6258,51.29115,3.653294,3.653294,0,-1,0,3.653294,29.84478,0,4.440892E-16,0,1.090317,3.845573,3.653294,0,0,24.35258,7.681655,0,2.755255,-2.755255,12.9929,33.31506,0.1352734,4.018624,0.872254,0,8.771973
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5851156,55.82487,54.02087,7.726667,5.23594,0,-1,0,5.23594,11.17499,0,2.490727,3.708081,0.5851156,5.511516,5.23594,0,0,27.41397,4.9264,0,4.9264,-4.9264,7.800015,20,0.1352734,8.499333,0.4680925,0,5.511516
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7217017,58.62272,56.35499,6.666026,0.6856166,0,-1,0,0.6856166,105.2632,0,5.980409,7.195505,0.7217017,0.7217017,0.6856166,0,0,32.88775,0,0,0,0,7.800015,20,0.1352734,7.332628,0.5773613,0,0.7217017
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7778658,61.17662,58.6891,3.990399,0.7389725,0,-1,0,0.7389725,105.2632,0,3.251427,4.241645,0.7778658,0.7778658,0.7389725,0,0,32.88775,0,0,0,0,7.800015,20,0.1352734,4.389439,0.6222927,0,0.7778658
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.7836093,62.50394,59.97484,6.931072,0.7444288,0,-1,0,0.7444288,105.2632,0,6.186643,7.475294,0.7836093,0.7836093,0.7444288,0,0,32.88775,0,0,0,0,7.800015,20,0.1352734,7.624179,0.6268874,0,0.7836093
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.291602,64.47852,60.25177,2.552286,1.227022,0,-1,0,1.227022,105.2632,0,1.325264,2.56211,1.291602,1.291602,1.227022,0,0,32.88775,0,0,0,0,7.800015,20,0.1352734,2.807515,1.033282,0,1.291602
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4075825,61.94788,60.63749,3.393455,0.3872034,0,-1,0,0.3872034,105.2632,0,3.006252,3.65536,0.4075825,0.4075825,0.3872034,0,0,32.88775,0,0,0,0,7.800015,20,0.1352734,3.732801,0.326066,0,0.4075825
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2247388,60.41282,59.69791,7.130618,0.2135019,0,-1,0,0.2135019,105.2632,0,6.917116,7.800979,0.2247388,0.2247388,0.2135019,0,0,32.88775,0,0,0,0,7.800015,20,0.1352734,7.843679,0.1797911,0,0.2247388
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1094287,57.86412,57.52205,0,0,0,-1,0,0,0,0,0,0,0.1094287,0,0,0,0,32.88775,0,0.1094287,0,0.1094287,7.903829,20.26619,0.1352714,0,0.08754296,0,0.1094287
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,55.40552,55.40552,3.880919,0.09356154,0,-1,0,0.09356154,0,0,3.787357,4.175449,0,0.09848583,0.09356154,0,0,32.77832,0.09848583,0,0.09848583,-0.09848583,7.800015,20,0.1352714,4.269011,0,0,0.09848583
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,53.34834,53.34834,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352714,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,51.56808,51.56808,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352714,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,49.92629,49.92629,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352714,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352714,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,48.14603,48.14603,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352714,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,47.2559,47.2559,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352714,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,46.65259,46.65259,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352714,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,46.08885,46.08885,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352714,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,45.53499,45.53499,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352714,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,45.06025,45.06025,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354302,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08072475,45.07461,44.84267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08072475,0,0,8.8,8.36,24.52775,7.524,8.440724,0,8.440724,23.73858,60.86804,0.1354965,0,0.0645798,12,7.604725
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7058651,46.58394,44.53607,2.300428,2.300428,11.10043,0,3.144408,2.300428,30.68408,0,0,0,0.7058651,0,0,8.8,8.36,16.08703,15.12065,9.065866,0,9.065866,32.33922,82.92091,0.1356389,2.530471,0.5646921,12,15.82652
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.810624,51.11322,45.70312,0,0,0,0,0,0,0,0,0,0,1.810624,0,0,0,0,7.021163,23.27993,1.810624,0,1.810624,34.05693,87.32528,0.1356056,0,1.448499,0,25.09056
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.432929,55.93972,48.43285,1.697963,1.697963,0,-1,0,1.697963,143.2851,0,0,0,2.432929,1.78733,1.697963,0,0,5.21054,24.90949,0.6455992,0,0.6455992,34.6694,88.89571,0.1355937,1.867759,1.946343,0,27.34242
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.016413,61.10032,51.45929,1.820364,1.820364,0,-1,0,1.820364,165.7038,0,0,0,3.016413,1.916173,1.820364,0,0,4.564941,25.49053,1.10024,0,1.10024,35.71317,91.57206,0.1355734,2.0024,2.41313,0,28.50694
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7622697,56.58088,54.21868,2.171873,2.171873,0,-1,0,2.171873,35.09735,0,4.440892E-16,0,0.7622697,2.286182,2.171873,0,0,3.464701,26.48075,0,1.523912,-1.523912,34.10683,87.45323,0.1355734,2.38906,0.6098158,0,27.24302
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.061948,59.94982,56.58246,2.207317,2.207317,0,-1,0,2.207317,48.11036,0,4.440892E-16,0,1.061948,2.323491,2.207317,0,0,5.157936,24.95683,0,1.261543,-1.261543,32.77705,84.04354,0.1355734,2.428048,0.8495584,0,26.01878
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.891391,65.19695,58.97592,9.346823,8.36,0,-1,0,8.36,22.62429,0,0.986823,1.921505,1.891391,8.8,8.36,0,0,6.559651,23.69529,0,6.908609,-6.908609,25.49473,65.37098,0.1355734,10.28151,1.513112,0,25.58668
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.736339,65.88181,60.14297,2.214769,2.214769,0,-1,0,2.214769,78.39822,0,0,0,1.736339,2.331336,2.214769,0,0,14.23588,16.78668,0,0.5949964,-0.5949964,24.86755,63.76283,0.1355734,2.436246,1.389071,0,18.52302
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.258312,64.59042,60.46936,1.677733,1.677733,0,-1,0,1.677733,75.00075,0,0,0,1.258312,1.766034,1.677733,0,0,14.89699,16.19169,0,0.5077223,-0.5077223,24.33237,62.39056,0.1355734,1.845506,1.00665,0,17.45
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.23096,64.90542,60.86497,4.73312,4.73312,0,-1,0,4.73312,26.00738,0,0,0,1.23096,4.982232,4.73312,0,0,15.46113,15.68396,0,3.751271,-3.751271,20.37818,52.25164,0.1355734,5.206432,0.9847683,0,16.91492
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7384076,62.23491,59.85616,1.237663,1.237663,0,-1,0,1.237663,59.66144,0,0,0,0.7384076,1.302803,1.237663,0,0,19.62921,11.93269,0,0.5643957,-0.5643957,19.78325,50.72619,0.1355734,1.361429,0.5907261,0,12.6711
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08375884,58.01161,57.74952,3.486836,3.486836,0,-1,0,3.486836,2.402144,0,4.440892E-16,0,0.08375884,3.670354,3.486836,0,0,20.25631,11.3683,0,3.586595,-3.586595,16.00265,41.03235,0.1355734,3.83552,0.06700707,0,11.45206
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,55.57365,55.57365,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,24.24142,7.781702,0,3.64868,-3.64868,12.1566,31.17072,0.1355734,3.812871,0,0,7.781702
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,53.51647,53.51647,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,28.29551,4.133022,0,3.159326,-3.159326,8.826381,22.6317,0.1355734,3.301496,0,0,4.133022
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,51.68676,51.68676,8.870297,0.9250109,0,-1,0,0.9250109,0,0,7.945287,8.832316,0,0.9736956,0.9250109,0,0,31.80587,0.9736956,0,0.9736956,-0.9736956,7.800015,20,0.1355734,9.757328,0,0,0.9736956
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,50.0153,50.0153,0.4401638,0,0,-1,0,0,0,0,0.4401638,0.4841802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355734,0.4841802,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,48.98671,48.98671,1.053479,0,0,-1,0,0,0,0,1.053479,1.158827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355734,1.158827,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,48.1757,48.1757,1.168799,0,0,-1,0,0,0,0,1.168799,1.285678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355734,1.285678,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,47.28557,47.28557,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355734,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,46.70205,46.70205,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355734,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,46.14819,46.14819,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355734,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,45.59433,45.59433,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355734,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,45.11959,45.11959,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357365,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1746082,45.39485,44.89212,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,18.82584,0,0,0,0.1746082,0,0,8.8,8.36,24.52775,7.524,8.534608,0,8.534608,23.82765,61.09641,0.1358358,1.020241,0.1396866,12,7.698608
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.115292,47.84773,44.58552,2.009391,2.009391,10.80939,0,3.070776,2.009391,55.50399,1.776357E-15,0,0,1.115292,0,0,8.8,8.36,15.99314,15.20515,9.475292,0,9.475292,32.8167,84.14522,0.1359587,2.21033,0.8922337,12,16.32044
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.348092,56.10458,45.76246,1.423855,1.423855,0,0,0,1.423855,235.1427,0,0,0,3.348092,1.498795,1.423855,0,0,6.517853,23.73291,1.849297,0,1.849297,34.5711,88.64366,0.1359247,1.566241,2.678473,0,27.081
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.553967,63.32407,48.54164,2.180114,2.180114,0,-1,0,2.180114,208.8866,0,0,0,4.553967,2.294857,2.180114,0,0,4.668556,25.39728,2.25911,0,2.25911,36.71428,94.13898,0.1358831,2.398126,3.643174,0,29.95124
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.277003,69.53117,51.62742,0,0,0,-1,0,0,0,2.867557,0,0,5.277003,0,0,0,0,2.409446,27.43048,2.409446,0,2.409446,39.00008,100,0.1358389,0,4.221602,0,32.70748
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,5.977943,75.61971,54.4066,3.034649,3.034649,0,-1,0,3.034649,196.9896,2.783576,0,0,5.977943,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1358389,3.338114,4.782354,0,35.57692
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.033316,83.26789,56.80005,0,0,0,-1,0,0,0,7.033316,0,0,7.033316,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358389,0,5.626653,0,36.63229
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.403469,83.29652,59.19351,0,0,0,-1,0,0,0,6.403469,0,0,6.403469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358389,0,5.122775,0,36.00245
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,5.891697,82.44985,60.4199,0,0,0,-1,0,0,0,5.891697,0,0,5.891697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358389,0,4.713358,0,35.49068
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.220514,71.80614,60.69683,3.583968,3.583968,0,-1,0,3.583968,89.85889,0,0,0,3.220514,3.772598,3.583968,0,0,0,29.59898,0,0.5520842,-0.5520842,38.41813,98.50783,0.1358389,3.942365,2.576411,0,32.81949
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.591098,69.89696,61.08256,2.991667,2.991667,0,-1,0,2.991667,86.61053,0,0,0,2.591098,3.149123,2.991667,0,0,0.6134269,29.04689,0,0.5580246,-0.5580246,37.82992,96.9996,0.1358389,3.290833,2.072878,0,31.63799
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,1.996425,66.72164,60.08363,5.942851,5.942851,0,-1,0,5.942851,33.59372,0,0,0,1.996425,6.255632,5.942851,0,0,1.233454,28.48887,0,4.259207,-4.259207,33.34032,85.48783,0.1358389,6.537136,1.59714,0,30.48529
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1193608,58.29187,57.91766,0,0,0,-1,0,0,0,0,0,0,0.1193608,0,0,0,0,5.965907,24.22966,0.1193608,0,0.1193608,33.45356,85.77818,0.1358367,0,0.09548867,0,24.34902
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,55.74179,55.74179,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.846546,24.33709,0,0.8979754,-0.8979754,32.50701,83.35114,0.1358367,0.9383842,0,0,24.33709
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,53.62526,53.62526,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.844296,23.43911,0,4.8459,-4.8459,27.39898,70.25365,0.1358367,5.063965,0,0,23.43911
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,51.79556,51.79556,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,12.22863,18.59321,0,8.8,-8.8,18.12297,46.46905,0.1358367,9.256693,0,0,18.59321
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,50.09442,50.09442,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,22.00641,9.793211,0,1.316474,-1.316474,16.73528,42.91089,0.1358367,1.375716,0,0,9.793211
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,49.03616,49.03616,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.46916,8.476737,0,1.443197,-1.443197,15.21402,39.01022,0.1358367,1.508141,0,0,8.476737
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,48.23504,48.23504,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,25.07271,7.03354,0,1.431947,-1.431947,13.70461,35.13997,0.1358367,1.496385,0,0,7.03354
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,47.31524,47.31524,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.66376,5.601593,0,1.530457,-1.530457,12.09137,31.00345,0.1358367,1.599327,0,0,5.601593
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,46.73172,46.73172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.36427,4.071136,0,0,0,12.09137,31.00345,0.1358367,0,0,0,4.071136
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,46.17786,46.17786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.36427,4.071136,0,0,0,12.09137,31.00345,0.1358367,0,0,0,4.071136
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,45.59433,45.59433,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.36427,4.071136,0,0.4518168,-0.4518168,11.61511,29.78228,0.1358367,0.4721485,0,0,4.071136
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,45.11959,45.11959,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.86629,3.61932,0,1.737667,-1.737667,9.783451,25.08572,0.1358367,1.815862,0,0,3.61932
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08413963,45.13397,44.89212,0.5362427,0.5362427,0,0,0,0.5362427,15.69059,0,0,0,0.08413963,0.564466,0.5362427,0,0,30.79703,1.881653,0,0.4803264,-0.4803264,9.277143,23.7875,0.1358367,0.589867,0.0673117,0,1.965792
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.759793,49.79861,44.58552,2.299083,2.299083,11.09908,0,3.144068,2.299083,76.54327,1.776357E-15,0,0,1.759793,0,0,8.8,8.36,31.33072,1.401326,10.11979,0,10.11979,18.87762,48.40406,0.1359585,2.528991,1.407834,12,3.161119
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.859297,54.52106,45.78225,4.203098,4.203098,11.42169,0,3.225687,4.203098,68.02831,0,0,0,2.859297,0,0,7.21859,6.857661,21.21093,10.50914,9.716957,0,9.716957,28.09594,72.04072,0.1360996,4.623408,2.287437,12,13.36844
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.245519,55.59254,48.68011,0,0,0,-1,0,0,0,0,0,0,2.245519,0,0,0,0,11.49397,19.2544,2.245519,0,2.245519,30.22622,77.50298,0.1360584,0,1.796415,0,21.49992
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.267052,65.93358,51.82523,3.252432,3.252432,0,-1,0,3.252432,131.1958,0,0,0,4.267052,3.423612,3.252432,0,0,9.248455,21.27537,0.8434398,0,0.8434398,31.02638,79.55466,0.1360429,3.577675,3.413642,0,25.54242
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.711467,70.76288,54.63407,0,0,0,-1,0,0,0,0,0,0,4.711467,0,0,0,0,8.405015,22.03446,4.711467,0,4.711467,35.49607,91.01538,0.1359566,0,3.769174,0,26.74593
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.851485,74.04159,57.02753,1.609366,1.609366,0,-1,0,1.609366,301.4532,0,0,0,4.851485,1.69407,1.609366,0,0,3.693548,26.27478,3.157415,0,3.157415,38.49146,98.69585,0.1358988,1.770303,3.881188,0,31.12627
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.011549,73.41416,59.41109,2.456242,2.456242,0,-1,0,2.456242,163.3206,0.8898987,0,0,4.011549,2.585517,2.456242,0,0,0.5361332,29.11646,0.5361332,0,0.5361332,39.00008,100,0.135889,2.701866,3.209239,0,33.12801
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.746213,66.43156,60.63749,3.838008,3.838008,0,-1,0,3.838008,45.49789,0,4.440892E-16,0,1.746213,4.040009,3.838008,0,0,0,29.59898,0,2.293796,-2.293796,36.58221,93.80034,0.135889,4.221809,1.39697,0,31.34519
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.611785,66.31745,60.97376,1.63221,1.63221,0,-1,0,1.63221,98.7486,0,2.220446E-16,0,1.611785,1.718116,1.63221,0,0,2.548662,27.30518,0,0.1063312,-0.1063312,36.47012,93.51295,0.135889,1.795432,1.289428,0,28.91697
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,1.977555,67.94303,61.31003,5.326137,5.326137,0,-1,0,5.326137,37.12926,0,0,0,1.977555,5.60646,5.326137,0,0,2.666808,27.19885,0,3.628905,-3.628905,32.64492,83.70476,0.135889,5.858751,1.582044,0,29.17641
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4564793,61.71701,60.25177,5.333747,5.333747,0,-1,0,5.333747,8.558322,0,8.881784E-16,0,0.4564793,5.614471,5.333747,0,0,6.698924,23.56995,0,5.157992,-5.157992,27.20792,69.76376,0.135889,5.867122,0.3651834,0,24.02643
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,58.13524,58.13524,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.43003,18.41195,0,1.007756,-1.007756,26.14565,67.04,0.135889,1.053105,0,0,18.41195
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,55.93959,55.93959,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.54976,17.4042,0,2.812255,-2.812255,23.18127,59.43905,0.135889,2.938806,0,0,17.4042
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,53.7934,53.7934,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.67448,14.59194,0,2.16295,-2.16295,20.90133,53.59304,0.135889,2.260282,0,0,14.59194
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,51.93402,51.93402,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,19.07776,12.42899,0,3.861363,-3.861363,16.83109,43.15656,0.135889,4.035125,0,0,12.42899
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,50.2131,50.2131,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.36816,8.567632,0,1.244827,-1.244827,15.51893,39.79205,0.135889,1.300844,0,0,8.567632
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,49.15484,49.15484,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.7513,7.322804,0,1.55565,-1.55565,13.87913,35.58744,0.135889,1.625654,0,0,7.322804
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,48.31417,48.31417,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.4798,5.767154,0,1.200126,-1.200126,12.61409,32.34374,0.135889,1.254132,0,0,5.767154
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,47.40425,47.40425,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.81328,4.567028,0,0.4123381,-0.4123381,12.17944,31.22928,0.135889,0.4308933,0,0,4.567028
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,46.79106,46.79106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.27143,4.15469,0,0,0,12.17944,31.22928,0.135889,0,0,0,4.15469
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,46.22731,46.22731,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.27143,4.15469,0,1.234337,-1.234337,10.87834,27.89312,0.135889,1.289882,0,0,4.15469
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,45.624,45.624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.64292,2.920353,0,0,0,10.87834,27.89312,0.135889,0,0,0,2.920353
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,45.17894,45.17894,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.64292,2.920353,0,1.126984,-1.126984,9.690392,24.84711,0.135889,1.177699,0,0,2.920353
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2424406,45.62083,44.92179,0.5612978,0.5612978,0,0,0,0.5612978,43.19286,0,0,0,0.2424406,0.5908399,0.5612978,0,0,30.89512,1.793368,0,0.3483993,-0.3483993,9.323147,23.90546,0.135889,0.6174276,0.1939525,0,2.035809
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.491275,52.07682,44.58552,2.283588,2.283588,11.08359,0,3.140148,2.283588,109.0948,1.776357E-15,0,0,2.491275,0,0,8.8,8.36,31.28223,1.444969,10.85128,0,10.85128,19.61757,50.30136,0.1359962,2.511947,1.99302,12,3.936244
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.135838,62.37271,45.81192,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.135838,0,0,8.8,8.36,20.43096,11.21112,13.49584,0,13.49584,32.42085,83.13021,0.1359687,0,4.10867,12,16.34695
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.038819,69.23318,48.7889,3.350361,3.350361,0,-1,0,3.350361,180.2439,0,0,0,6.038819,3.526695,3.350361,0,0,6.935119,23.35737,2.512123,0,2.512123,34.80405,89.24099,0.1359229,3.685397,4.831055,0,29.39619
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.522788,79.50793,52.01314,5.203384,5.203384,0,-1,0,5.203384,144.5749,0,0,0,7.522788,5.477246,5.203384,0,0,4.422996,25.61828,2.045542,0,2.045542,36.74463,94.2168,0.1358856,5.723722,6.01823,0,33.14107
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.350163,87.30019,54.85166,4.843314,4.843314,0,-1,0,4.843314,172.406,0.8744842,0,0,8.350163,5.098226,4.843314,0,0,2.377454,27.45927,2.377454,0,2.377454,39.00008,100,0.1358423,5.327646,6.680131,0,35.80943
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.233484,89.93269,57.24512,2.819611,2.819611,0,-1,0,2.819611,292.0078,5.265473,0,0,8.233484,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1358423,3.101572,6.586788,0,37.83246
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.504641,89.27183,59.63857,0,0,0,-1,0,0,0,7.504641,0,0,7.504641,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358423,0,6.003712,0,37.10362
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.044154,83.74551,60.91442,3.659235,3.659235,0,-1,0,3.659235,165.1753,2.192327,0,0,6.044154,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1358423,4.025158,4.835323,0,35.64313
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.480799,81.55174,61.20124,3.19246,3.19246,0,-1,0,3.19246,171.6795,2.120315,0,0,5.480799,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1358423,3.511706,4.384639,0,35.07978
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.545614,73.95392,61.52762,1.163066,1.163066,0,-1,0,1.163066,304.8506,2.321334,0,0,3.545614,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1358423,1.279373,2.836492,0,33.14459
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.241021,64.53212,60.46936,0.4215535,0.4215535,0,-1,0,0.4215535,294.3923,0.7972806,0,0,1.241021,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1358423,0.4637089,0.9928169,0,30.84
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,58.30338,58.30338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358423,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,56.10773,56.10773,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1358423,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,53.93186,53.93186,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1358423,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,52.04281,52.04281,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1358423,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,50.29223,50.29223,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1358423,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,49.23396,49.23396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1358423,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,48.37351,48.37351,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1358423,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,47.45371,47.45371,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1358423,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,46.84051,46.84051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1358423,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,46.25698,46.25698,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1358423,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,45.64378,45.64378,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1358423,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,45.17894,45.17894,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1358423,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.305257,45.80298,44.92179,1.679062,1.679062,0,0,0,1.679062,18.18021,0,2.220446E-16,0,0.305257,1.767434,1.679062,0,0,25.09731,7.011395,0,1.462177,-1.462177,13.64941,34.99841,0.1358423,1.846969,0.2442056,0,7.316652
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.188394,51.12488,44.58552,0.6519367,0.6519367,0,0,0,0.6519367,335.6759,0,0,0,2.188394,0.6862491,0.6519367,0,0,26.72196,5.549218,1.502145,0,1.502145,15.07446,38.6524,0.1358149,0.7171304,1.750715,0,7.737612
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.710283,57.40368,45.84159,3.190684,3.190684,0,0,0,3.190684,116.2849,0,0,0,3.710283,3.358615,3.190684,0,0,25.21981,6.901149,0.3516687,0,0.3516687,15.40809,39.50784,0.1358085,3.509752,2.968227,0,10.61143
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.878912,64.91286,48.89769,5.551802,5.551802,0,-1,0,5.551802,87.87979,0,0,0,4.878912,5.844002,5.551802,0,0,24.86814,7.21765,0,0.9650902,-0.9650902,14.39079,36.89939,0.1358085,6.106982,3.903129,0,12.09656
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.862419,72.50871,52.18128,2.885147,2.885147,0,-1,0,2.885147,203.1931,0,0,0,5.862419,3.036997,2.885147,0,0,25.94046,6.252561,2.825422,0,2.825422,17.07122,43.77228,0.1357571,3.173662,4.689935,0,12.11498
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.113771,76.96568,55.04947,3.035367,3.035367,0,-1,0,3.035367,201.4178,0,0,0,6.113771,3.195123,3.035367,0,0,23.11504,8.795441,2.918648,0,2.918648,19.8401,50.87194,0.1357041,3.338904,4.891017,0,14.90921
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,6.906752,83.51465,57.47259,1.129469,1.129469,0,-1,0,1.129469,611.5046,0,0,0,6.906752,1.188914,1.129469,0,0,20.19639,11.42222,5.717838,0,5.717838,25.26451,64.78067,0.1356002,1.242415,5.525402,0,18.32898
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.527221,84.69848,59.85616,1.550757,1.550757,0,-1,0,1.550757,420.9055,0,0,0,6.527221,1.632376,1.550757,0,0,14.47856,16.56828,4.894845,0,4.894845,29.90817,76.68746,0.1355115,1.705833,5.221777,0,23.0955
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.597442,86.64447,61.1419,4.150557,4.150557,0,-1,0,4.150557,158.9532,0,0,0,6.597442,4.369008,4.150557,0,0,9.583711,20.97364,2.228435,0,2.228435,32.02225,82.10817,0.1354711,4.565613,5.277954,0,27.57108
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.51819,81.97596,61.41883,6.607245,6.607245,0,-1,0,6.607245,83.51726,0,8.881784E-16,0,5.51819,6.954995,6.607245,0,0,7.355277,22.97923,0,1.436805,-1.436805,30.50772,78.22478,0.1354711,7.26797,4.414552,0,28.49742
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.249672,73.00507,61.69576,0,0,0,-1,0,0,0,0,0,0,3.249672,0,0,0,0,8.951726,21.54243,3.249672,0,3.249672,33.59063,86.12966,0.1354123,0,2.599737,0,24.7921
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.742349,66.41819,60.63749,3.864648,3.864648,0,-1,0,3.864648,45.0843,0,0,0,1.742349,4.06805,3.864648,0,0,5.702055,24.46713,0,2.325701,-2.325701,31.13913,79.84377,0.1354123,4.251112,1.39388,0,26.20948
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,58.47151,58.47151,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,8.286167,22.14143,0,5.396246,-5.396246,25.45099,65.25881,0.1354123,5.639078,0,0,22.14143
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,56.24619,56.24619,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,14.282,16.74518,0,2.508389,-2.508389,22.80691,58.47915,0.1354123,2.621267,0,0,16.74518
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,54.05054,54.05054,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,17.0691,14.23679,0,3.391859,-3.391859,19.23158,49.31164,0.1354123,3.544492,0,0,14.23679
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,52.15161,52.15161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.83783,10.84493,0,0,0,19.23158,49.31164,0.1354123,0,0,0,10.84493
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,50.37135,50.37135,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,20.83783,10.84493,0,0.5136147,-0.5136147,18.69018,47.92345,0.1354123,0.5367274,0,0,10.84493
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,49.2933,49.2933,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,21.40851,10.33132,0,1.01559,-1.01559,17.61966,45.17852,0.1354123,1.061292,0,0,10.33132
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,48.45263,48.45263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.53694,9.315729,0,0,0,17.61966,45.17852,0.1354123,0,0,0,9.315729
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,47.51305,47.51305,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,22.53694,9.315729,0,0.8872178,-0.8872178,16.68445,42.78054,0.1354123,0.9271426,0,0,9.315729
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,46.87018,46.87018,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,23.52274,8.428511,0,0.3572868,-0.3572868,16.30783,41.81487,0.1354123,0.3733648,0,0,8.428511
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,46.28665,46.28665,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,23.91973,8.071224,0,0.2999995,-0.2999995,15.99161,41.00404,0.1354123,0.3134995,0,0,8.071224
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,45.67345,45.67345,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,24.25306,7.771224,0,0.9295151,-0.9295151,15.01181,38.49174,0.1354123,0.9713432,0,0,7.771224
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,45.19872,45.19872,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,25.28585,6.84171,0,0.7778749,-0.7778749,14.19186,36.38931,0.1354123,0.8128793,0,0,6.84171
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2176974,45.57899,44.95146,0.7345215,0.7345215,0,0,0,0.7345215,29.63798,0,1.110223E-16,0,0.2176974,0.7731805,0.7345215,0,0,26.15016,6.063835,0,0.5554832,-0.5554832,13.60633,34.88795,0.1354123,0.8079737,0.1741579,0,6.281532
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5932897,46.33369,44.61519,4.180119,4.180119,0,0,0,4.180119,14.19313,0,0,0,0.5932897,4.400125,4.180119,0,0,26.76736,5.508351,0,3.806835,-3.806835,9.593571,24.59885,0.1354123,4.598131,0.4746318,0,6.101641
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.603488,50.64781,45.87126,1.486645,1.486645,0,0,0,1.486645,107.8596,0,0,0,1.603488,1.564889,1.486645,0,0,30.99718,1.701516,0.03859934,0,0.03859934,9.63019,24.69274,0.1354116,1.635309,1.282791,0,3.305004
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.048375,52.19102,49.03616,3.699307,2.645399,0,-1,0,2.645399,39.63013,0,1.053908,2.220604,1.048375,2.784631,2.645399,0,0,30.95858,1.736255,0,1.736255,-1.736255,7.800015,20,0.1354116,4.069238,0.8387001,0,2.784631
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.259406,59.49127,52.34941,6.671538,2.146436,0,-1,0,2.146436,105.2632,0,4.525103,6.909405,2.259406,2.259406,2.146436,0,0,32.88775,0,0,0,0,7.800015,20,0.1354116,7.338692,1.807525,0,2.259406
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.641491,63.87465,55.26706,4.31095,2.509416,0,-1,0,2.509416,105.2632,0,1.801534,4.240162,2.641491,2.641491,2.509416,0,0,32.88775,0,0,0,0,7.800015,20,0.1354116,4.742045,2.113193,0,2.641491
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.429488,81.56583,57.69018,1.456906,1.456906,0,-1,0,1.456906,441.311,0,0,0.3809943,6.429488,1.533586,1.456906,0,0,32.88775,0,4.895902,0,4.895902,12.44468,31.90936,0.135323,1.602597,5.14359,0,6.429488
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.41225,79.99886,60.14297,7.551559,7.551559,0,-1,0,7.551559,71.67062,0,8.881784E-16,3.092391,5.41225,7.949009,7.551559,0,0,27.99185,4.406312,0,2.53676,-2.53676,9.770697,25.05302,0.135323,8.306715,4.3298,0,9.818562
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.433759,73.339,61.35949,4.150151,4.150151,0,-1,0,4.150151,82.73817,0,0,2.136677,3.433759,4.36858,4.150151,0,0,30.81047,1.869552,0,0.9348211,-0.9348211,8.785309,22.52639,0.135323,4.565166,2.747007,0,5.303311
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.155235,68.91621,61.63641,1.785759,1.785759,0,-1,0,1.785759,120.6901,0,0,0.6668462,2.155235,1.879747,1.785759,0,0,31.84916,0.9347311,0.2754879,0,0.2754879,9.046659,23.19652,0.1353181,1.964335,1.724188,0,3.089966
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.471508,70.3591,61.92323,5.608384,3.471469,0,-1,0,3.471469,71.19486,0,2.136914,4.576098,2.471508,3.654178,3.471469,0,0,31.57368,1.18267,0,1.18267,-1.18267,7.800015,20,0.1353181,6.169222,1.977206,0,3.654178
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.592737,66.13879,60.86497,4.221569,1.5131,0,-1,0,1.5131,105.2632,0,2.708469,4.341105,1.592737,1.592737,1.5131,0,0,32.88775,0,0,0,0,7.800015,20,0.1353181,4.643725,1.274189,0,1.592737
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,58.6891,58.6891,5.09561,0,0,-1,0,0,0,0,5.09561,5.605171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353181,5.605171,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,56.41433,56.41433,3.527419,0,0,-1,0,0,0,0,3.527419,3.880161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353181,3.880161,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,54.21868,54.21868,2.2046,0,0,-1,0,0,0,0,2.2046,2.42506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353181,2.42506,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,52.31974,52.31974,1.079256,0,0,-1,0,0,0,0,1.079256,1.187182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353181,1.187182,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,50.50982,50.50982,0.4345239,0,0,-1,0,0,0,0,0.4345239,0.4779763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353181,0.4779763,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,49.43177,49.43177,2.576674,0,0,-1,0,0,0,0,2.576674,2.834341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353181,2.834341,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,48.57131,48.57131,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353181,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,47.62185,47.62185,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353181,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,46.92952,46.92952,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353181,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,46.34599,46.34599,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353181,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,45.73279,45.73279,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353181,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,45.22839,45.22839,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354039,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3729307,46.05944,44.98113,1.028612,1.028612,9.828612,0,2.822639,1.028612,36.25571,0,0,0,0.3729307,0,0,8.8,8.36,24.52775,7.524,8.732931,0,8.732931,24.01579,61.57883,0.1355021,1.131473,0.2983445,12,7.896931
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.341148,51.63453,44.61519,6.065046,6.065046,12,0,3.372,6.065046,38.60067,0,0,0,2.341148,0,0,5.934954,5.638206,15.79482,15.38364,7.979355,0,7.979355,31.58567,80.98875,0.1356634,6.671551,1.872919,12,17.72479
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.833124,61.40044,45.92071,1.447899,1.447899,0,0,0,1.447899,333.8026,0,0,0,4.833124,1.524104,1.447899,0,0,7.815468,22.56506,3.30902,0,3.30902,34.72488,89.03799,0.1356037,1.592689,3.866499,0,27.39818
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.572341,71.83047,49.15484,0.4286034,0.4286034,0,-1,0,0.4286034,1533.432,1.614731,0,0,6.572341,0.4511614,0.4286034,0,0,4.506448,25.54317,4.506448,0,4.506448,39.00008,100,0.1355225,0.4714637,5.257873,0,32.11552
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.809305,76.91833,52.51755,3.173968,3.173968,0,-1,0,3.173968,214.536,3.468286,0,0,6.809305,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1355225,3.491365,5.447443,0,36.40828
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.873994,85.66402,55.46486,0.2333564,0.2333564,0,-1,0,0.2333564,3374.236,7.628356,0,0,7.873994,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1355225,0.256692,6.299195,0,37.47297
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.551254,87.24969,57.91766,0.4658225,0.4658225,0,-1,0,0.4658225,1621.058,7.060915,0,0,7.551254,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1355225,0.5124047,6.041003,0,37.15023
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.296428,89.14087,60.36057,1.987743,1.987743,0,-1,0,1.987743,367.071,5.204067,0,0,7.296428,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1355225,2.186517,5.837142,0,36.8954
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.329066,85.90824,61.58696,2.859644,2.859644,0,-1,0,2.859644,221.3235,3.318914,0,0,6.329066,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1355225,3.145609,5.063252,0,35.92804
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.661485,83.14942,61.86389,0,0,0,-1,0,0,0,5.661485,0,0,5.661485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355225,0,4.529188,0,35.26046
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.134488,76.96136,62.14082,3.62716,3.62716,0,-1,0,3.62716,113.9869,0.3164249,0,0,4.134488,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1355225,3.989876,3.30759,0,33.73347
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.806866,67.05516,61.0331,0,0,0,-1,0,0,0,1.806866,0,0,1.806866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355225,0,1.445493,0,31.40584
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,58.85723,58.85723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355225,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,56.58246,56.58246,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1355225,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,54.35714,54.35714,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1355225,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,52.43842,52.43842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1355225,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,50.6285,50.6285,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1355225,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,49.54057,49.54057,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1355225,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,48.65044,48.65044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1355225,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,47.68118,47.68118,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1355225,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,46.97897,46.97897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1355225,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,46.39545,46.39545,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1355225,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,45.76246,45.76246,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1355225,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,45.28773,45.28773,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1355225,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2938941,45.8595,45.0108,0.6008384,0.6008384,0,0,0,0.6008384,48.91401,0,0,0,0.2938941,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3385673,-0.3385673,23.89197,61.26133,0.1355225,0.6609222,0.2351153,0,15.89863
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.771154,49.92564,44.67453,8.788209,8.788209,12,0,3.372,8.788209,20.15376,0,0,0,1.771154,0,0,3.211791,3.051201,15.92535,15.26616,4.822356,0,4.822356,28.46685,72.99179,0.1356184,9.66703,1.416924,12,17.03732
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.842794,57.97174,45.95038,4.866105,4.866105,11.76329,0,3.312113,4.866105,78.97065,0,0,0,3.842794,0,0,6.897189,6.552329,11.10299,19.60629,10.39512,0,10.39512,38.32853,98.2781,0.1357583,5.352715,3.074235,12,23.44908
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.321218,70.92944,49.26363,1.167744,1.167744,0,-1,0,1.167744,541.3188,4.384144,0,0,6.321218,1.229204,1.167744,0,0,0.7078694,28.96189,0.7078694,0,0.7078694,39.00008,100,0.1357455,1.284518,5.056974,0,35.28311
