Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.65017,80.99927,52.71535,4.740072,4.740072,0,-1,0,4.740072,161.3935,2.66062,0,0,7.65017,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1357455,5.214079,6.120136,0,37.24915
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.78422,80.68385,55.66267,2.56042,2.56042,0,-1,0,2.56042,264.9652,4.089042,0,0,6.78422,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1357455,2.816462,5.427376,0,36.3832
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.53512,82.52633,58.0759,1.544403,1.544403,0,-1,0,1.544403,423.1486,4.909433,0,0,6.53512,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1357455,1.698843,5.228096,0,36.1341
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.388196,89.91565,60.58804,4.433069,4.433069,0,-1,0,4.433069,166.661,2.721807,0,0,7.388196,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1357455,4.876376,5.910557,0,36.98717
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.27825,91.01862,61.86389,8.050944,8.050944,0,-1,0,8.050944,90.40244,0,0,0.496039,7.27825,8.474678,8.050944,0,0,0,29.59898,0,1.196428,-1.196428,37.73893,96.7663,0.1357455,8.856039,5.8226,0,36.87723
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.831,84.18375,62.08148,4.72035,4.72035,0,-1,0,4.72035,123.529,0,0,0,5.831,4.96879,4.72035,0,0,1.329365,28.40255,0.862211,0,0.862211,38.5569,98.86364,0.13573,5.192385,4.6648,0,34.23355
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.684409,75.42342,62.36829,4.965281,4.965281,0,-1,0,4.965281,74.20344,0,0,0,3.684409,5.226612,4.965281,0,0,0.4671538,29.17854,0,1.542202,-1.542202,36.93127,94.69538,0.13573,5.461809,2.947527,0,32.86295
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.143441,68.46725,61.25069,1.321087,1.321087,0,-1,0,1.321087,162.2482,0,0,0,2.143441,1.390618,1.321087,0,0,2.180712,27.63634,0.7528228,0,0.7528228,37.64546,96.52663,0.1357164,1.453196,1.714753,0,29.77978
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,59.02537,59.02537,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,1.427889,28.31388,0,7.334965,-7.334965,29.91373,76.70172,0.1357164,7.665038,0,0,28.31388
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,56.77038,56.77038,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,9.57785,20.97891,0,2.11244,-2.11244,27.68702,70.99223,0.1357164,2.2075,0,0,20.97891
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,54.52528,54.52528,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.92501,18.86647,0,0.9321589,-0.9321589,26.70444,68.47279,0.1357164,0.9741061,0,0,18.86647
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,52.57689,52.57689,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.96074,17.93431,0,2.423887,-2.423887,24.14944,61.92152,0.1357164,2.532962,0,0,17.93431
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,50.73729,50.73729,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.65395,15.51043,0,1.866552,-1.866552,22.18192,56.87661,0.1357164,1.950547,0,0,15.51043
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,49.62957,49.62957,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.72789,13.64387,0,1.511962,-1.511962,20.58817,52.79008,0.1357164,1.58,0,0,13.64387
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,48.72956,48.72956,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,19.40785,12.13191,0,0.483227,-0.483227,20.07881,51.48402,0.1357164,0.5049723,0,0,12.13191
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,47.73064,47.73064,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.94477,11.64868,0,0.8853518,-0.8853518,19.14557,49.09109,0.1357164,0.9251927,0,0,11.64868
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,47.03831,47.03831,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.92849,10.76333,0,0.8425715,-0.8425715,18.25742,46.81379,0.1357164,0.8804873,0,0,10.76333
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,46.42512,46.42512,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.86469,9.920761,0,0.3921908,-0.3921908,17.84401,45.75378,0.1357164,0.4098394,0,0,9.920761
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,45.78225,45.78225,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,22.30045,9.528571,0,1.649024,-1.649024,16.10579,41.29681,0.1357164,1.72323,0,0,9.528571
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,45.28773,45.28773,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,24.1327,7.879547,0,0.7363535,-0.7363535,15.3296,39.30659,0.1357164,0.7694893,0,0,7.879547
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3094825,45.90477,45.0108,1.152897,1.152897,0,0,0,1.152897,26.84389,0,2.220446E-16,0,0.3094825,1.213576,1.152897,0,0,24.95087,7.143193,0,0.9040938,-0.9040938,14.3766,36.86301,0.1357164,1.268187,0.247586,0,7.452675
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.415168,48.81013,44.64486,5.531568,5.531568,0,0,0,5.531568,25.58349,0,0,0,1.415168,5.822703,5.531568,0,0,25.95542,6.239099,0,4.407535,-4.407535,9.730654,24.95034,0.1357164,6.084725,1.132134,0,7.654267
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.118267,58.98199,46.00972,1.182188,1.182188,0,0,0,1.182188,348.3597,0,0,0,4.118267,1.244408,1.182188,0,0,30.85268,1.831564,2.873858,0,2.873858,12.45704,31.94105,0.1356647,1.300407,3.294614,0,5.949831
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.036507,62.42256,49.4021,1.907334,1.907334,0,-1,0,1.907334,211.6308,0,0,0,4.036507,2.00772,1.907334,0,0,27.97882,4.418036,2.028787,0,2.028787,14.38171,36.87611,0.1356282,2.098068,3.229205,0,8.454543
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.464792,75.89074,52.90327,3.293179,3.293179,0,-1,0,3.293179,196.3086,0,0,0,6.464792,3.466504,3.293179,0,0,25.95004,6.243945,2.998288,0,2.998288,17.22614,44.16949,0.1355743,3.622497,5.171834,0,12.70874
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.740289,80.75265,55.88025,5.386586,5.386586,0,-1,0,5.386586,125.131,0,0,0,6.740289,5.67009,5.386586,0,0,22.95175,8.942404,1.070199,0,1.070199,18.24142,46.77277,0.1355551,5.925244,5.392231,0,15.68269
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.490914,87.52511,58.36272,4.776395,4.776395,0,-1,0,4.776395,156.832,0,0,0,7.490914,5.027784,4.776395,0,0,21.88155,9.905583,2.46313,0,2.46313,20.57815,52.76437,0.1355109,5.254034,5.992731,0,17.3965
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.118182,83.95449,60.80563,1.919059,1.919059,0,-1,0,1.919059,318.8115,0,0,0,6.118182,2.020062,1.919059,0,0,19.41842,12.1224,4.09812,0,4.09812,24.46597,62.73312,0.1354374,2.110965,4.894546,0,18.24058
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.068094,76.62725,62.08148,1.712635,1.712635,0,-1,0,1.712635,237.5342,0,0,0,4.068094,1.802774,1.712635,0,0,15.3203,15.81071,2.26532,0,2.26532,26.61504,68.24355,0.1353968,1.883899,3.254475,0,19.8788
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.296047,73.85184,62.30895,3.050455,3.050455,0,-1,0,3.050455,108.051,0,0,0,3.296047,3.211005,3.050455,0,0,13.05498,17.8495,0.08504161,0,0.08504161,26.69571,68.45041,0.1353952,3.355501,2.636838,0,21.14554
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9577065,65.74823,62.58588,5.623343,5.623343,0,-1,0,5.623343,17.03091,0,0,0,0.9577065,5.919308,5.623343,0,0,12.96994,17.92603,0,4.961602,-4.961602,21.46573,55.04021,0.1353952,6.185677,0.7661652,0,18.88374
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4379413,62.89549,61.47817,4.043258,4.043258,0,-1,0,4.043258,10.8314,0,8.881784E-16,0,0.4379413,4.256061,4.043258,0,0,18.48283,12.96443,0,3.81812,-3.81812,17.44107,44.72062,0.1353952,4.447584,0.350353,0,13.40237
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,59.25285,59.25285,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,22.72518,9.146312,0,1.146713,-1.146713,16.23233,41.62128,0.1353952,1.198315,0,0,9.146312
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,56.97807,56.97807,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,23.99931,7.999599,0,6.917758,-6.917758,8.940375,22.92399,0.1353952,7.229058,0,0,7.999599
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,54.68353,54.68353,8.122659,1.027748,0,-1,0,1.027748,0,0,7.09491,7.907176,0,1.081841,1.027748,0,0,31.68571,1.081841,0,1.081841,-1.081841,7.800015,20,0.1353952,8.934925,0,0,1.081841
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,52.73513,52.73513,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353952,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,50.87576,50.87576,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353952,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,49.7087,49.7087,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353952,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,48.81857,48.81857,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353952,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,47.81965,47.81965,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353952,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.06799,47.06799,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353952,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,46.45479,46.45479,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353952,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,45.78225,45.78225,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353952,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,45.28773,45.28773,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355176,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.285479,45.83506,45.0108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.285479,0,0,8.8,8.36,24.52775,7.524,8.645479,0,8.645479,23.93283,61.36611,0.1355782,0,0.2283832,12,7.809479
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.436452,48.87455,44.64486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.436452,0,0,8.8,8.36,15.88227,15.30493,9.796453,0,9.796453,33.22656,85.19614,0.135618,0,1.149162,12,16.74138
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.123775,55.65973,46.03939,0,0,0,0,0,0,0,0,0,0,3.123775,0,0,0,0,6.085822,24.12174,3.123775,0,3.123775,36.19003,92.79477,0.1355622,0,2.49902,0,27.24551
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.02264,66.14211,49.51089,1.387761,1.387761,0,-1,0,1.387761,361.924,0.5997915,0,0,5.02264,1.460801,1.387761,0,0,2.962047,26.93314,2.962047,0,2.962047,39.00008,100,0.1355093,1.526537,4.018112,0,31.95578
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.077333,74.48457,53.10107,0.8796617,0.8796617,0,-1,0,0.8796617,690.8717,5.151374,0,0,6.077333,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1355093,0.9676278,4.861867,0,35.67631
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.53517,84.81213,56.10773,5.94402,5.94402,0,-1,0,5.94402,126.7689,1.278307,0,0,7.53517,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1355093,6.538422,6.028136,0,37.13415
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.080923,81.07581,58.58031,6.163082,6.163082,0,-1,0,6.163082,98.66692,0,0,0,6.080923,6.487455,6.163082,0,0,0,29.59898,0,0.4065317,-0.4065317,38.57156,98.90123,0.1355093,6.77939,4.864738,0,35.6799
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.787511,70.56161,61.0331,7.945809,7.945809,0,-1,0,7.945809,35.08152,1.776357E-15,0,0.3803903,2.787511,8.36401,7.945809,0,0,0.4517019,29.19245,0,5.576499,-5.576499,32.69341,83.82909,0.1355093,8.740391,2.230009,0,31.97996
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.312565,77.87537,62.30895,3.096602,3.096602,0,-1,0,3.096602,139.2677,0,0,0,4.312565,3.259581,3.096602,0,0,6.647812,23.61595,1.052984,0,1.052984,33.69236,86.39049,0.1354905,3.406262,3.450052,0,27.92851
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.65715,79.5538,62.52654,1.551646,1.551646,0,-1,0,1.551646,300.1424,0,0,0,4.65715,1.633312,1.551646,0,0,5.594828,24.56363,3.023838,0,3.023838,36.56102,93.74603,0.1354365,1.706811,3.72572,0,29.22078
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.249349,78.18815,62.81336,2.451357,2.451357,0,-1,0,2.451357,173.3468,0,0,0,4.249349,2.580376,2.451357,0,0,2.57099,27.28509,1.668973,0,1.668973,38.14435,97.80583,0.1354068,2.696493,3.399479,0,31.53444
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.799851,67.66117,61.63641,3.929391,3.929391,0,-1,0,3.929391,45.80483,0,4.440892E-16,0,1.799851,4.136201,3.929391,0,0,0.9020171,28.78716,0,2.33635,-2.33635,35.68162,91.49115,0.1354068,4.32233,1.439881,0,30.58701
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,59.41109,59.41109,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,3.497961,26.45081,0,1.175687,-1.175687,34.44234,88.31351,0.1354068,1.228593,0,0,26.45081
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,57.07698,57.07698,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,4.80428,25.27513,0,4.100848,-4.100848,30.11967,77.22975,0.1354068,4.285386,0,0,25.27513
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,54.82199,54.82199,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,9.360778,21.17428,0,0.4450364,-0.4450364,29.65055,76.02691,0.1354068,0.4650631,0,0,21.17428
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,52.85382,52.85382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.855263,20.72924,0,0,0,29.65055,76.02691,0.1354068,0,0,0,20.72924
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,50.95488,50.95488,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,9.855263,20.72924,0,0.4063322,-0.4063322,29.22224,74.92868,0.1354068,0.4246172,0,0,20.72924
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,49.81749,49.81749,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,10.30674,20.32291,0,1.004292,-1.004292,28.16363,72.21428,0.1354068,1.049485,0,0,20.32291
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,48.89769,48.89769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42262,19.31862,0,0,0,28.16363,72.21428,0.1354068,0,0,0,19.31862
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,47.8691,47.8691,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,11.42262,19.31862,0,1.942811,-1.942811,26.11572,66.96326,0.1354068,2.030238,0,0,19.31862
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.09766,47.09766,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,13.5813,17.37581,0,1.479102,-1.479102,24.55661,62.96555,0.1354068,1.545661,0,0,17.37581
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,46.48446,46.48446,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,15.22475,15.8967,0,2.587403,-2.587403,21.82925,55.97232,0.1354068,2.703836,0,0,15.8967
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,45.81192,45.81192,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,18.09964,13.3093,0,0.971498,-0.971498,20.8052,53.34657,0.1354068,1.015215,0,0,13.3093
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,45.28773,45.28773,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,19.17908,12.3378,0,1.863432,-1.863432,18.84097,48.31009,0.1354068,1.947286,0,0,12.3378
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.360157,46.02226,44.98113,1.705569,1.705569,0,0,0,1.705569,21.11653,0,0,0,0.360157,1.795336,1.705569,0,0,21.24956,10.47437,0,1.435179,-1.435179,17.32816,44.4311,0.1354068,1.876126,0.2881256,0,10.83453
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.267314,51.40278,44.61519,0,0,0,0,0,0,0,0,0,0,2.267314,0,0,0,0,22.84421,9.039192,2.267314,0,2.267314,19.47912,49.94637,0.1353664,0,1.813851,0,11.30651
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.23953,59.40249,46.00972,5.025355,5.025355,0,0,0,5.025355,84.36279,0,0,0,4.23953,5.289847,5.025355,0,0,20.57689,11.07977,0,1.050317,-1.050317,18.37199,47.10758,0.1353664,5.527891,3.391624,0,15.31931
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.246802,63.3918,49.5999,3.999534,3.999534,0,-1,0,3.999534,106.1824,0,0,0,4.246802,4.210036,3.999534,0,0,21.74391,10.02946,0.03676585,0,0.03676585,18.40687,47.19701,0.1353657,4.399488,3.397442,0,14.27626
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.381655,75.93975,53.23954,0,0,0,-1,0,0,0,0,0,0,6.381655,0,0,0,0,21.70715,10.06255,6.381655,0,6.381655,24.46104,62.72049,0.1352521,0,5.105324,0,16.4442
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.334981,75.13937,56.27586,3.566006,3.566006,0,-1,0,3.566006,149.6066,0,0,0,5.334981,3.75369,3.566006,0,0,15.32549,15.80604,1.58129,0,1.58129,25.96119,66.56701,0.135224,3.922606,4.267985,0,21.14102
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.708723,89.15969,58.74844,1.810955,1.810955,0,-1,0,1.810955,425.6716,0,0,0,7.708723,1.906269,1.810955,0,0,13.7442,17.2292,5.802454,0,5.802454,31.46588,80.68157,0.1351209,1.992051,6.166978,0,24.93792
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.495502,91.36079,61.25069,0,0,0,-1,0,0,0,0,0,0,7.495502,0,0,0,0,7.941747,22.45141,7.495502,0,7.495502,38.57673,98.91451,0.134988,0,5.996401,0,29.94691
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.008803,90.47673,62.52654,0,0,0,-1,0,0,0,6.562558,0,0,7.008803,0,0,0,0,0.4462451,29.19736,0.4462451,0,0.4462451,39.00008,100,0.13498,0,5.607042,0,36.20616
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.224921,82.26215,62.75402,3.664326,3.664326,0,-1,0,3.664326,142.5889,1.367735,0,0,5.224921,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.13498,4.030759,4.179936,0,34.8239
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.70048,72.33307,62.98149,3.412312,3.412312,0,-1,0,3.412312,79.13929,0,0,0,2.70048,3.591908,3.412312,0,0,0,29.59898,0,0.8914279,-0.8914279,38.06043,97.59065,0.13498,3.753543,2.160384,0,32.29946
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.363253,66.3858,61.86389,0,0,0,-1,0,0,0,0.3727776,0,0,1.363253,0,0,0,0,0.9904755,28.70755,0.9904755,0,0.9904755,39.00008,100,0.1349625,0,1.090602,0,30.0708
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,59.57923,59.57923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349625,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,57.24512,57.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349625,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,54.94067,54.94067,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1349625,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,52.96261,52.96261,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1349625,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,51.04389,51.04389,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1349625,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,49.90651,49.90651,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1349625,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1349625,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,47.92844,47.92844,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1349625,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,47.14711,47.14711,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1349625,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,46.48446,46.48446,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1349625,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.81192,45.81192,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1349625,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,45.28773,45.28773,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1349625,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02801707,45.06163,44.98113,1.311999,1.311999,0,0,0,1.311999,2.135449,0,0,0,0.02801707,1.381052,1.311999,0,0,15.65217,15.51202,0,1.353034,-1.353034,22.7249,58.26886,0.1349625,1.443199,0.02241366,0,15.54004
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.236573,45.26609,44.58552,6.797248,6.797248,0,0,0,6.797248,3.480423,0,8.881784E-16,0,0.236573,7.154998,6.797248,0,0,17.15554,14.15899,0,6.918425,-6.918425,15.43224,39.56977,0.1349625,7.476973,0.1892584,0,14.39556
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05278879,46.19216,46.03939,6.106719,6.106719,0,0,0,6.106719,0.8644378,0,8.881784E-16,0,0.05278879,6.428125,6.106719,0,0,24.84268,7.240564,0,6.375336,-6.375336,8.712046,22.33853,0.1349625,6.717391,0.04223103,0,7.293353
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.421419,50.96667,49.7087,5.229064,1.222314,0,-1,0,1.222314,34.47713,0,4.00675,4.849935,0.421419,1.286647,1.222314,0,0,31.92639,0.8652278,0,0.8652278,-0.8652278,7.800015,20,0.1349625,5.751971,0.3371352,0,1.286647
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.525203,58.21658,53.43734,0,0,0,-1,0,0,0,0,0,0,1.525203,0,0,0,0,32.88775,0,1.525203,0,1.525203,9.24695,23.71008,0.1349355,0,1.220163,0,1.525203
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.09343,59.9305,56.46378,2.164141,2.164141,0,-1,0,2.164141,50.52488,0,0,0.8687544,1.09343,2.278043,2.164141,0,0,31.36255,1.372683,0,1.184613,-1.184613,7.998259,20.50831,0.1349355,2.380555,0.8747438,0,2.466113
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.671855,64.44578,58.97592,3.409569,1.766928,0,-1,0,1.766928,94.61928,0,1.642641,3.254207,1.671855,1.859924,1.766928,0,0,32.67879,0.1880697,0,0.1880697,-0.1880697,7.800015,20,0.1349355,3.750525,1.337484,0,1.859924
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.8899309,64.38861,61.47817,2.409131,0.8454344,0,-1,0,0.8454344,105.2632,0,1.563697,2.480957,0.8899309,0.8899309,0.8454344,0,0,32.88775,0,0,0,0,7.800015,20,0.1349355,2.650044,0.7119448,0,0.8899309
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3794599,63.99155,62.75402,0.2226671,0.2226671,0,-1,0,0.2226671,170.4158,0,0,0.1728364,0.3794599,0.2343864,0.2226671,0,0,32.88775,0,0.1450735,0,0.1450735,7.937644,20.35289,0.1349329,0.2449338,0.3035679,0,0.3794599
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.422544,67.74617,62.98149,3.448205,1.475455,0,-1,0,1.475455,96.41395,0,1.972751,3.398705,1.422544,1.55311,1.475455,0,0,32.74268,0.1305661,0,0.1305661,-0.1305661,7.800015,20,0.1349329,3.793026,1.138035,0,1.55311
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7757102,65.82114,63.25842,3.376741,0.7369247,0,-1,0,0.7369247,105.2632,0,2.639817,3.567031,0.7757102,0.7757102,0.7369247,0,0,32.88775,0,0,0,0,7.800015,20,0.1349329,3.714416,0.6205682,0,0.7757102
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.4952477,63.69324,62.08148,0,0,0,-1,0,0,0,0,0,0,0.4952477,0,0,0,0,32.88775,0,0.4952477,0,0.4952477,8.269849,21.2047,0.1349242,0,0.3961982,0,0.4952477
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,59.80671,59.80671,7.137014,0.4234368,0,-1,0,0.4234368,0,0,6.713578,7.427279,0,0.4457229,0.4234368,0,0,32.39251,0.4457229,0,0.4457229,-0.4457229,7.800015,20,0.1349242,7.850716,0,0,0.4457229
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,57.47259,57.47259,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349242,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,55.10881,55.10881,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349242,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,53.0714,53.0714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349242,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,51.15268,51.15268,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349242,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,49.98563,49.98563,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349242,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,49.01638,49.01638,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349242,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,47.98779,47.98779,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349242,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,47.17678,47.17678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349242,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,46.53391,46.53391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349242,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,45.84159,45.84159,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349242,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,45.28773,45.28773,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350031,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1163478,45.28621,44.95146,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.498314,0,0,0,0.1163478,0,0,8.8,8.36,24.52775,7.524,8.476348,0,8.476348,23.77238,60.95469,0.1351446,2.327668,0.0930782,12,7.640348
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.141357,47.90543,44.56574,4.136875,4.136875,11.7269,0,3.302905,4.136875,27.58984,0,0,0,1.141357,0,0,7.590024,7.210522,16.0514,15.15271,8.351879,0,8.351879,31.69567,81.27077,0.1353158,4.550562,0.9130855,12,16.29407
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.744691,54.4224,46.03939,0,0,0,0,0,0,0,0,0,0,2.744691,0,0,0,0,7.699526,22.6694,2.744691,0,2.744691,34.29951,87.94728,0.1352673,0,2.195753,0,25.41409
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.258298,60.13263,49.78782,3.313561,3.313561,0,-1,0,3.313561,98.33223,0,0,0,3.258298,3.487959,3.313561,0,0,4.954835,25.13963,0,0.2296604,-0.2296604,34.05743,87.32655,0.1352673,3.644917,2.606639,0,28.39792
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.098975,71.0364,53.54614,3.004356,3.004356,0,-1,0,3.004356,169.7194,0,0,0,5.098975,3.16248,3.004356,0,0,5.210014,24.90997,1.936494,0,1.936494,35.89455,92.03711,0.135233,3.304792,4.07918,0,30.00894
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.072047,66.8241,56.60225,5.063609,5.063609,0,-1,0,5.063609,60.66913,0,0,0,3.072047,5.330114,5.063609,0,0,3.273519,26.65281,0,2.258067,-2.258067,33.51433,85.93401,0.135233,5.569969,2.457638,0,29.72486
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.490658,79.08776,59.08471,7.199236,7.199236,0,-1,0,7.199236,76.26723,0,0,0,5.490658,7.578144,7.199236,0,0,5.782483,24.39474,0,2.087486,-2.087486,31.31393,80.29197,0.135233,7.91916,4.392526,0,29.8854
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.774885,79.02323,61.63641,5.958043,5.958043,0,-1,0,5.958043,80.14184,0,8.881784E-16,0,4.774885,6.271624,5.958043,0,0,8.101912,22.30726,0,1.496739,-1.496739,29.73623,76.24659,0.135233,6.553847,3.819908,0,27.08214
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.511928,75.36023,62.92215,0.5292161,0.5292161,0,-1,0,0.5292161,663.6095,0,0,0,3.511928,0.5570695,0.5292161,0,0,9.764955,20.81052,2.954859,0,2.954859,32.53946,83.43433,0.1351808,0.5821377,2.809543,0,24.32245
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.886008,69.60115,63.19908,2.512233,2.512233,0,-1,0,2.512233,75.07296,0,0,0,1.886008,2.644456,2.512233,0,0,6.810096,23.46989,0,0.7584482,-0.7584482,31.73998,81.3844,0.1351808,2.763457,1.508806,0,25.3559
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.719559,69.24874,63.42656,3.362788,3.362788,0,-1,0,3.362788,51.13493,0,4.440892E-16,0,1.719559,3.539777,3.362788,0,0,7.652816,22.71144,0,1.820218,-1.820218,29.8213,76.46472,0.1351808,3.699067,1.375647,0,24.431
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8695212,65.10778,62.24961,2.44132,2.44132,0,-1,0,2.44132,35.61685,0,0,0,0.8695212,2.56981,2.44132,0,0,9.67528,20.89123,0,1.700289,-1.700289,28.02904,71.86919,0.1351808,2.685452,0.695617,0,21.76075
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,59.97484,59.97484,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,11.56449,19.19094,0,4.705958,-4.705958,23.06852,59.14994,0.1351808,4.917726,0,0,19.19094
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,57.63084,57.63084,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,16.79333,14.48498,0,7.54807,-7.54807,15.11216,38.74905,0.1351808,7.887733,0,0,14.48498
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,55.2176,55.2176,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,25.18008,6.936909,0,5.068709,-5.068709,9.76927,25.04936,0.1351808,5.296802,0,0,6.936909
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,53.1802,53.1802,3.47038,1.774789,0,-1,0,1.774789,0,0,1.695591,2.042629,0,1.868199,1.774789,0,0,30.81198,1.868199,0,1.868199,-1.868199,7.800015,20,0.1351808,3.817418,0,0,1.868199
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,51.21202,51.21202,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351808,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.0153,50.0153,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351808,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.01638,49.01638,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351808,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,47.98779,47.98779,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351808,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,47.14711,47.14711,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351808,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,46.50424,46.50424,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351808,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,45.81192,45.81192,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351808,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,45.22839,45.22839,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353007,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02064741,44.9514,44.89212,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.187255,1.776357E-15,0,0,0.02064741,0,0,8.8,8.36,24.52775,7.524,8.380648,0,8.380648,23.68159,60.7219,0.1353835,0.5424115,0.01651793,12,7.544647
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2137898,45.12086,44.5064,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,82.83529,1.776357E-15,0,0,0.2137898,0,0,8.8,8.36,16.14711,15.06658,8.57379,0,8.57379,31.8154,81.57778,0.1354541,0.2838993,0.1710319,12,15.28037
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4441316,47.30424,46.00972,0,0,0,0,0,0,0,0,0,0,0.4441316,0,0,0,0,7.573316,22.78299,0.4441316,0,0.4441316,32.23674,82.65814,0.1354463,0,0.3553053,0,23.22713
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9251227,52.6394,49.84716,5.577073,5.577073,0,-1,0,5.577073,16.58796,0,0,0,0.9251227,5.870603,5.577073,0,0,7.129185,23.18271,0,4.94548,-4.94548,27.02375,69.29152,0.1354463,6.13478,0.7400982,0,24.10783
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7140733,55.91723,53.71428,2.816544,2.816544,0,-1,0,2.816544,25.35282,0,4.440892E-16,0,0.7140733,2.964783,2.816544,0,0,12.62416,18.23723,0,2.25071,-2.25071,24.65129,63.20831,0.1354463,3.098198,0.5712587,0,18.95131
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.129876,60.39377,56.80005,0,0,0,-1,0,0,0,0,0,0,1.129876,0,0,0,0,15.12495,15.98652,1.129876,0,1.129876,25.72318,65.95675,0.1354263,0,0.9039007,0,17.1164
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5538552,61.07218,59.3023,4.78315,4.78315,0,-1,0,4.78315,11.5793,0,8.881784E-16,0,0.5538552,5.034894,4.78315,0,0,13.99508,17.00341,0,4.481039,-4.481039,20.99975,53.84542,0.1354263,5.261465,0.4430842,0,17.55727
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.039415,65.28478,61.86389,4.324866,4.324866,0,-1,0,4.324866,24.03345,0,0,0,1.039415,4.55249,4.324866,0,0,18.97401,12.52237,0,3.513076,-3.513076,17.29665,44.35029,0.1354263,4.757352,0.8315317,0,13.56179
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.94667,69.75511,63.13974,1.507893,1.507893,0,-1,0,1.507893,129.0987,0,0,0,1.94667,1.587256,1.507893,0,0,22.87742,9.009296,0.3594143,0,0.3594143,17.63762,45.22457,0.13542,1.658682,1.557336,0,10.95597
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.115345,67.08532,63.36722,0,0,0,-1,0,0,0,0,0,0,1.115345,0,0,0,0,22.51801,9.332768,1.115345,0,1.115345,18.69573,47.93766,0.1354004,0,0.8922759,0,10.44811
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7108884,65.99563,63.64415,0,0,0,-1,0,0,0,0,0,0,0.7108884,0,0,0,0,21.40267,10.33658,0.7108884,0,0.7108884,19.37013,49.66691,0.1353878,0,0.5687107,0,11.04747
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3167276,63.44675,62.41775,4.934975,4.934975,0,-1,0,4.934975,6.418018,0,0,0,0.3167276,5.194711,4.934975,0,0,20.69178,10.97638,0,4.877983,-4.877983,14.22829,36.48272,0.1353878,5.428473,0.2533821,0,11.29311
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,60.14297,60.14297,8.226432,5.793476,0,-1,0,5.793476,0,0,2.432956,3.255599,0,6.098396,5.793476,0,0,26.11176,6.098396,0,6.098396,-6.098396,7.800015,20,0.1353878,9.049075,0,0,6.098396
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,57.79897,57.79897,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353878,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,55.35607,55.35607,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353878,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,53.29888,53.29888,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353878,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,51.29115,51.29115,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353878,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,50.07464,50.07464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353878,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,49.06583,49.06583,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353878,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,48.00757,48.00757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353878,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,47.14711,47.14711,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353878,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,46.48446,46.48446,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353878,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,45.76246,45.76246,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353878,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,45.17894,45.17894,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355031,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4331335,46.06543,44.813,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.5185,0,0,0,0.4331335,0,0,8.8,8.36,24.52775,7.524,8.793134,0,8.793134,24.07291,61.72528,0.1356197,1.796658,0.3465068,12,7.957133
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.565097,52.14398,44.42727,6.139047,6.139047,12,0,3.372,6.139047,41.7833,0,0,0,2.565097,0,0,5.860953,5.567905,15.73462,15.43782,8.133002,0,8.133002,31.78855,81.50894,0.1357792,6.752952,2.052077,12,18.00292
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.598482,60.66298,46.00972,4.316237,4.316237,0,0,0,4.316237,106.5391,0,0,0,4.598482,4.543407,4.316237,0,0,7.601618,22.75752,0.05507432,0,0.05507432,31.8408,81.64291,0.1357782,4.74786,3.678785,0,27.356
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.278543,67.58596,49.92629,6.064991,6.064991,0,-1,0,6.064991,87.03298,0,0,0,5.278543,6.384201,6.064991,0,0,7.546544,22.80709,0,1.105658,-1.105658,30.67533,78.65454,0.1357782,6.67149,4.222834,0,28.08563
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.741773,74.01467,53.88241,4.868612,4.868612,0,-1,0,4.868612,117.9345,0,0,0,5.741773,5.124855,4.868612,0,0,8.775053,21.70143,0.6169187,0,0.6169187,31.26059,80.1552,0.1357674,5.355473,4.593419,0,27.4432
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.768834,82.24784,56.97807,6.469054,6.469054,0,-1,0,6.469054,104.634,0,0,0,6.768834,6.809531,6.469054,0,0,8.158134,22.25666,0,0.04069723,-0.04069723,31.21769,80.04521,0.1357674,7.11596,5.415067,0,29.02549
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.032012,86.73112,59.52978,5.407423,5.407423,0,-1,0,5.407423,130.0437,0,0,0,7.032012,5.692024,5.407423,0,0,8.203353,22.21596,1.339988,0,1.339988,32.48892,83.30476,0.1357438,5.948165,5.62561,0,29.24797
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.24067,91.10683,62.08148,1.680769,1.680769,0,-1,0,1.680769,430.795,0,0,0,7.24067,1.769231,1.680769,0,0,6.863365,23.42195,5.471439,0,5.471439,37.67958,96.61412,0.1356476,1.848846,5.792536,0,30.66262
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.413974,88.54405,63.36722,5.354064,5.354064,0,-1,0,5.354064,119.7964,0,0,0,6.413974,5.635857,5.354064,0,0,1.391925,28.34624,0.7781169,0,0.7781169,38.41777,98.5069,0.1356339,5.889471,5.131179,0,34.76022
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.083857,82.61934,63.5848,1.440907,1.440907,0,-1,0,1.440907,352.8233,2.953304,0,0,5.083857,1.516744,1.440907,0,0,0.6138084,29.04655,0.6138084,0,0.6138084,39.00008,100,0.1356231,1.584998,4.067085,0,34.13041
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.155454,75.00787,63.86173,4.171413,4.171413,0,-1,0,4.171413,75.64472,0,0,0,3.155454,4.390961,4.171413,0,0,0,29.59898,0,1.235507,-1.235507,37.69774,96.66068,0.1356231,4.588555,2.524363,0,32.75443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.548699,67.83578,62.64523,5.956833,5.956833,0,-1,0,5.956833,25.99871,0,8.881784E-16,0,1.548699,6.27035,5.956833,0,0,1.372786,28.36347,0,4.721651,-4.721651,32.72068,83.89902,0.1356231,6.552516,1.23896,0,29.91217
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,60.30122,60.30122,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.619065,23.64182,0,8.8,-8.8,23.44467,60.11441,0.1356231,13.15124,0,0,23.64182
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,57.91766,57.91766,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,16.39684,14.84182,0,3.056082,-3.056082,20.22327,51.85445,0.1356231,3.193606,0,0,14.84182
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,55.49453,55.49453,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.79249,11.78574,0,0.7703693,-0.7703693,19.41123,49.77229,0.1356231,0.8050359,0,0,11.78574
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,53.40768,53.40768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.64845,11.01537,0,0,0,19.41123,49.77229,0.1356231,0,0,0,11.01537
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,51.38016,51.38016,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.64845,11.01537,0,0.2766328,-0.2766328,19.11964,49.02461,0.1356231,0.2890813,0,0,11.01537
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.15376,50.15376,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.95583,10.73874,0,1.868675,-1.868675,17.14988,43.97396,0.1356231,1.952765,0,0,10.73874
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,49.12517,49.12517,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,23.03213,8.870061,0,0.05845648,-0.05845648,17.08826,43.81597,0.1356231,0.06108703,0,0,8.870061
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,48.03724,48.03724,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,23.09708,8.811604,0,0.9010321,-0.9010321,16.13849,41.38066,0.1356231,0.9415786,0,0,8.811604
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,47.17678,47.17678,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,24.09823,7.910573,0,0.8554972,-0.8554972,15.23672,39.06843,0.1356231,0.8939946,0,0,7.910573
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,46.48446,46.48446,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,25.04878,7.055075,0,0.5793626,-0.5793626,14.62602,37.50253,0.1356231,0.6054339,0,0,7.055075
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,45.76246,45.76246,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.69252,6.475712,0,0.2672332,-0.2672332,14.34433,36.78025,0.1356231,0.2792587,0,0,6.475712
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,45.14927,45.14927,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.98944,6.208479,0,0.3556191,-0.3556191,13.96947,35.81909,0.1356231,0.3716219,0,0,6.208479
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2588005,45.5291,44.78333,0.3196848,0.3196848,0,0,0,0.3196848,80.9549,0,0,0,0.2588005,0.3365103,0.3196848,0,0,26.38457,5.85286,0,0.07770982,-0.07770982,13.88756,35.60905,0.1356231,0.3516532,0.2070404,0,6.11166
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.453476,51.72863,44.36793,4.846786,4.846786,0,0,0,4.846786,50.62069,0,0,0,2.453476,5.10188,4.846786,0,0,26.47092,5.77515,0,2.648403,-2.648403,11.0959,28.45096,0.1356231,5.331464,1.962781,0,8.228627
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.559584,60.52523,46.00972,2.716367,2.716367,0,0,0,2.716367,167.856,0,0,0,4.559584,2.859333,2.716367,0,0,29.41359,3.126747,1.700251,0,1.700251,12.7089,32.58685,0.1355932,2.988003,3.647667,0,7.686331
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.323741,71.83374,50.0153,2.373792,2.373792,0,-1,0,2.373792,266.3983,0,0,0,6.323741,2.498728,2.373792,0,0,27.71334,4.656973,3.825013,0,3.825013,16.33762,41.89126,0.1355261,2.611171,5.058993,0,10.98071
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.844219,74.63723,54.05054,0.9577204,0.9577204,0,-1,0,0.9577204,610.2218,0,0,0,5.844219,1.008127,0.9577204,0,0,23.88832,8.099485,4.836092,0,4.836092,20.92554,53.65513,0.1354413,1.053492,4.675375,0,13.9437
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.602236,81.73527,57.18578,3.257872,3.257872,0,-1,0,3.257872,202.6549,0,0,0,6.602236,3.429339,3.257872,0,0,19.05223,12.45197,3.172897,0,3.172897,23.93562,61.37325,0.1353857,3.583659,5.281789,0,19.0542
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.013536,92.08244,59.69791,1.125565,1.125565,0,-1,0,1.125565,711.957,0,0,0,8.013536,1.184805,1.125565,0,0,15.87934,15.30758,6.828731,0,6.828731,30.41392,77.98425,0.1352662,1.238121,6.410829,0,23.32111
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.843467,84.44496,62.24961,5.085283,5.085283,0,-1,0,5.085283,114.9094,0,0,0,5.843467,5.352929,5.085283,0,0,9.050606,21.45343,0.4905383,0,0.4905383,30.87929,79.1775,0.1352576,5.593811,4.674774,0,27.2969
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.4346,88.8577,63.53535,7.813741,7.813741,0,-1,0,7.813741,82.3498,0,0,0.2351149,6.4346,8.22499,7.813741,0,0,8.560067,21.89492,0,1.79039,-1.79039,28.99205,74.33844,0.1352576,8.595115,5.14768,0,28.32952
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.013239,82.57606,63.81228,2.288898,2.288898,0,-1,0,2.288898,219.0241,0,0,0,5.013239,2.409366,2.288898,0,0,10.54939,20.10453,2.603872,0,2.603872,31.4623,80.6724,0.1352122,2.517788,4.010591,0,25.11777
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.400523,76.14453,64.02987,2.591084,2.591084,0,-1,0,2.591084,131.2394,0,0,0,3.400523,2.727457,2.591084,0,0,7.945517,22.44801,0.6730659,0,0.6730659,32.10083,82.30965,0.1352004,2.850193,2.720419,0,25.84854
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.322902,67.22787,62.81336,2.545414,2.545414,0,-1,0,2.545414,51.97198,0,4.440892E-16,0,1.322902,2.679383,2.545414,0,0,7.272451,23.05377,0,1.356481,-1.356481,30.67097,78.64335,0.1352004,2.799955,1.058322,0,24.37667
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,60.46936,60.46936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.779653,21.69729,0,0,0,30.67097,78.64335,0.1352004,0,0,0,21.69729
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,58.0759,58.0759,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,8.779653,21.69729,0,1.732547,-1.732547,28.8447,73.96063,0.1352004,1.810511,0,0,21.69729
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,55.60332,55.60332,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,10.7047,19.96474,0,8.8,-8.8,19.56869,50.17603,0.1352004,9.832047,0,0,19.96474
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,53.51647,53.51647,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,20.48248,11.16474,0,4.098886,-4.098886,15.24808,39.09757,0.1352004,4.283336,0,0,11.16474
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,51.45929,51.45929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.0368,7.065858,0,0,0,15.24808,39.09757,0.1352004,0,0,0,7.065858
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,50.18343,50.18343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.0368,7.065858,0,0,0,15.24808,39.09757,0.1352004,0,0,0,7.065858
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,49.15484,49.15484,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,25.0368,7.065858,0,1.859324,-1.859324,13.28819,34.0722,0.1352004,1.942993,0,0,7.065858
