Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,48.03724,48.03724,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,27.10271,5.206535,0,0.5374252,-0.5374252,12.72169,32.61965,0.1352004,0.5616093,0,0,5.206535
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,47.17678,47.17678,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,27.69985,4.669109,0,0.6678919,-0.6678919,12.01767,30.81447,0.1352004,0.6979471,0,0,4.669109
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,46.48446,46.48446,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,28.44196,4.001218,0,1.540721,-1.540721,10.39361,26.65022,0.1352004,1.610054,0,0,4.001218
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,45.70312,45.70312,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,30.15387,2.460496,0,0.1662335,-0.1662335,10.21838,26.20093,0.1352004,0.173714,0,0,2.460496
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,45.06025,45.06025,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,30.33857,2.294263,0,1.187694,-1.187694,8.966441,22.99083,0.1352004,1.241141,0,0,2.294263
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5200723,46.20942,44.7042,2.374747,2.374747,11.17475,0,3.163211,2.374747,21.90012,1.776357E-15,0,0,0.5200723,0,0,8.8,8.36,31.65823,1.106568,8.880073,0,8.880073,17.39082,44.59175,0.135342,2.612221,0.4160578,12,1.626641
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.503755,51.79368,44.27892,4.851558,4.851558,12,0,3.372,4.851558,51.60723,0,0,0,2.503755,0,0,7.148442,6.79102,22.77816,9.098634,9.294775,0,9.294775,26.20861,67.20145,0.1355059,5.336713,2.003004,12,11.60239
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.806856,61.33948,45.95038,2.600272,2.600272,11.40027,0,3.220269,2.600272,184.8598,1.776357E-15,0,0,4.806856,0,0,8.8,8.36,13.48339,17.46393,13.16686,0,13.16686,38.69979,99.23003,0.1355801,2.860299,3.845485,12,22.27079
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.54488,68.78617,50.07464,4.58694,4.58694,0,-1,0,4.58694,120.8841,0.3999926,0,0,5.54488,4.828358,4.58694,0,0,0.3165292,29.3141,0.3165292,0,0.3165292,39.00008,100,0.1355746,5.045634,4.435904,0,34.85898
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.481594,73.27403,54.15934,0,0,0,-1,0,0,0,5.481594,0,0,5.481594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355746,0,4.385275,0,35.08057
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.700175,73.75253,57.30445,0,0,0,-1,0,0,0,4.700175,0,0,4.700175,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355746,0,3.76014,0,34.29915
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.799061,81.35558,59.85616,1.455741,1.455741,0,-1,0,1.455741,398.3579,4.266702,0,0,5.799061,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1355746,1.601316,4.639249,0,35.39804
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.840192,84.63388,62.41775,8.437099,8.36,0,-1,0,8.36,69.85876,0,0.07709982,0.9208098,5.840192,8.8,8.36,0,0,0,29.59898,0,2.959808,-2.959808,35.88017,92.00024,0.1355746,9.280809,4.672153,0,35.43917
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.652303,85.38267,63.75294,2.687869,2.687869,0,-1,0,2.687869,210.2894,0,0,0,5.652303,2.829335,2.687869,0,0,3.288676,26.63917,2.822967,0,2.822967,38.55827,98.86716,0.1355254,2.956656,4.521842,0,32.29147
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.463939,80.40914,63.98042,0.5409654,0.5409654,0,-1,0,0.5409654,825.18,3.428793,0,0,4.463939,0.5694373,0.5409654,0,0,0.4657084,29.17984,0.4657084,0,0.4657084,39.00008,100,0.1355173,0.595062,3.571151,0,33.64378
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.037693,74.92122,64.19801,4.552814,4.552814,0,-1,0,4.552814,66.72122,0,0,0,3.037693,4.792436,4.552814,0,0,0,29.59898,0,1.754743,-1.754743,37.15042,95.25729,0.1355173,5.008095,2.430155,0,32.63667
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.045015,66.44938,62.98149,3.237472,3.237472,0,-1,0,3.237472,32.27874,0,4.440892E-16,0,1.045015,3.407865,3.237472,0,0,1.949714,27.84424,0,2.36285,-2.36285,34.65976,88.87099,0.1355173,3.561219,0.8360122,0,28.88925
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,60.58804,60.58804,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.575103,25.48139,0,2.325444,-2.325444,32.20852,82.58578,0.1355173,2.430088,0,0,25.48139
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,58.19458,58.19458,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.158929,23.15594,0,4.556669,-4.556669,27.40537,70.27004,0.1355173,4.761719,0,0,23.15594
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22189,18.59927,0,0,0,27.40537,70.27004,0.1355173,0,0,0,18.59927
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,53.57581,53.57581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22189,18.59927,0,0,0,27.40537,70.27004,0.1355173,0,0,0,18.59927
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,51.51862,51.51862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22189,18.59927,0,0,0,27.40537,70.27004,0.1355173,0,0,0,18.59927
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,50.2131,50.2131,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.22189,18.59927,0,1.387189,-1.387189,25.94315,66.52075,0.1355173,1.449612,0,0,18.59927
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.15484,49.15484,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.76322,17.21208,0,1.051715,-1.051715,24.83454,63.67818,0.1355173,1.099042,0,0,17.21208
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,48.06691,48.06691,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.93179,16.16037,0,0.895206,-0.895206,23.89091,61.25862,0.1355173,0.9354903,0,0,16.16037
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,47.17678,47.17678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.92646,15.26516,0,0,0,23.89091,61.25862,0.1355173,0,0,0,15.26516
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,46.48446,46.48446,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.92646,15.26516,0,1.382959,-1.382959,22.43314,57.52077,0.1355173,1.445192,0,0,15.26516
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,45.70312,45.70312,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.46308,13.8822,0,2.419963,-2.419963,19.88228,50.9801,0.1355173,2.528861,0,0,13.8822
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.15193,11.46224,0,0,0,19.88228,50.9801,0.1355173,0,0,0,11.46224
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3302304,45.59688,44.64486,0.150443,0.150443,0,0,0,0.150443,219.5054,0,0,0,0.3302304,0.158361,0.150443,0,0,20.15193,11.46224,0.1718694,0,0.1718694,20.04533,51.39817,0.1355143,0.1654873,0.2641843,0,11.79247
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.145451,50.61925,44.22947,1.644209,1.644209,0,0,0,1.644209,130.4853,0,0,0,2.145451,1.730747,1.644209,0,0,19.98006,11.61692,0.4147044,0,0.4147044,20.43875,52.40695,0.1355071,1.80863,1.716361,0,13.76237
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.166563,59.0296,45.90093,0,0,0,0,0,0,0,0,0,0,4.166563,0,0,0,0,19.56536,11.99016,4.166563,0,4.166563,24.3915,62.54218,0.1354345,0,3.33325,0,16.15672
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.653882,69.23588,50.09442,3.821157,3.821157,0,-1,0,3.821157,147.9626,0,0,0,5.653882,4.02227,3.821157,0,0,15.39879,15.74006,1.631612,0,1.631612,25.93938,66.51111,0.1354061,4.203272,4.523106,0,21.39395
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.237432,76.55906,54.26813,0,0,0,-1,0,0,0,0,0,0,6.237432,0,0,0,0,13.76718,17.20852,6.237432,0,6.237432,31.85673,81.68376,0.1352977,0,4.989945,0,23.44595
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.086223,89.44844,57.47259,0.8144004,0.8144004,0,-1,0,0.8144004,992.905,0,0,0,8.086223,0.8572636,0.8144004,0,0,7.52975,22.8222,7.228959,0,7.228959,38.71472,99.26832,0.1351723,0.8958404,6.468978,0,30.90843
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.254978,93.89464,60.02429,0,0,0,-1,0,0,0,7.954187,0,0,8.254978,0,0,0,0,0.300791,29.32827,0.300791,0,0.300791,39.00008,100,0.1351671,0,6.603983,0,37.58324
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,7.947532,95.7795,62.64523,6.005086,6.005086,0,-1,0,6.005086,132.3467,1.626389,0,0,7.947532,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1351671,6.605595,6.358026,0,37.54651
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,6.908937,91.769,63.92107,0,0,0,-1,0,0,0,6.908937,0,0,6.908937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351671,0,5.527149,0,36.50792
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.817409,86.634,64.14855,3.326682,3.326682,0,-1,0,3.326682,174.8712,2.315639,0,0,5.817409,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1351671,3.65935,4.653927,0,35.41639
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.733375,77.90424,64.42548,3.55369,3.55369,0,-1,0,3.55369,105.0563,0,0,0,3.733375,3.740726,3.55369,0,0,0,29.59898,0,0.007351203,-0.007351203,38.99233,99.98013,0.1351671,3.909059,2.9867,0,33.33235
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.507861,68.20692,63.13974,0.509204,0.509204,0,-1,0,0.509204,296.1211,0.9636883,0,0,1.507861,0.5360042,0.509204,0,0,0.008168004,29.59163,0.008168004,0,0.008168004,39.00008,100,0.1351669,0.5601244,1.206288,0,31.09949
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,60.75618,60.75618,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1351669,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,58.30338,58.30338,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1351669,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,55.8308,55.8308,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1351669,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1351669,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,51.56808,51.56808,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1351669,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,50.26256,50.26256,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1351669,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,49.20429,49.20429,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1351669,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,48.09658,48.09658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1351669,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,47.17678,47.17678,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1351669,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,46.45479,46.45479,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1351669,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,45.64378,45.64378,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1351669,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.98113,44.98113,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1351669,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.117953,44.92411,44.58552,1.503832,1.503832,0,0,0,1.503832,7.843494,0,2.220446E-16,0,0.117953,1.582981,1.503832,0,0,19.06163,12.44351,0,1.465028,-1.465028,19.37235,49.6726,0.1351669,1.654216,0.09436241,0,12.56147
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.882971,49.7462,44.17012,4.348086,4.348086,0,0,0,4.348086,43.30574,0,8.881784E-16,0,1.882971,4.576932,4.348086,0,0,20.68944,10.97849,0,2.693962,-2.693962,16.53267,42.39138,0.1351669,4.782895,1.506377,0,12.86146
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.942253,58.25745,45.90093,0,0,0,0,0,0,0,0,0,0,3.942253,0,0,0,0,23.68273,8.284523,3.942253,0,3.942253,20.27262,51.98097,0.1350986,0,3.153802,0,12.22678
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.429874,72.47253,50.18343,0,0,0,-1,0,0,0,0,0,0,6.429874,0,0,0,0,19.74047,11.83255,6.429874,0,6.429874,26.37253,67.62174,0.1349874,0,5.143899,0,18.26242
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.126385,76.24967,54.4066,2.881666,2.881666,0,-1,0,2.881666,212.5987,0,0,0,6.126385,3.033333,2.881666,0,0,13.3106,17.61944,3.093052,0,3.093052,29.30686,75.14565,0.1349339,3.169833,4.901108,0,23.74582
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.823823,88.27463,57.63084,4.001054,4.001054,0,-1,0,4.001054,195.5441,0,0,0,7.823823,4.211636,4.001054,0,0,10.21755,20.40318,3.612187,0,3.612187,32.73368,83.93235,0.1348715,4.401159,6.259058,0,28.22701
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.83803,91.79105,60.19243,4.671628,4.671628,0,-1,0,4.671628,167.7794,0,0,0,7.83803,4.917503,4.671628,0,0,6.605361,23.65415,2.920527,0,2.920527,35.50434,91.03658,0.1348212,5.138791,6.270424,0,31.49218
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.601184,88.69822,62.75402,2.679241,2.679241,0,-1,0,2.679241,246.3826,0.09609672,0,0,6.601184,2.820254,2.679241,0,0,3.684834,26.28263,3.684834,0,3.684834,39.00008,100,0.1347576,2.947165,5.280948,0,32.88381
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,4.927382,82.52415,64.08921,0,0,0,-1,0,0,0,4.927382,0,0,4.927382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347576,0,3.941905,0,34.52636
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.904751,78.47569,64.31669,5.864591,5.864591,0,-1,0,5.864591,66.58182,0,0,0,3.904751,6.173253,5.864591,0,0,0,29.59898,0,2.268502,-2.268502,36.60887,93.8687,0.1347576,6.451049,3.123801,0,33.50373
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.681333,70.26933,64.53427,0,0,0,-1,0,0,0,0,0,0,1.681333,0,0,0,0,2.520558,27.33048,1.681333,0,1.681333,38.20392,97.95857,0.1347287,0,1.345066,0,29.01181
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.206333,67.28561,63.25842,2.909692,2.909692,0,-1,0,2.909692,41.45914,0,4.440892E-16,0,1.206333,3.062834,2.909692,0,0,0.8392251,28.84368,0,1.856501,-1.856501,36.24699,92.94083,0.1347287,3.200661,0.9650665,0,30.05001
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,60.86497,60.86497,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.902003,26.98717,0,8.757301,-8.757301,27.01599,69.27163,0.1347287,9.15138,0,0,26.98717
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,58.41217,58.41217,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.63234,18.22987,0,7.249516,-7.249516,19.37433,49.67767,0.1347287,7.575745,0,0,18.22987
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,55.90992,55.90992,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.68736,10.98036,0,8.203227,-8.203227,10.72737,27.50602,0.1347287,8.572372,0,0,10.98036
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,53.74395,53.74395,6.492661,2.638274,0,-1,0,2.638274,0,0,3.854387,4.503653,0,2.77713,2.638274,0,0,29.80205,2.77713,0,2.77713,-2.77713,7.800015,20,0.1347287,7.141927,0,0,2.77713
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,51.62742,51.62742,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347287,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,50.29223,50.29223,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347287,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,49.20429,49.20429,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347287,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,48.06691,48.06691,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347287,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.14711,47.14711,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347287,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,46.39545,46.39545,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347287,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,45.624,45.624,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347287,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,44.92179,44.92179,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348076,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.168863,44.99133,44.5064,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.08105,0,0,0,0.168863,0,0,8.8,8.36,24.52775,7.524,8.528863,0,8.528863,23.8222,61.08244,0.1349091,1.231674,0.1350904,12,7.692863
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.096497,47.25633,44.06133,3.560628,3.560628,11.40942,0,3.222583,3.560628,30.79506,0,0,0,1.096497,0,0,7.84879,7.456351,15.99889,15.19998,8.552848,0,8.552848,31.93614,81.88738,0.1350633,3.916691,0.8771979,12,16.29647
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.129319,55.43476,45.81192,3.315981,3.315981,0,0,0,3.315981,94.37084,4.440892E-16,0,0,3.129319,3.490507,3.315981,0,0,7.446042,22.89754,0,0.3611872,-0.3611872,31.55542,80.91116,0.1350633,3.647579,2.503456,0,26.02686
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.485415,72.73893,50.2131,2.615537,2.615537,0,-1,0,2.615537,247.9572,0,0,0,6.485415,2.753197,2.615537,0,0,7.847361,22.53635,3.732217,0,3.732217,35.09611,89.98985,0.1349991,2.877091,5.188332,0,29.02177
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.875128,75.29285,54.49561,3.641034,3.641034,0,-1,0,3.641034,161.3588,0,0,0,5.875128,3.832668,3.641034,0,0,4.115144,25.89535,2.04246,0,2.04246,37.03376,94.95816,0.134964,4.005137,4.700102,0,31.77048
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.42667,81.62585,57.74952,3.220622,3.220622,0,-1,0,3.220622,199.5475,0.9638574,0,0,6.42667,3.390128,3.220622,0,0,2.072684,27.73356,2.072684,0,2.072684,39.00008,100,0.1349284,3.542684,5.141335,0,34.16023
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.628332,85.81236,60.36057,2.868963,2.868963,0,-1,0,2.868963,231.0358,3.608371,0,0,6.628332,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1349284,3.155859,5.302666,0,36.22731
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.394681,93.04752,62.92215,1.746814,1.746814,0,-1,0,1.746814,423.3239,5.55593,0,0,7.394681,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1349284,1.921496,5.915745,0,36.99366
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.932296,78.45459,64.19801,3.311048,3.311048,0,-1,0,3.311048,118.7629,0.4469825,0,0,3.932296,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1349284,3.642153,3.145837,0,33.53127
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,3.979647,78.90329,64.42548,1.309545,1.309545,0,-1,0,1.309545,303.8953,2.601178,0,0,3.979647,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1349284,1.4405,3.183718,0,33.57862
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.747623,70.61947,64.64307,1.81062,1.81062,0,-1,0,1.81062,96.52071,2.220446E-16,0,0,1.747623,1.905915,1.81062,0,0,0,29.59898,0,0.1582926,-0.1582926,38.83322,99.57217,0.1349284,1.991682,1.398098,0,31.3466
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8607962,66.21909,63.36722,0,0,0,-1,0,0,0,0.6849155,0,0,0.8607962,0,0,0,0,0.1758806,29.44069,0.1758806,0,0.1758806,39.00008,100,0.1349253,0,0.6886369,0,30.30148
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,60.91442,60.91442,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1349253,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,58.53085,58.53085,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1349253,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,55.99894,55.99894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1349253,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,53.82307,53.82307,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1349253,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1349253,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,50.3219,50.3219,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1349253,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,49.20429,49.20429,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1349253,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.06691,48.06691,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1349253,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,47.11744,47.11744,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1349253,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,46.36578,46.36578,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1349253,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,45.53499,45.53499,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1349253,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,44.84267,44.84267,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1349253,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2536312,45.1266,44.3976,0,0,0,0,0,0,0,0,0,0,0.2536312,0,0,0,0,20.15445,11.45997,0.2536312,0,0.2536312,20.1205,51.59093,0.134921,0,0.202905,0,11.7136
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.588483,48.62222,43.95254,3.723361,3.723361,0,0,0,3.723361,42.66261,0,4.440892E-16,0,1.588483,3.919327,3.723361,0,0,19.90082,11.68824,0,2.330844,-2.330844,17.66358,45.29113,0.134921,4.095696,1.270786,0,13.27672
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.565976,53.52308,45.73279,0,0,0,0,0,0,0,0,0,0,2.565976,0,0,0,0,22.49065,9.357395,2.565976,0,2.565976,20.09788,51.53291,0.1348769,0,2.052781,0,11.92337
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.376093,68.29035,50.2131,6.981047,6.981047,0,-1,0,6.981047,77.00983,0,0,0,5.376093,7.348471,6.981047,0,0,19.92467,11.66677,0,1.972378,-1.972378,18.01881,46.20197,0.1348769,7.679152,4.300874,0,17.04287
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,5.973136,75.7994,54.57473,1.810066,1.810066,0,-1,0,1.810066,329.9954,0,0,0,5.973136,1.905333,1.810066,0,0,22.1162,9.694396,4.067803,0,4.067803,21.87786,56.09697,0.1348072,1.991073,4.778509,0,15.66753
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.794379,67.17993,57.85831,6.263268,6.263268,0,-1,0,6.263268,44.61534,0,0,0,2.794379,6.592914,6.263268,0,0,18.0484,13.35542,0,3.798536,-3.798536,17.87385,45.8303,0.1348072,6.889596,2.235503,0,16.1498
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.13254,79.18113,60.46936,9.134813,8.36,0,-1,0,8.36,61.39402,0,0.7748137,1.688295,5.13254,8.8,8.36,0,0,22.269,9.556882,0,3.66746,-3.66746,14.00801,35.91791,0.1348072,10.0483,4.106032,0,14.68942
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.518785,83.97457,63.09029,4.477815,4.477815,0,-1,0,4.477815,123.2473,0,0,0,5.518785,4.71349,4.477815,0,0,26.34395,5.889422,0.8052962,0,0.8052962,14.77198,37.8768,0.1347934,4.925596,4.415029,0,11.40821
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.581131,77.29491,64.42548,5.353554,5.353554,0,-1,0,5.353554,66.89259,0,0,0,3.581131,5.63532,5.353554,0,0,25.53865,6.614189,0,2.054189,-2.054189,12.60668,32.32475,0.1347934,5.888909,2.864904,0,10.19532
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.943738,74.99055,64.59361,3.095186,3.095186,0,-1,0,3.095186,95.10696,0,0,0,2.943738,3.25809,3.095186,0,0,27.82109,4.559999,0,0.3143531,-0.3143531,12.27532,31.47512,0.1347934,3.404705,2.35499,0,7.503737
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.930969,75.17753,64.8112,4.655806,4.655806,0,-1,0,4.655806,62.953,0,0,0.5311376,2.930969,4.900848,4.655806,0,0,28.17037,4.245646,0,1.969879,-1.969879,10.19889,26.15094,0.1347934,5.121386,2.344775,0,7.176616
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.589665,68.84262,63.47601,0,0,0,-1,0,0,0,0,0,0,1.589665,0,0,0,0,30.35912,2.275768,1.589665,0,1.589665,11.70697,30.01782,0.1347661,0,1.271732,0,3.865433
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,61.0331,61.0331,4.760458,3.521143,0,-1,0,3.521143,0,0,1.239315,1.715361,0,3.706467,3.521143,0,0,28.76946,3.706467,0,3.706467,-3.706467,7.800015,20,0.1347661,5.236505,0,0,3.706467
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,58.58031,58.58031,4.340166,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.340166,4.774183,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347661,4.774183,0,0,8.426001E-16
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,56.04839,56.04839,4.144114,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.144114,4.558525,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347661,4.558525,0,0,8.426001E-16
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,53.85274,53.85274,6.974217,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.974217,7.671639,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347661,7.671639,0,0,8.426001E-16
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,51.65709,51.65709,0.6279565,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6279565,0.6907521,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347661,0.6907521,0,0,8.426001E-16
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,50.29223,50.29223,0.5966808,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5966808,0.6563488,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347661,0.6563488,0,0,8.426001E-16
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,49.17462,49.17462,2.720815,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.720815,2.992897,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347661,2.992897,0,0,8.426001E-16
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,48.03724,48.03724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1347661,0,0,0,8.426001E-16
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,47.09766,47.09766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1347661,0,0,0,8.426001E-16
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,46.31632,46.31632,0.1735997,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1735997,0.1909597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347661,0.1909597,0,0,8.426001E-16
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,45.47565,45.47565,1.578587,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.578587,1.736446,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1347661,1.736446,0,0,8.426001E-16
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,44.75365,44.75365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1347661,0,0,0,8.426001E-16
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6016009,46.04797,44.30859,0,0,0,0,0,0,0,0,0,0,0.6016009,0,0,0,0,32.88775,8.426001E-16,0.6016009,0,0.6016009,8.370745,21.4634,0.1347558,0,0.4812807,0,0.6016009
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.565599,51.55162,43.86353,0,0,0,0,0,0,0,0,0,0,2.565599,0,0,0,0,32.28615,0.5414408,2.565599,0,2.565599,10.80469,27.70427,0.1347119,0,2.052479,0,3.10704
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.934206,57.94921,45.64378,3.885597,3.885597,11.85597,0,3.335561,3.885597,101.251,0,0,0,3.934206,0,0,7.970376,7.571857,29.72055,2.85048,11.50606,0,11.50606,21.72029,55.69296,0.1348311,4.274157,3.147365,12,6.784687
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.133458,71.29101,50.2131,4.519585,4.519585,0,-1,0,4.519585,135.7084,0,0,0,6.133458,4.757458,4.519585,0,0,18.21449,13.20594,1.376,0,1.376,23.02568,59.0401,0.1348076,4.971543,4.906766,0,19.3394
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.74616,70.9313,54.66374,6.303012,6.303012,0,-1,0,6.303012,75.29987,0,0,0,4.74616,6.63475,6.303012,0,0,16.83849,14.44434,0,1.88859,-1.88859,21.03493,53.93562,0.1348076,6.933313,3.796928,0,19.1905
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.537263,77.96825,57.96711,6.151661,6.151661,0,-1,0,6.151661,90.01249,0,0,0,5.537263,6.475433,6.151661,0,0,18.93692,12.55575,0,0.9381695,-0.9381695,20.04602,51.39994,0.1348076,6.766828,4.429811,0,18.09301
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,6.900482,87.49471,60.63749,3.746654,3.746654,0,-1,0,3.746654,184.1772,0,0,0,6.900482,3.943847,3.746654,0,0,19.97933,11.61758,2.956635,0,2.956635,22.85093,58.59201,0.134757,4.12132,5.520385,0,18.51806
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.423865,88.45605,63.25842,4.131765,4.131765,0,-1,0,4.131765,155.4751,0,0,0,6.423865,4.349226,4.131765,0,0,17.0227,14.27855,2.074638,0,2.074638,24.8191,63.6386,0.1347216,4.544942,5.139092,0,20.70241
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.853476,92.27525,64.53427,1.821174,1.821174,0,-1,0,1.821174,376.3218,0,0,0,6.853476,1.917026,1.821174,0,0,14.94806,16.14572,4.93645,0,4.93645,29.50223,75.6466,0.1346373,2.003292,5.482781,0,22.9992
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.6663,86.59734,64.70241,0,0,0,-1,0,0,0,0,0,0,5.6663,0,0,0,0,10.01161,20.58853,5.6663,0,5.6663,34.87775,89.42996,0.1345407,0,4.53304,0,26.25483
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.848544,78.92297,64.92,5.26931,5.26931,0,-1,0,5.26931,73.03697,0,8.881784E-16,0,3.848544,5.546641,5.26931,0,0,4.34531,25.6882,0,1.698097,-1.698097,33.0878,84.84035,0.1345407,5.79624,3.078835,0,29.53674
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.670745,69.24141,63.5848,2.889838,2.889838,0,-1,0,2.889838,57.81446,0,0,0,1.670745,3.041935,2.889838,0,0,6.232085,23.9901,0,1.371191,-1.371191,31.64244,81.1343,0.1345407,3.178822,1.336596,0,25.66085
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,61.08256,61.08256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.75563,22.61891,0,0,0,31.64244,81.1343,0.1345407,0,0,0,22.61891
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,58.63965,58.63965,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,7.75563,22.61891,0,1.265587,-1.265587,30.3084,77.71368,0.1345407,1.322539,0,0,22.61891
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,56.07806,56.07806,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,9.161839,21.35332,0,1.666378,-1.666378,28.55188,73.2098,0.1345407,1.741365,0,0,21.35332
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,53.88241,53.88241,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,11.01337,19.68694,0,6.236946,-6.236946,21.97756,56.35261,0.1345407,6.517608,0,0,19.68694
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,51.68676,51.68676,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,17.94331,13.45,0,1.873295,-1.873295,20.00293,51.28947,0.1345407,1.957593,0,0,13.45
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,50.26256,50.26256,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,20.02475,11.5767,0,0.9530715,-0.9530715,18.99831,48.71351,0.1345407,0.9959598,0,0,11.5767
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.15484,49.15484,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,21.08372,10.62363,0,1.234147,-1.234147,17.6974,45.37786,0.1345407,1.289684,0,0,10.62363
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.00757,48.00757,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,22.45499,9.389486,0,0.9180648,-0.9180648,16.72968,42.89652,0.1345407,0.9593778,0,0,9.389486
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,47.03831,47.03831,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,23.47506,8.471421,0,0.2421909,-0.2421909,16.47439,42.24193,0.1345407,0.2530895,0,0,8.471421
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,46.25698,46.25698,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,23.74416,8.22923,0,0.6524071,-0.6524071,15.78669,40.47861,0.1345407,0.6817654,0,0,8.22923
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,45.42619,45.42619,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,24.46906,7.576823,0,0.6939898,-0.6939898,15.05516,38.60289,0.1345407,0.7252192,0,0,7.576823
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,44.67453,44.67453,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,25.24016,6.882833,0,0.6626281,-0.6626281,14.35669,36.81195,0.1345407,0.6924463,0,0,6.882833
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1730261,44.72551,44.22947,0.4252317,0.4252317,0,0,0,0.4252317,40.68983,0,0,0,0.1730261,0.4476123,0.4252317,0,0,25.97641,6.220205,0,0.2745863,-0.2745863,14.06725,36.0698,0.1345407,0.4677549,0.1384209,0,6.393231
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.514162,48.16302,43.72506,0.7313628,0.7313628,0,0,0,0.7313628,207.033,0,0,0,1.514162,0.7698556,0.7313628,0,0,26.28151,5.945619,0.7443068,0,0.7443068,14.77336,37.88033,0.134528,0.804499,1.21133,0,7.459782
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.863558,57.65459,45.59433,5.557222,5.557222,0,0,0,5.557222,69.52319,0,0,0,3.863558,5.849708,5.557222,0,0,25.5372,6.615495,0,1.986149,-1.986149,12.67977,32.51218,0.134528,6.112945,3.090847,0,10.47905
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.850301,70.1515,50.2131,3.596798,3.596798,0,-1,0,3.596798,162.653,0,0,0,5.850301,3.786103,3.596798,0,0,27.74404,4.629346,2.064198,0,2.064198,14.63805,37.53337,0.1344929,3.956477,4.680241,0,10.47965
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.667497,78.98437,54.7132,4.572727,4.572727,0,-1,0,4.572727,145.8101,0,0,0,6.667497,4.813397,4.572727,0,0,25.67984,6.487124,1.8541,0,1.8541,16.397,42.0435,0.1344613,5.03,5.333997,0,13.15462
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.50456,87.21947,58.0759,1.669573,1.669573,0,-1,0,1.669573,449.4898,0,0,0,7.50456,1.757445,1.669573,0,0,23.82574,8.155814,5.747115,0,5.747115,21.84919,56.02345,0.1343636,1.83653,6.003649,0,15.66037
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.133571,88.82076,60.75618,1.694861,1.694861,0,-1,0,1.694861,420.8942,0,0,0,7.133571,1.784064,1.694861,0,0,18.07862,13.32822,5.349507,0,5.349507,26.92418,69.03622,0.1342728,1.864347,5.706857,0,20.46179
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.880197,85.97579,63.36722,0,0,0,-1,0,0,0,0,0,0,5.880197,0,0,0,0,12.72912,18.14277,5.880197,0,5.880197,32.50262,83.33989,0.1341731,0,4.704157,0,24.02297
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.797709,87.21706,64.70241,0.5877247,0.5877247,0,-1,0,0.5877247,986.4666,0,0,0,5.797709,0.6186576,0.5877247,0,0,6.848919,23.43495,5.179051,0,5.179051,37.4159,95.93802,0.1340854,0.6464972,4.638167,0,29.23266
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.088576,79.85349,64.87054,4.106969,4.106969,0,-1,0,4.106969,99.55215,8.881784E-16,0,0,4.088576,4.323125,4.106969,0,0,1.669868,28.0961,0,0.2345494,-0.2345494,37.16867,95.30408,0.1340854,4.517666,3.270861,0,32.18467
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.765917,71.09881,65.03868,1.911773,1.911773,0,-1,0,1.911773,92.37062,0,0,0,1.765917,2.012393,1.911773,0,0,1.930479,27.86155,0,0.246476,-0.246476,36.90886,94.6379,0.1340854,2.102951,1.412734,0,29.62746
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.250308,67.89577,63.70349,2.106538,2.106538,0,-1,0,2.106538,59.35368,0,4.440892E-16,0,1.250308,2.217408,2.106538,0,0,2.204341,27.61507,0,0.9671006,-0.9671006,35.88944,92.02402,0.1340854,2.317192,1.000246,0,28.86538
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,61.20124,61.20124,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,3.278897,26.64797,0,1.472437,-1.472437,34.33736,88.04433,0.1340854,1.538696,0,0,26.64797
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,58.74844,58.74844,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,4.914938,25.17553,0,0.8020557,-0.8020557,33.49192,85.87654,0.1340854,0.8381482,0,0,25.17553
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,56.15718,56.15718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.806111,24.37348,0,0,0,33.49192,85.87654,0.1340854,0,0,0,24.37348
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,53.91208,53.91208,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,5.806111,24.37348,0,1.238026,-1.238026,32.18692,82.53041,0.1340854,1.293737,0,0,24.37348
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,51.68676,51.68676,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,7.181695,23.13545,0,0.8154864,-0.8154864,31.32733,80.32632,0.1340854,0.8521833,0,0,23.13545
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,50.26256,50.26256,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,8.08779,22.31997,0,0.4645262,-0.4645262,30.83767,79.07079,0.1340854,0.4854299,0,0,22.31997
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,49.15484,49.15484,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,8.603931,21.85544,0,1.378574,-1.378574,29.38453,75.3448,0.1340854,1.44061,0,0,21.85544
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,47.98779,47.98779,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,10.13568,20.47687,0,0.4997968,-0.4997968,28.8577,73.99394,0.1340854,0.5222876,0,0,20.47687
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,46.97897,46.97897,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,10.69101,19.97707,0,0.7968158,-0.7968158,28.01778,71.84032,0.1340854,0.8326724,0,0,19.97707
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,46.17786,46.17786,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,11.57636,19.18025,0,0.2036654,-0.2036654,27.8031,71.28985,0.1340854,0.2128304,0,0,19.18025
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,45.33718,45.33718,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,11.80266,18.97659,0,1.86186,-1.86186,25.84052,66.25762,0.1340854,1.945644,0,0,18.97659
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,44.56574,44.56574,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,13.87139,17.11473,0,0.7889625,-0.7889625,25.00888,64.12521,0.1340854,0.8244659,0,0,17.11473
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2633256,44.84651,44.091,0.569987,0.569987,0,0,0,0.569987,46.19852,0,0,0,0.2633256,0.5999863,0.569987,0,0,14.74801,16.32577,0,0.3366607,-0.3366607,24.65401,63.21529,0.1340854,0.6269857,0.2106604,0,16.58909
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.060054,49.68462,43.5866,2.283328,2.283328,0,0,0,2.283328,90.22153,0,0,0,2.060054,2.403503,2.283328,0,0,15.12208,15.98911,0,0.3434496,-0.3434496,24.29198,62.28702,0.1340854,2.511661,1.648043,0,18.04916
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.483431,59.69726,45.50532,4.446808,4.446808,0,0,0,4.446808,100.8236,0,0,0,4.483431,4.680851,4.446808,0,0,15.50369,15.64566,0,0.1974194,-0.1974194,24.08389,61.75343,0.1340854,4.891489,3.586745,0,20.12909
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.832946,70.04769,50.18343,4.348384,4.348384,0,-1,0,4.348384,134.1405,0,0,0,5.832946,4.577247,4.348384,0,0,15.72305,15.44824,1.2557,0,1.2557,25.27515,64.80795,0.1340641,4.783223,4.666357,0,21.28118
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.123473,76.63989,54.74287,3.715274,3.715274,0,-1,0,3.715274,164.8189,0,0,0,6.123473,3.910815,3.715274,0,0,14.46735,16.57837,2.212658,0,2.212658,27.37426,70.19027,0.1340267,4.086802,4.898778,0,22.70184
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.123676,80.79987,58.19458,8.39539,8.36,0,-1,0,8.36,73.24971,0,0.03538915,0.8749281,6.123676,8.8,8.36,0,0,12.25469,18.56976,0,2.676324,-2.676324,24.55317,62.95671,0.1340267,9.234928,4.898941,0,24.69343
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.628479,81.80505,60.86497,3.276603,3.276603,0,-1,0,3.276603,171.7778,0,0,0,5.628479,3.449056,3.276603,0,0,15.22838,15.89343,2.179422,0,2.179422,26.62075,68.25819,0.1339899,3.604264,4.502783,0,21.52191
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.737327,80.98933,63.47601,0,0,0,-1,0,0,0,0,0,0,4.737327,0,0,0,0,13.04896,17.85491,4.737327,0,4.737327,31.11497,79.78181,0.1339099,0,3.789861,0,22.59224
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.105953,79.85841,64.8112,0,0,0,-1,0,0,0,0,0,0,4.105953,0,0,0,0,8.311633,22.11851,4.105953,0,4.105953,35.01022,89.76962,0.1338406,0,3.284762,0,26.22446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.778572,78.7048,64.97934,0,0,0,-1,0,0,0,0,0,0,3.778572,0,0,0,0,4.20568,25.81387,3.778572,0,3.778572,38.59489,98.96105,0.1337769,0,3.022858,0,29.59244
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.553751,74.10784,65.14748,6.393154,6.393154,0,-1,0,6.393154,39.94509,0,8.881784E-16,0,2.553751,6.729636,6.393154,0,0,0.4271075,29.21458,0,4.175885,-4.175885,34.19312,87.67449,0.1337769,7.032469,2.043001,0,31.76833
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.46561,68.75703,63.81228,4.264414,4.264414,0,-1,0,4.264414,34.36839,0,0,0,1.46561,4.488856,4.264414,0,0,5.066979,25.0387,0,3.023246,-3.023246,31.00634,79.50327,0.1337769,4.690855,1.172488,0,26.50431
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,61.25069,61.25069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.426142,22.01545,0,0,0,31.00634,79.50327,0.1337769,0,0,0,22.01545
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,58.80779,58.80779,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,8.426142,22.01545,0,1.382538,-1.382538,29.54902,75.76656,0.1337769,1.444752,0,0,22.01545
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,56.18685,56.18685,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.962295,20.63291,0,5.866737,-5.866737,23.36493,59.90996,0.1337769,6.130741,0,0,20.63291
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.93186,53.93186,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,16.48089,14.76618,0,3.850252,-3.850252,19.30641,49.50351,0.1337769,4.023513,0,0,14.76618
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,51.68676,51.68676,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.75895,10.91592,0,0.3371916,-0.3371916,18.95098,48.59216,0.1337769,0.3523653,0,0,10.91592
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,50.26256,50.26256,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,21.13361,10.57873,0,0.05632387,-0.05632387,18.89161,48.43992,0.1337769,0.05885845,0,0,10.57873
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,49.12517,49.12517,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,21.19619,10.52241,0,0.5034336,-0.5034336,18.36094,47.07925,0.1337769,0.5260882,0,0,10.52241
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.95811,47.95811,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.75556,10.01897,0,1.037762,-1.037762,17.26705,44.27439,0.1337769,1.084461,0,0,10.01897
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.92952,46.92952,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.90863,8.981213,0,1.20433,-1.20433,15.99757,41.01933,0.1337769,1.258525,0,0,8.981213
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,46.11852,46.11852,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,24.24677,7.776883,0,1.998552,-1.998552,13.89091,35.61765,0.1337769,2.088487,0,0,7.776883
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,45.25806,45.25806,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,26.46739,5.778331,0,0.7529007,-0.7529007,13.09728,33.58271,0.1337769,0.7867813,0,0,5.778331
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,44.44706,44.44706,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,27.30394,5.02543,0,2.371998,-2.371998,10.59698,27.17169,0.1337769,2.478738,0,0,5.02543
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2554121,44.68459,43.95254,0.693426,0.693426,0,0,0,0.693426,36.83337,0,0,0,0.2554121,0.7299221,0.693426,0,0,29.9395,2.653432,0,0.4745099,-0.4745099,10.0968,25.88918,0.1337769,0.7627685,0.2043297,0,2.908844
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.461442,50.78711,43.44813,1.261729,1.261729,0,0,0,1.261729,195.0848,0,0,0,2.461442,1.328136,1.261729,0,0,30.46673,2.178922,1.133306,0,1.133306,11.17195,28.64597,0.1337578,1.387902,1.969153,0,4.640364
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.146664,58.40701,45.39652,3.576597,3.576597,11.64896,0,3.283187,3.576597,115.9388,0,0,0,4.146664,0,0,8.072364,7.668746,29.33342,3.198898,11.81541,0,11.81541,22.38103,57.38714,0.1338648,3.934257,3.317331,12,7.345561
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.036912,63.21844,50.12409,0,0,0,-1,0,0,0,0,0,0,4.036912,0,0,0,0,17.51801,13.83277,4.036912,0,4.036912,26.21078,67.207,0.1337969,0,3.22953,0,17.86968
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.815724,67.53346,54.77254,0,0,0,-1,0,0,0,0,0,0,3.815724,0,0,0,0,13.4811,17.46599,3.815724,0,3.815724,29.83069,76.48881,0.1337328,0,3.052579,0,21.28171
