Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.561191,78.3974,58.24404,3.112019,3.112019,0,-1,0,3.112019,178.7004,0,0,0,5.561191,3.27581,3.112019,0,0,9.665379,20.90014,2.285382,0,2.285382,31.9988,82.04803,0.1336944,3.423221,4.448953,0,26.46133
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,7.918065,93.21819,60.91442,2.908574,2.908574,0,-1,0,2.908574,272.2318,0,0,0,7.918065,3.061657,2.908574,0,0,7.379997,22.95698,4.856408,0,4.856408,36.60599,93.86133,0.133613,3.199432,6.334452,0,30.87505
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.085212,92.26018,63.5848,3.354669,3.354669,0,-1,0,3.354669,211.2045,1.030392,0,0,7.085212,3.53123,3.354669,0,0,2.523589,27.32775,2.523589,0,2.523589,39.00008,100,0.1335707,3.690136,5.668169,0,34.41296
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,6.938636,93.16613,64.87054,3.361538,3.361538,0,-1,0,3.361538,206.4125,3.400175,0,0,6.938636,3.538461,3.361538,0,0,0,29.59898,0,0,0,39.00008,100,0.1335707,3.697692,5.550909,0,36.53761
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.559305,86.5041,65.03868,0,0,0,-1,0,0,0,5.559305,0,0,5.559305,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335707,0,4.447443,0,35.15828
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.85514,75.30467,65.19692,4.686979,4.686979,0,-1,0,4.686979,60.91643,0,0,0,2.85514,4.933662,4.686979,0,0,0,29.59898,0,2.078522,-2.078522,36.80912,94.38218,0.1335707,5.155677,2.284112,0,32.45412
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.269195,68.07333,63.81228,0.361233,0.361233,0,-1,0,0.361233,351.3508,0,0,0,1.269195,0.3802452,0.361233,0,0,2.309469,27.52046,0.8889499,0,0.8889499,37.65245,96.54456,0.1335558,0.3973563,1.015356,0,28.78965
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,61.25069,61.25069,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.420519,28.32051,0,8.8,-8.8,28.37644,72.75996,0.1335558,11.00505,0,0,28.32051
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,58.74844,58.74844,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,11.1983,19.52051,0,5.301825,-5.301825,22.78783,58.43021,0.1335558,5.540407,0,0,19.52051
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,56.15718,56.15718,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,17.08921,14.21869,0,8.8,-8.8,13.51181,34.6456,0.1335558,10.35785,0,0,14.21869
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.91208,53.91208,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.86699,5.418686,0,1.562505,-1.562505,11.86479,30.42247,0.1335558,1.632818,0,0,5.418686
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,51.65709,51.65709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60311,3.856181,0,0,0,11.86479,30.42247,0.1335558,0,0,0,3.856181
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,50.2131,50.2131,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.60311,3.856181,0,1.830345,-1.830345,9.935434,25.47542,0.1335558,1.912711,0,0,3.856181
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,49.06583,49.06583,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.63683,2.025836,0,0.4389068,-0.4389068,9.472786,24.28914,0.1335558,0.4586577,0,0,2.025836
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.89877,47.89877,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,31.1245,1.586929,0,0.7686218,-0.7686218,8.662587,22.21172,0.1335558,0.8032098,0,0,1.586929
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.87018,46.87018,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.97852,0.8183072,0,0.08707029,-0.08707029,8.570807,21.97638,0.1335558,0.09098846,0,0,0.8183072
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.03939,46.03939,0.9906521,0.694675,0,-1,0,0.694675,0,0,0.2959771,0.3950424,0,0.7312369,0.694675,0,0,32.07527,0.7312369,0,0.7312369,-0.7312369,7.800015,20,0.1335558,1.089717,0,0,0.7312369
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,45.17894,45.17894,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335558,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,44.33826,44.33826,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336411,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.106658,44.11867,43.81407,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.06008,1.776357E-15,0,0,0.106658,0,0,8.8,8.36,24.52775,7.524,8.466658,0,8.466658,23.76319,60.93112,0.1337501,1.455616,0.08532642,12,7.630658
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8817114,45.85578,43.30967,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2771.203,0,0,0,0.8817114,0,0,8.8,8.36,16.0611,15.14399,9.241712,0,9.241712,32.53064,83.41174,0.1338005,0.03499861,0.7053691,12,16.0257
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6569213,47.2012,45.28773,7.142283,7.142283,0,0,0,7.142283,9.197638,0,8.881784E-16,0,0.6569213,7.518193,7.142283,0,0,6.819384,23.46153,0,6.861271,-6.861271,25.29823,64.86712,0.1338005,7.856511,0.525537,0,24.11845
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.198942,56.92461,50.09442,0.6320528,0.6320528,0,-1,0,0.6320528,347.9048,0,0,0,2.198942,0.6653188,0.6320528,0,0,14.44302,16.60026,1.533623,0,1.533623,26.75315,68.59769,0.1337749,0.6952581,1.759154,0,18.7992
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.440241,59.35033,54.80221,0,0,0,-1,0,0,0,0,0,0,1.440241,0,0,0,0,12.9094,17.98052,1.440241,0,1.440241,28.11948,72.1011,0.1337508,0,1.152193,0,19.42076
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.381804,66.19299,58.30338,3.832354,3.832354,0,-1,0,3.832354,62.14991,0,4.440892E-16,0,2.381804,4.034057,3.832354,0,0,11.46915,19.27674,0,1.652252,-1.652252,26.37786,67.63539,0.1337508,4.215589,1.905443,0,21.65854
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.062497,64.5109,61.0331,0,0,0,-1,0,0,0,0,0,0,1.062497,0,0,0,0,13.30499,17.62449,1.062497,0,1.062497,27.38583,70.21993,0.1337331,0,0.8499978,0,18.68699
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.943086,70.27219,63.64415,0.8232134,0.8232134,0,-1,0,0.8232134,236.0368,0,0,0,1.943086,0.8665404,0.8232134,0,0,12.24249,18.58073,1.076546,0,1.076546,28.40713,72.83865,0.1337151,0.9055347,1.554469,0,20.52382
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.871421,71.35419,64.92,0,0,0,-1,0,0,0,0,0,0,1.871421,0,0,0,0,11.16595,19.54963,1.871421,0,1.871421,30.18252,77.39091,0.1336838,0,1.497137,0,21.42105
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.276647,69.41591,65.08813,0.4533779,0.4533779,0,-1,0,0.4533779,281.5857,0,0,0,1.276647,0.4772398,0.4533779,0,0,9.294525,21.23391,0.7994074,0,0.7994074,30.9409,79.33549,0.1336705,0.4987157,1.021318,0,22.51055
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.509758,70.41141,65.25626,5.101454,5.101454,0,-1,0,5.101454,29.59466,0,0,0,1.509758,5.369952,5.101454,0,0,8.495118,21.95337,0,3.860194,-3.860194,26.8719,68.90217,0.1336705,5.611599,1.207806,0,23.46313
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9170544,66.9151,63.86173,3.711027,3.711027,0,-1,0,3.711027,24.71161,0,4.440892E-16,0,0.9170544,3.906344,3.711027,0,0,12.78422,18.09318,0,2.98929,-2.98929,23.72091,60.82273,0.1336705,4.082129,0.7336435,0,19.01023
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,61.25069,61.25069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.10566,15.10389,0,0,0,23.72091,60.82273,0.1336705,0,0,0,15.10389
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,58.74844,58.74844,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,16.10566,15.10389,0,1.960323,-1.960323,21.65455,55.52438,0.1336705,2.048538,0,0,15.10389
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,56.1374,56.1374,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,18.28379,13.14357,0,8.8,-8.8,12.37854,31.73977,0.1336705,10.26722,0,0,13.14357
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,53.88241,53.88241,5.866168,4.126387,0,-1,0,4.126387,0,0,1.73978,2.326397,0,4.343565,4.126387,0,0,28.06157,4.343565,0,4.343565,-4.343565,7.800015,20,0.1336705,6.452784,0,0,4.343565
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,51.62742,51.62742,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336705,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,50.18343,50.18343,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336705,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,49.03616,49.03616,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336705,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,47.84932,47.84932,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336705,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,46.81084,46.81084,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336705,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,45.98005,45.98005,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336705,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,45.08992,45.08992,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336705,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,44.22947,44.22947,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337934,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1447918,44.10887,43.69539,1.041891,1.041891,9.841891,0,2.825999,1.041891,13.89701,1.776357E-15,0,0,0.1447918,0,0,8.8,8.36,24.52775,7.524,8.504792,0,8.504792,23.79936,61.02388,0.1338912,1.14608,0.1158334,12,7.668792
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.128176,46.4413,43.1712,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.18757,0,0,0,1.128176,0,0,8.098913,7.693967,16.02296,15.17831,8.822144,0,8.822144,32.16878,82.48389,0.1340381,3.629956,0.9025408,12,16.30649
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.787578,50.51915,45.19872,0.02626094,0.02626094,0,0,0,0.02626094,6806.985,0,0,0,1.787578,0.0276431,0.02626094,0,0,7.200819,23.11824,1.759935,0,1.759935,33.8384,86.76496,0.1340087,0.02888704,1.430063,0,24.90582
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.720268,62.04338,50.07464,3.775783,3.775783,0,-1,0,3.775783,98.52973,0,0,0,3.720268,3.974508,3.775783,0,0,5.440883,24.70218,0,0.2542396,-0.2542396,33.57041,86.0778,0.1340087,4.153361,2.976215,0,28.42245
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.669069,70.78891,54.80221,4.962693,4.962693,0,-1,0,4.962693,94.08338,0,0,0,4.669069,5.223887,4.962693,0,0,5.723372,24.44794,0,0.554818,-0.554818,32.98558,84.57825,0.1340087,5.458962,3.735255,0,29.11701
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.926919,75.81214,58.30338,0,0,0,-1,0,0,0,0,0,0,4.926919,0,0,0,0,6.339836,23.89313,4.926919,0,4.926919,37.65967,96.56306,0.1339266,0,3.941535,0,28.82005
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.077289,88.89256,61.0331,0,0,0,-1,0,0,0,5.664372,0,0,7.077289,0,0,0,0,1.412917,28.32735,1.412917,0,1.412917,39.00008,100,0.1339031,0,5.661831,0,35.40464
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.593587,84.98087,63.64415,6.590313,6.590313,0,-1,0,6.590313,84.87589,0,0,0,5.593587,6.937172,6.590313,0,0,0,29.59898,0,1.343585,-1.343585,37.58382,96.36856,0.1339031,7.249345,4.47487,0,35.19257
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.641071,74.25633,64.97934,2.25536,2.25536,0,-1,0,2.25536,117.102,0,0,0,2.641071,2.374063,2.25536,0,0,1.492872,28.25539,0.2670074,0,0.2670074,37.83712,97.01807,0.1338986,2.480896,2.112856,0,30.89646
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.098324,76.18924,65.14748,0,0,0,-1,0,0,0,1.872459,0,0,3.098324,0,0,0,0,1.225865,28.4957,1.225865,0,1.225865,39.00008,100,0.1338782,0,2.478659,0,31.59402
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.090582,72.50498,65.25626,0,0,0,-1,0,0,0,2.090582,0,0,2.090582,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338782,0,1.672465,0,31.68956
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.555288,69.18462,63.92107,1.958855,1.958855,0,-1,0,1.958855,79.39782,0,0,0,1.555288,2.061952,1.958855,0,0,0,29.59898,0,0.5066645,-0.5066645,38.46601,98.63059,0.1338782,2.15474,1.24423,0,31.15427
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,61.25069,61.25069,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5629605,29.09231,0,2.83531,-2.83531,35.47733,90.96732,0.1338782,2.962898,0,0,29.09231
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,58.74844,58.74844,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.713305,26.257,0,8.527081,-8.527081,26.489,67.92036,0.1338782,8.910799,0,0,26.257
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,56.1374,56.1374,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.18784,17.72992,0,1.640377,-1.640377,24.75989,63.48676,0.1338782,1.714194,0,0,17.72992
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,53.88241,53.88241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.01048,16.08955,0,0,0,24.75989,63.48676,0.1338782,0,0,0,16.08955
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,51.59775,51.59775,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,15.01048,16.08955,0,1.552379,-1.552379,23.12354,59.291,0.1338782,1.622236,0,0,16.08955
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,50.12409,50.12409,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.73534,14.53717,0,0.8021557,-0.8021557,22.27799,57.12294,0.1338782,0.8382527,0,0,14.53717
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,48.95704,48.95704,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.62663,13.73501,0,0.7088507,-0.7088507,21.5308,55.20706,0.1338782,0.7407489,0,0,13.73501
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,47.78998,47.78998,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.41424,13.02616,0,1.154617,-1.154617,20.31372,52.08636,0.1338782,1.206575,0,0,13.02616
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,46.73172,46.73172,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.69715,11.87154,0,0.9398417,-0.9398417,19.32304,49.54616,0.1338782,0.9821346,0,0,11.87154
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,45.90093,45.90093,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.74142,10.9317,0,0.5204828,-0.5204828,18.7744,48.1394,0.1338782,0.5439045,0,0,10.9317
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,45.0108,45.0108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.31973,10.41122,0,0,0,18.7744,48.1394,0.1338782,0,0,0,10.41122
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,44.14046,44.14046,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.31973,10.41122,0,1.150062,-1.150062,17.56213,45.03102,0.1338782,1.201815,0,0,10.41122
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6810066,45.54927,43.5866,0.2361424,0.2361424,0,0,0,0.2361424,288.3881,0,0,0,0.6810066,0.248571,0.2361424,0,0,22.59758,9.261158,0.4324356,0,0.4324356,17.97238,46.08293,0.133871,0.2597567,0.5448053,0,9.942164
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.900877,51.76759,43.06241,2.592127,2.592127,0,0,0,2.592127,111.9111,0,0,0,2.900877,2.728555,2.592127,0,0,22.16514,9.650351,0.1723223,0,0.1723223,18.13586,46.50211,0.1338682,2.85134,2.320702,0,12.55123
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.030609,61.17728,45.08992,3.265903,3.265903,0,0,0,3.265903,154.0342,0,0,0,5.030609,3.437793,3.265903,0,0,21.99282,9.80544,1.592816,0,1.592816,19.64693,50.37666,0.1338417,3.592494,4.024487,0,14.83605
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.030767,74.81448,50.0153,4.453088,4.453088,0,-1,0,4.453088,157.8852,0,0,0,7.030767,4.687461,4.453088,0,0,20.4,11.23897,2.343306,0,2.343306,21.86999,56.07679,0.1338027,4.898396,5.624614,0,18.26974
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,6.94193,80.3364,54.80221,0,0,0,-1,0,0,0,0,0,0,6.94193,0,0,0,0,18.0567,13.34795,6.94193,0,6.94193,28.45568,72.96315,0.1336874,0,5.553544,0,20.28988
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,7.941984,89.87917,58.36272,7.262171,7.262171,0,-1,0,7.262171,109.361,0,0,0,7.941984,7.644391,7.262171,0,0,11.11477,19.59569,0.2975934,0,0.2975934,28.73801,73.68705,0.1336824,7.988388,6.353587,0,27.53767
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,7.995443,93.88549,61.08256,1.313102,1.313102,0,-1,0,1.313102,608.8971,0,0,0,7.995443,1.382213,1.313102,0,0,10.81717,19.86352,6.61323,0,6.61323,35.01187,89.77383,0.1335728,1.444413,6.396354,0,27.85896
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.431623,94.30006,63.70349,4.583055,4.583055,0,-1,0,4.583055,162.1544,0,0,0,7.431623,4.824268,4.583055,0,0,4.203944,25.81543,2.607355,0,2.607355,37.48542,96.11627,0.1335296,5.04136,5.945298,0,33.24705
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.886175,87.97863,64.97934,5.952641,5.952641,0,-1,0,5.952641,98.88342,8.881784E-16,0,0,5.886175,6.265938,5.952641,0,0,1.596589,28.16205,0,0.3797632,-0.3797632,37.08511,95.08985,0.1335296,6.547905,4.70894,0,34.04822
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.122338,84.63271,65.14748,2.918502,2.918502,0,-1,0,2.918502,175.5126,0.03168237,0,0,5.122338,3.072108,2.918502,0,0,2.018548,27.78228,2.018548,0,2.018548,39.00008,100,0.1334962,3.210352,4.097871,0,32.90462
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.709887,78.80154,65.31561,2.764473,2.764473,0,-1,0,2.764473,134.1987,0.7999148,0,0,3.709887,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1334962,3.04092,2.967909,0,33.30886
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.448498,68.80996,63.92107,9.580847,8.36,0,-1,0,8.36,17.32654,0,1.220847,2.178931,1.448498,8.8,8.36,0,0,0,29.59898,0,7.351501,-7.351501,31.25092,80.13039,0.1334962,10.53893,1.158799,0,31.04748
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,61.25069,61.25069,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.168335,22.24748,0,4.64544,-4.64544,26.35419,67.57471,0.1334962,4.854484,0,0,22.24748
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,58.74844,58.74844,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.32993,17.60204,0,2.324899,-2.324899,23.90353,61.29099,0.1334962,2.429519,0,0,17.60204
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,56.10773,56.10773,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.91316,15.27714,0,8.8,-8.8,14.62752,37.50639,0.1334962,10.80262,0,0,15.27714
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,53.85274,53.85274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69093,6.477139,0,0,0,14.62752,37.50639,0.1334962,0,0,0,6.477139
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,51.54829,51.54829,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.69093,6.477139,0,0.5733572,-0.5733572,14.02315,35.95671,0.1334962,0.5991582,0,0,6.477139
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,50.04497,50.04497,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.328,5.903781,0,1.4641,-1.4641,12.47985,31.99955,0.1334962,1.529985,0,0,5.903781
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.89769,48.89769,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.95477,4.439681,0,0.9208471,-0.9208471,11.50919,29.51069,0.1334962,0.9622852,0,0,4.439681
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,47.70097,47.70097,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.97794,3.518834,0,0.4751771,-0.4751771,11.00831,28.22638,0.1334962,0.49656,0,0,3.518834
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,46.65259,46.65259,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.50591,3.043657,0,1.161337,-1.161337,9.784154,25.08752,0.1334962,1.213598,0,0,3.043657
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,45.78225,45.78225,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.79629,1.882319,0,1.521427,-1.521427,8.180429,20.97542,0.1334962,1.589891,0,0,1.882319
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,44.89212,44.89212,0.9444735,0.3428474,0,-1,0,0.3428474,0,0,0.6016262,0.6960735,0,0.360892,0.3428474,0,0,32.48676,0.360892,0,0.360892,-0.360892,7.800015,20,0.1334962,1.038921,0,0,0.360892
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.00199,44.00199,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336019,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5240985,44.95285,43.44813,1.161503,1.161503,9.961503,0,2.85626,1.161503,45.12244,1.776357E-15,0,0,0.5240985,0,0,8.8,8.36,24.52775,7.524,8.884098,0,8.884098,24.1592,61.94655,0.1336972,1.277653,0.4192788,12,8.048099
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.135936,49.22777,42.92395,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135936,0,0,8.8,8.36,15.64365,15.51969,10.49594,0,10.49594,34.11652,87.47809,0.1337252,0,1.708748,12,17.65562
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.642414,52.94294,44.95146,0.7985577,0.7985577,0,0,0,0.7985577,330.8983,0,0,0,2.642414,0.8405871,0.7985577,0,0,5.147719,24.96603,1.801827,0,1.801827,35.82589,91.86106,0.1336955,0.8784135,2.113931,0,27.60844
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.133471,59.85586,49.92629,0,0,0,-1,0,0,0,0,0,0,3.133471,0,0,0,0,3.345893,26.58768,3.133471,0,3.133471,38.79856,99.48328,0.1336437,0,2.506777,0,29.72115
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.325204,69.40383,54.74287,3.663656,3.663656,0,-1,0,3.663656,118.0571,0.2563032,0,0,4.325204,3.85648,3.663656,0,0,0.2124211,29.4078,0.2124211,0,0.2124211,39.00008,100,0.1336402,4.030021,3.460163,0,33.733
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,2.996409,68.3858,58.30338,4.909774,4.909774,0,-1,0,4.909774,61.02948,0,0,0,2.996409,5.168183,4.909774,0,0,0,29.59898,0,2.171774,-2.171774,36.71083,94.13014,0.1336402,5.400751,2.397128,0,32.59539
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,2.960284,71.19944,61.0331,0,0,0,-1,0,0,0,0.5472017,0,0,2.960284,0,0,0,0,2.413082,27.4272,2.413082,0,2.413082,39.00008,100,0.1336004,0,2.368227,0,30.38749
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.034863,74.37297,63.70349,2.252737,2.252737,0,-1,0,2.252737,134.7189,0.6635611,0,0,3.034863,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1336004,2.478011,2.427891,0,32.63384
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.813656,78.84734,64.97934,3.750614,3.750614,0,-1,0,3.750614,101.6808,0,0,0,3.813656,3.948015,3.750614,0,0,0,29.59898,0,0.1343595,-0.1343595,38.85845,99.63686,0.1336004,4.125676,3.050925,0,33.41263
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.540007,77.93068,65.14748,1.373109,1.373109,0,-1,0,1.373109,257.8097,1.945341,0,0,3.540007,1.445378,1.373109,0,0,0.1492883,29.46462,0.1492883,0,0.1492883,39.00008,100,0.133598,1.51042,2.832006,0,33.00463
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.473533,70.34461,65.31561,0,0,0,-1,0,0,0,1.473533,0,0,1.473533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133598,0,1.178826,0,31.07251
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.447935,65.3365,63.86173,0,0,0,-1,0,0,0,0.447935,0,0,0.447935,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133598,0,0.358348,0,30.04691
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,61.20124,61.20124,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.133598,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,58.6891,58.6891,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.133598,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,56.07806,56.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.133598,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,53.7934,53.7934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.133598,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,51.51862,51.51862,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.133598,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,50.0153,50.0153,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.133598,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,48.84824,48.84824,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.133598,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,47.65151,47.65151,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.133598,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,46.56358,46.56358,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.133598,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,45.70312,45.70312,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.133598,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,44.813,44.813,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.133598,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,43.8932,43.8932,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.133598,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2439778,44.00593,43.30967,1.157403,1.157403,0,0,0,1.157403,21.07977,0,0,0,0.2439778,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9743408,-0.9743408,16.07861,41.22713,0.133598,1.273143,0.1951823,0,9.072086
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.234547,46.33171,42.75581,1.202587,1.202587,0,0,0,1.202587,102.6576,0,2.220446E-16,0,1.234547,1.265881,1.202587,0,0,24.16134,7.853767,0,0.03133412,-0.03133412,16.04558,41.14244,0.133598,1.322846,0.9876378,0,9.088314
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.334518,51.82108,44.813,3.985796,3.985796,0,0,0,3.985796,58.57093,0,0,0,2.334518,4.195575,3.985796,0,0,24.19616,7.822433,0,1.861057,-1.861057,14.08386,36.11238,0.133598,4.384376,1.867614,0,10.15695
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.90797,62.39088,49.78782,1.214936,1.214936,0,-1,0,1.214936,321.6605,0,0,0,3.90797,1.27888,1.214936,0,0,26.264,5.961376,2.62909,0,2.62909,16.57803,42.50769,0.1335546,1.33643,3.126376,0,9.869346
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.32745,69.34596,54.68353,4.790494,4.790494,0,-1,0,4.790494,90.33411,0,0,0,4.32745,5.042625,4.790494,0,0,23.63491,8.327557,0,0.7151752,-0.7151752,15.82417,40.57471,0.1335546,5.269543,3.46196,0,12.65501
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.246932,77.06734,58.24404,4.494374,4.494374,0,-1,0,4.494374,116.7444,0,0,0,5.246932,4.73092,4.494374,0,0,24.42955,7.612381,0.5160117,0,0.5160117,16.3137,41.82992,0.1335461,4.943812,4.197546,0,12.85931
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.005996,75.20446,61.0331,0,0,0,-1,0,0,0,0,0,0,4.005996,0,0,0,0,23.91354,8.076792,4.005996,0,4.005996,20.11412,51.57457,0.1334801,0,3.204797,0,12.08279
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,4.953859,82.11965,63.64415,5.368828,5.368828,0,-1,0,5.368828,92.27077,0,0,0,4.953859,5.651398,5.368828,0,0,19.90754,11.68219,0,0.6975392,-0.6975392,19.37885,49.68927,0.1334801,5.905711,3.963087,0,16.63605
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.299613,80.85836,64.97934,4.418384,4.418384,0,-1,0,4.418384,97.3119,0,0,0,4.299613,4.65093,4.418384,0,0,20.68259,10.98465,0,0.3513168,-0.3513168,19.00853,48.73973,0.1334801,4.860222,3.439691,0,15.28426
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.880091,83.48421,65.08813,4.027567,4.027567,0,-1,0,4.027567,121.1672,0,0,0,4.880091,4.239544,4.027567,0,0,21.07294,10.63333,0.6405466,0,0.6405466,19.61621,50.29787,0.1334696,4.430324,3.904073,0,15.51342
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.792889,79.07256,65.25626,0,0,0,-1,0,0,0,0,0,0,3.792889,0,0,0,0,20.43239,11.20982,3.792889,0,3.792889,23.21446,59.52414,0.1334072,0,3.034311,0,15.00271
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9137891,66.90399,63.86173,0,0,0,-1,0,0,0,0,0,0,0.9137891,0,0,0,0,16.6395,14.62342,0.9137891,0,0.9137891,24.08136,61.74694,0.1333922,0,0.7310313,0,15.53721
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,61.1419,61.1419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.72571,15.44584,0,0,0,24.08136,61.74694,0.1333922,0,0,0,15.44584
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,58.63965,58.63965,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,15.72571,15.44584,0,3.345515,-3.345515,20.55487,52.7047,0.1333922,3.496063,0,0,15.44584
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,56.01872,56.01872,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,19.44295,12.10032,0,2.418583,-2.418583,18.00546,46.16776,0.1333922,2.52742,0,0,12.10032
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,53.74395,53.74395,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,22.13027,9.681737,0,3.368717,-3.368717,14.45452,37.06281,0.1333922,3.520309,0,0,9.681737
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,51.42962,51.42962,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,25.87329,6.31302,0,1.264032,-1.264032,13.12212,33.64639,0.1333922,1.320913,0,0,6.31302
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,49.90651,49.90651,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,27.27777,5.048988,0,1.153995,-1.153995,11.9057,30.52737,0.1333922,1.205925,0,0,5.048988
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,48.72956,48.72956,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,28.55998,3.894993,0,2.042159,-2.042159,9.753074,25.00783,0.1333922,2.134056,0,0,3.894993
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,47.54272,47.54272,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,30.82905,1.852834,0,0.1563942,-0.1563942,9.58822,24.58513,0.1333922,0.163432,0,0,1.852834
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,46.45479,46.45479,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,31.00282,1.696439,0,1.0391,-1.0391,8.492911,21.77665,0.1333922,1.08586,0,0,1.696439
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,45.59433,45.59433,2.20143,0.6244721,0,-1,0,0.6244721,0,0,1.576957,1.7971,0,0.657339,0.6244721,0,0,32.15738,0.657339,0,0.657339,-0.657339,7.800015,20,0.1333922,2.421572,0,0,0.657339
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,44.67453,44.67453,0.8544955,0,0,-1,0,0,0,0,0.8544955,0.9399451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333922,0.9399451,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,43.75473,43.75473,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1334798,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.636214,44.96832,43.14153,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,68.9188,1.776357E-15,0,0,0.636214,0,0,8.8,8.36,24.52775,7.524,8.996214,0,8.996214,24.26557,62.21928,0.1335645,1.015449,0.5089712,12,8.160214
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.685493,50.58401,42.58768,2.555095,2.555095,11.35509,0,3.208839,2.555095,105.1034,0,0,0,2.685493,0,0,8.8,8.36,15.53154,15.62059,11.04549,0,11.04549,34.74424,89.08762,0.1336718,2.810605,2.148394,12,18.30609
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.872229,60.14471,44.67453,4.120372,4.120372,0,0,0,4.120372,118.2473,0,0,0,4.872229,4.337234,4.120372,0,0,4.486047,25.56154,0.5349948,0,0.5349948,35.25178,90.389,0.133663,4.532409,3.897783,0,30.43377
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.622294,72.70403,49.7087,4.456412,4.456412,0,-1,0,4.456412,148.6015,0,0,0,6.622294,4.69096,4.456412,0,0,3.951052,26.04303,1.931334,0,1.931334,37.084,95.08701,0.1336313,4.902053,5.297835,0,32.66533
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.116648,80.9317,54.63407,4.669998,4.669998,0,-1,0,4.669998,152.3908,0.1811428,0,0,7.116648,4.915787,4.669998,0,0,2.019718,27.78123,2.019718,0,2.019718,39.00008,100,0.1335982,5.136997,5.693318,0,34.89788
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.002415,90.04303,58.24404,1.813697,1.813697,0,-1,0,1.813697,441.2212,6.09326,0,0,8.002415,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1335982,1.995066,6.401932,0,37.60139
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.799823,92.64206,60.97376,3.120199,3.120199,0,-1,0,3.120199,249.9784,4.515403,0,0,7.799823,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1335982,3.432219,6.239859,0,37.3988
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.326283,88.45975,63.64415,0,0,0,-1,0,0,0,6.326283,0,0,6.326283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335982,0,5.061027,0,35.92526
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.198068,84.70457,64.92,5.668345,5.668345,0,-1,0,5.668345,91.70345,0,0,0,5.198068,5.96668,5.668345,0,0,0,29.59898,0,0.7686114,-0.7686114,38.18989,97.9226,0.1335982,6.23518,4.158454,0,34.79705
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.025976,84.13103,65.08813,0.9137955,0.9137955,0,-1,0,0.9137955,550.011,3.210073,0,0,5.025976,0.96189,0.9137955,0,0,0.8540127,28.83037,0.8540127,0,0.8540127,39.00008,100,0.1335842,1.005175,4.020781,0,33.85634
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.547268,78.01453,65.19692,2.957552,2.957552,0,-1,0,2.957552,119.9393,0.434055,0,0,3.547268,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1335842,3.253307,2.837814,0,33.14624
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.578928,69.15467,63.81228,5.946273,5.946273,0,-1,0,5.946273,26.55323,0,8.881784E-16,0,1.578928,6.259234,5.946273,0,0,0,29.59898,0,4.680307,-4.680307,34.0666,87.35008,0.1335842,6.5409,1.263142,0,31.17791
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,61.08256,61.08256,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.200341,24.91867,0,6.696793,-6.696793,27.00756,69.25002,0.1335842,6.998148,0,0,24.91867
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,58.53085,58.53085,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.64122,18.22188,0,8.175974,-8.175974,18.38933,47.15203,0.1335842,8.543892,0,0,18.22188
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,55.93959,55.93959,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.72564,10.04591,0,2.702224,-2.702224,15.54093,39.84847,0.1335842,2.823824,0,0,10.04591
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.72811,7.343681,0,0,0,15.54093,39.84847,0.1335842,0,0,0,7.343681
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,51.35049,51.35049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.72811,7.343681,0,0,0,15.54093,39.84847,0.1335842,0,0,0,7.343681
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,49.81749,49.81749,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.72811,7.343681,0,0.9362361,-0.9362361,14.55406,37.31802,0.1335842,0.9783668,0,0,7.343681
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,48.65044,48.65044,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.76837,6.407445,0,0.7400019,-0.7400019,13.77402,35.31794,0.1335842,0.7733019,0,0,6.407445
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,47.42404,47.42404,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.5906,5.667443,0,0.8642877,-0.8642877,12.86299,32.98195,0.1335842,0.9031806,0,0,5.667443
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,46.34599,46.34599,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.55091,4.803155,0,0.6628596,-0.6628596,12.16427,31.19037,0.1335842,0.6926883,0,0,4.803155
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,45.47565,45.47565,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.28742,4.140296,0,0.7564802,-0.7564802,11.36687,29.14576,0.1335842,0.7905219,0,0,4.140296
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,44.53607,44.53607,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.12796,3.383816,0,1.845444,-1.845444,9.421601,24.1579,0.1335842,1.928489,0,0,3.383816
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,43.5866,43.5866,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.17845,1.538371,0,0.7820762,-0.7820762,8.59722,22.04411,0.1335842,0.8172696,0,0,1.538371
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.1998223,43.52212,42.95362,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.56488,1.776357E-15,0,0,0.1998223,0,0,8.8,8.36,32.04742,0.7562948,8.559822,0,8.559822,16.71778,42.86602,0.1336831,1.251386,0.1598578,12,0.9561171
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8725365,44.86388,42.3602,4.082791,4.082791,12,0,3.372,4.082791,21.37108,0,0,0,0.8725365,0,0,7.917209,7.521348,23.4876,8.460135,8.393885,0,8.393885,24.68092,63.28428,0.1338468,4.49107,0.6980292,12,9.332671
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6577659,46.38258,44.47673,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.37705,0,0,0,0.6577659,0,0,8.285798,7.871509,15.09372,16.01463,8.529274,0,8.529274,32.7725,84.03188,0.1340057,3.734018,0.5262128,12,16.6724
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.609025,57.71793,49.57024,5.31524,5.31524,0,-1,0,5.31524,49.08575,0,0,0,2.609025,5.594989,5.31524,0,0,6.564444,23.69098,0,2.985964,-2.985964,29.62502,75.96143,0.1340057,5.846764,2.08722,0,26.3
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.807026,60.28837,54.54506,1.52454,1.52454,0,-1,0,1.52454,118.5293,0,0,0,1.807026,1.604779,1.52454,0,0,9.882182,20.70502,0.2022476,0,0.2022476,29.81689,76.4534,0.1340023,1.676994,1.445621,0,22.51204
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.352173,62.56045,58.19458,0,0,0,-1,0,0,0,0,0,0,1.352173,0,0,0,0,9.679935,20.88704,1.352173,0,1.352173,31.09967,79.74258,0.1339802,0,1.081738,0,22.23921
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.551867,77.33691,60.97376,5.486689,5.486689,0,-1,0,5.486689,82.962,8.881784E-16,0,0,4.551867,5.775462,5.486689,0,0,8.327762,22.10399,0,1.223595,-1.223595,29.80989,76.43546,0.1339802,6.035357,3.641493,0,26.65586
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.813395,86.00025,63.64415,1.184263,1.184263,0,-1,0,1.184263,490.8873,0,0,0,5.813395,1.246592,1.184263,0,0,9.687311,20.8804,4.566803,0,4.566803,34.14234,87.54428,0.1339054,1.302689,4.650716,0,26.69379
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.829281,78.84452,64.92,5.256404,5.256404,0,-1,0,5.256404,72.84983,0,0,0,3.829281,5.533057,5.256404,0,0,5.120509,24.99052,0,1.703775,-1.703775,32.3464,82.93932,0.1339054,5.782044,3.063425,0,28.8198
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.894551,79.29943,65.08813,10.31983,8.36,0,-1,0,8.36,46.58554,0,1.959829,2.991812,3.894551,8.8,8.36,0,0,7.013593,23.28675,0,4.905449,-4.905449,27.1756,69.68089,0.1339054,11.35181,3.115641,0,27.1813
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.841682,75.25314,65.19692,4.493115,4.493115,0,-1,0,4.493115,63.24525,0,0,0,2.841682,4.729595,4.493115,0,0,12.46409,18.3813,0,1.887913,-1.887913,25.18557,64.57825,0.1339054,4.942427,2.273346,0,21.22298
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.363985,68.40242,63.81228,5.896222,5.896222,0,-1,0,5.896222,23.13321,0,8.881784E-16,0,1.363985,6.206549,5.896222,0,0,14.56177,16.49338,0,4.842564,-4.842564,20.08106,51.48979,0.1339054,6.485844,1.091188,0,17.85737
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,61.0331,61.0331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9424,11.65082,0,0,0,20.08106,51.48979,0.1339054,0,0,0,11.65082
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,58.47151,58.47151,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,19.9424,11.65082,0,2.930334,-2.930334,16.99221,43.56969,0.1339054,3.062199,0,0,11.65082
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,55.88025,55.88025,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,23.19833,8.720485,0,6.739842,-6.739842,9.887795,25.35327,0.1339054,7.043136,0,0,8.720485
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,53.57581,53.57581,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,30.68704,1.980642,0,0.3684995,-0.3684995,9.499363,24.35729,0.1339054,0.3850819,0,0,1.980642
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,51.26148,51.26148,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,31.09648,1.612143,0,1.302665,-1.302665,8.126234,20.83646,0.1339054,1.361285,0,0,1.612143
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,49.73837,49.73837,0.3517769,0.2940041,0,-1,0,0.2940041,0,0,0.05777283,0.09295052,0,0.309478,0.2940041,0,0,32.54389,0.309478,0,0.309478,-0.309478,7.800015,20,0.1339054,0.3869546,0,0,0.309478
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,48.54164,48.54164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339054,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,47.31524,47.31524,1.390574,0,0,-1,0,0,0,0,1.390574,1.529631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339054,1.529631,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,46.20753,46.20753,0.4171411,0,0,-1,0,0,0,0,0.4171411,0.4588552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339054,0.4588552,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,45.28773,45.28773,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339054,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,44.33826,44.33826,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339054,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,43.36901,43.36901,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1339868,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7211103,44.7944,42.72614,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,141.4578,0,0,0,0.7211103,0,0,8.8,8.36,24.52775,7.524,9.08111,0,9.08111,24.34611,62.42579,0.1340548,0.5607476,0.5768883,12,8.245111
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.835002,47.46709,42.11294,3.050033,3.050033,11.40551,0,3.221593,3.050033,60.16334,0,0,0,1.835002,0,0,8.355474,7.9377,15.44664,15.697,9.772702,0,9.772702,33.61731,86.19804,0.134183,3.355036,1.468001,12,17.532
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.945267,50.03041,44.25914,4.864659,4.864659,0,0,0,4.864659,39.98774,0,0,0,1.945267,5.120694,4.864659,0,0,5.673941,24.49243,0,3.175426,-3.175426,30.27011,77.61552,0.134183,5.351125,1.556214,0,26.4377
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.821131,61.6953,49.43177,4.288018,4.288018,0,-1,0,4.288018,89.11183,0,0,0,3.821131,4.513703,4.288018,0,0,9.202192,21.31701,0,0.6925717,-0.6925717,29.54008,75.74364,0.134183,4.716819,3.056905,0,25.13814
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.428269,73.44888,54.49561,1.582898,1.582898,0,-1,0,1.582898,342.9324,0,0,0,5.428269,1.666208,1.582898,0,0,9.971717,20.62443,3.762061,0,3.762061,33.10908,84.89491,0.1341216,1.741188,4.342616,0,26.0527
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.849829,84.15223,58.19458,2.834916,2.834916,0,-1,0,2.834916,241.6237,0,0,0,6.849829,2.984122,2.834916,0,0,6.209655,24.01029,3.865708,0,3.865708,36.77641,94.29831,0.1340584,3.118407,5.479864,0,30.86012
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.6804,86.83698,60.97376,0.5268732,0.5268732,0,-1,0,0.5268732,1267.933,3.781849,0,0,6.6804,0.5546033,0.5268732,0,0,2.343948,27.48943,2.343948,0,2.343948,39.00008,100,0.1340202,0.5795605,5.34432,0,34.16983
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.241652,83.38826,63.64415,1.427803,1.427803,0,-1,0,1.427803,367.1131,3.738702,0,0,5.241652,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1340202,1.570583,4.193322,0,34.84063
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.581412,86.46382,64.92,0.6834731,0.6834731,0,-1,0,0.6834731,816.625,4.861967,0,0,5.581412,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1340202,0.7518203,4.465129,0,35.18039
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.808506,78.94809,65.08813,1.740006,1.740006,0,-1,0,1.740006,218.8789,1.976921,0,0,3.808506,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1340202,1.914006,3.046804,0,33.40748
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.043424,76.03006,65.19692,0.6312877,0.6312877,0,-1,0,0.6312877,482.0978,2.378911,0,0,3.043424,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1340202,0.6944165,2.434739,0,32.6424
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.081213,67.42538,63.81228,2.212204,2.212204,0,-1,0,2.212204,48.8749,0,0,0,1.081213,2.328636,2.212204,0,0,0,29.59898,0,1.247424,-1.247424,37.68518,96.62847,0.1340202,2.433425,0.8649702,0,30.68019
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,60.97376,60.97376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.386026,28.35155,0,0,0,37.68518,96.62847,0.1340202,0,0,0,28.35155
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,58.41217,58.41217,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.386026,28.35155,0,4.609323,-4.609323,32.82653,84.17041,0.1340202,4.816742,0,0,28.35155
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,55.80113,55.80113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.507496,23.74223,0,0,0,32.82653,84.17041,0.1340202,0,0,0,23.74223
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,53.4868,53.4868,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.507496,23.74223,0,8.8,-8.8,23.55051,60.3858,0.1340202,12.00023,0,0,23.74223
