Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,51.18235,51.18235,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.28527,14.94223,0,0.2503212,-0.2503212,23.28665,59.70924,0.1340202,0.2615856,0,0,14.94223
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,49.62957,49.62957,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.56341,14.69191,0,1.473839,-1.473839,21.73309,55.72575,0.1340202,1.540162,0,0,14.69191
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,48.40318,48.40318,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.20101,13.21807,0,1.839102,-1.839102,19.7945,50.75504,0.1340202,1.921862,0,0,13.21807
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.17678,47.17678,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.24445,11.37897,0,0.9600351,-0.9600351,18.78254,48.16026,0.1340202,1.003237,0,0,11.37897
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.03939,46.03939,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.31116,10.41893,0,2.4423,-2.4423,16.20813,41.55922,0.1340202,2.552203,0,0,10.41893
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.11959,45.11959,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.02483,7.976635,0,1.267813,-1.267813,14.87173,38.13258,0.1340202,1.324865,0,0,7.976635
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.17012,44.17012,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.43351,6.708822,0,2.202208,-2.202208,12.5504,32.18046,0.1340202,2.301307,0,0,6.708822
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,43.1712,43.1712,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.88041,4.506614,0,0.05168674,-0.05168674,12.49592,32.04076,0.1340202,0.05401264,0,0,4.506614
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5212988,43.98615,42.49866,1.149842,1.149842,0,0,0,1.149842,45.33656,0,0,0,0.5212988,1.21036,1.149842,0,0,27.93783,4.454927,0,0.6890611,-0.6890611,11.76959,30.17837,0.1340202,1.264826,0.4170391,0,4.976226
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,2.975921,50.76712,41.89535,0,0,0,0,0,0,0,0,0,0,2.975921,0,0,0,0,28.70346,3.765866,2.975921,0,2.975921,14.59279,37.41734,0.1339717,0,2.380737,0,6.741786
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.005308,59.93067,44.06133,4.568924,4.568924,0,0,0,4.568924,109.5511,0,0,0,5.005308,4.809393,4.568924,0,0,25.72754,6.444194,0.1959139,0,0.1959139,14.77865,37.89391,0.1339685,5.025816,4.004246,0,11.4495
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.370247,71.16473,49.2933,4.478733,4.478733,0,-1,0,4.478733,142.2333,0,0,0,6.370247,4.714455,4.478733,0,0,25.53162,6.620517,1.655792,0,1.655792,16.34948,41.92165,0.1339415,4.926606,5.096198,0,12.99076
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.713188,78.81186,54.4066,7.384453,7.384453,0,-1,0,7.384453,90.90976,0,0,0,6.713188,7.773108,7.384453,0,0,23.87583,8.110729,0,1.05992,-1.05992,15.23222,39.0569,0.1339415,8.122898,5.370551,0,14.82392
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.406699,86.87948,58.19458,6.702667,6.702667,0,-1,0,6.702667,110.5037,0,0,0,7.406699,7.055439,6.702667,0,0,25.05352,7.05081,0.3512591,0,0.3512591,15.56546,39.91134,0.1339358,7.372934,5.925359,0,14.45751
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.610602,86.49697,60.97376,0,0,0,-1,0,0,0,0,0,0,6.610602,0,0,0,0,24.70226,7.366943,6.610602,0,6.610602,21.83682,55.99174,0.1338282,0,5.288482,0,13.97755
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.794041,85.9097,63.64415,1.337573,1.337573,0,-1,0,1.337573,433.1756,0,0,0,5.794041,1.407972,1.337573,0,0,18.09166,13.31649,4.386069,0,4.386069,25.99781,66.66093,0.1337569,1.471331,4.635233,0,19.11053
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.140212,84.44401,64.92,6.846969,6.846969,0,-1,0,6.846969,75.07281,0,0,0,5.140212,7.207335,6.846969,0,0,13.70559,17.26395,0,2.067123,-2.067123,23.81887,61.07392,0.1337569,7.531665,4.11217,0,22.40416
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.379879,81.26524,65.03868,0.09322147,0.09322147,0,-1,0,0.09322147,4698.358,0,0,0,4.379879,0.09812786,0.09322147,0,0,16.00239,15.19682,4.281751,0,4.281751,27.8809,71.48934,0.1336873,0.1025436,3.503903,0,19.5767
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.34097,73.36559,65.19692,0,0,0,-1,0,0,0,0,0,0,2.34097,0,0,0,0,11.72064,19.0504,2.34097,0,2.34097,30.10174,77.18379,0.1336493,0,1.872776,0,21.39137
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8590353,66.60685,63.75294,5.646591,5.646591,0,-1,0,5.646591,15.21334,0,0,0,0.8590353,5.94378,5.646591,0,0,9.379673,21.15727,0,5.084745,-5.084745,24.74195,63.44077,0.1336493,6.21125,0.6872283,0,22.01631
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,60.91442,60.91442,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,15.02939,16.07253,0,5.864533,-5.864533,18.56019,47.59013,0.1336493,6.128437,0,0,16.07253
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,58.30338,58.30338,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,21.54554,10.20799,0,5.627407,-5.627407,12.62838,32.38039,0.1336493,5.88064,0,0,10.20799
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,55.71212,55.71212,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,27.79821,4.580588,0,2.058837,-2.058837,10.45817,26.81578,0.1336493,2.151485,0,0,4.580588
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,53.40768,53.40768,2.988434,2.395663,0,-1,0,2.395663,0,0,0.5927704,0.8916138,0,2.521751,2.395663,0,0,30.08581,2.521751,0,2.521751,-2.521751,7.800015,20,0.1336493,3.287277,0,0,2.521751
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,51.07356,51.07356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336493,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336493,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,48.2845,48.2845,1.066795,0,0,-1,0,0,0,0,1.066795,1.173475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336493,1.173475,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,47.03831,47.03831,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336493,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,45.90093,45.90093,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336493,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,44.98113,44.98113,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336493,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,44.00199,44.00199,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336493,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,42.9734,42.9734,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337191,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4747868,43.66274,42.31075,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,123.746,1.776357E-15,0,0,0.4747868,0,0,8.8,8.36,24.52775,7.524,8.834786,0,8.834786,24.11242,61.8266,0.1337865,0.4220464,0.3798295,12,7.998787
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.541227,49.16477,41.66788,5.37883,5.37883,12,0,3.372,5.37883,47.24498,0,0,0,2.541227,0,0,6.62117,6.290111,15.69297,15.47531,8.831338,0,8.831338,32.49057,83.30898,0.1339497,5.916714,2.032982,12,18.01653
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.81941,59.08469,43.8932,0,0,0,0,0,0,0,0,0,0,4.81941,0,0,0,0,6.861629,23.42351,4.81941,0,4.81941,37.06266,95.03227,0.1338716,0,3.855528,0,28.24292
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.731774,72.45836,49.12517,1.484722,1.484722,0,-1,0,1.484722,453.403,3.126691,0,0,6.731774,1.562865,1.484722,0,0,2.042219,27.76098,2.042219,0,2.042219,39.00008,100,0.1338386,1.633194,5.38542,0,34.49276
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.38045,81.74252,54.2978,5.702844,5.702844,0,-1,0,5.702844,129.417,1.377456,0,0,7.38045,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1338386,6.273129,5.90436,0,36.97943
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.323779,86.31038,58.0759,4.561295,4.561295,0,-1,0,4.561295,160.5636,2.522416,0,0,7.323779,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1338386,5.017424,5.859024,0,36.92276
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.250166,89.62585,60.91442,1.278812,1.278812,0,-1,0,1.278812,566.9456,5.904048,0,0,7.250166,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1338386,1.406693,5.800133,0,36.84914
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.683151,90.16895,63.5848,9.584688,8.36,0,-1,0,8.36,79.94199,0,1.224688,2.183157,6.683151,8.8,8.36,0,0,0,29.59898,0,2.116849,-2.116849,36.76872,94.27859,0.1338386,10.54316,5.34652,0,36.28213
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.115735,88.95766,64.87054,4.025803,4.025803,0,-1,0,4.025803,151.9134,0,0,0,6.115735,4.237687,4.025803,0,0,2.352055,27.48213,1.878047,0,1.878047,38.5504,98.84697,0.1338082,4.428383,4.892588,0,33.59786
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.422047,85.86774,65.03868,3.490305,3.490305,0,-1,0,3.490305,155.3459,1.274034,0,0,5.422047,3.674006,3.490305,0,0,0.4740075,29.17237,0.4740075,0,0.4740075,39.00008,100,0.1338005,3.839336,4.337638,0,34.59442
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.844311,79.16051,65.14748,6.35654,6.35654,0,-1,0,6.35654,60.47803,0,0,0,3.844311,6.691094,6.35654,0,0,0,29.59898,0,2.846784,-2.846784,35.99931,92.30573,0.1338005,6.992194,3.075448,0,33.44329
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.857023,70.02666,63.70349,0,0,0,-1,0,0,0,0,0,0,1.857023,0,0,0,0,3.163093,26.75219,1.857023,0,1.857023,37.76103,96.82296,0.1337705,0,1.485619,0,28.60922
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,60.80563,60.80563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.30607,28.42352,0,0,0,37.76103,96.82296,0.1337705,0,0,0,28.42352
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,58.19458,58.19458,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.30607,28.42352,0,1.723657,-1.723657,35.94414,92.16427,0.1337705,1.801222,0,0,28.42352
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,55.60332,55.60332,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.221245,26.69986,0,1.827304,-1.827304,34.01799,87.22544,0.1337705,1.909533,0,0,26.69986
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,53.29888,53.29888,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.251583,24.87255,0,2.918261,-2.918261,30.94187,79.33797,0.1337705,3.049583,0,0,24.87255
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,50.95488,50.95488,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.494095,21.95429,0,0.5112918,-0.5112918,30.40292,77.95605,0.1337705,0.5343,0,0,21.95429
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,49.4021,49.4021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.062197,21.443,0,0,0,30.40292,77.95605,0.1337705,0,0,0,21.443
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,48.14603,48.14603,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,9.062197,21.443,0,0.0395899,-0.0395899,30.36119,77.84905,0.1337705,0.04137145,0,0,21.443
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.89985,46.89985,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,9.106186,21.40341,0,0.8985338,-0.8985338,29.41405,75.4205,0.1337705,0.9389678,0,0,21.40341
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,45.76246,45.76246,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,10.10456,20.50488,0,0.6420603,-0.6420603,28.73726,73.68514,0.1337705,0.670953,0,0,20.50488
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,44.813,44.813,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.81796,19.86282,0,1.714004,-1.714004,26.93054,69.05254,0.1337705,1.791134,0,0,19.86282
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,43.83385,43.83385,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.72241,18.14881,0,0.06355025,-0.06355025,26.86356,68.88078,0.1337705,0.06641001,0,0,18.14881
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,42.78548,42.78548,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.79302,18.08526,0,0.03016105,-0.03016105,26.83176,68.79926,0.1337705,0.0315183,0,0,18.08526
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5436413,43.66098,42.11294,1.369625,1.369625,0,0,0,1.369625,39.69272,0,0,0,0.5436413,1.44171,1.369625,0,0,12.82653,18.0551,0,0.8980688,-0.8980688,25.88512,66.37196,0.1337705,1.506587,0.434913,0,18.59874
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.578152,49.07127,41.47007,3.784153,3.784153,0,0,0,3.784153,68.13023,0,0,0,2.578152,3.983319,3.784153,0,0,13.82438,17.15703,0,1.405167,-1.405167,24.40394,62.57408,0.1337705,4.162568,2.062522,0,19.73519
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.039766,56.21284,43.72506,0,0,0,0,0,0,0,0,0,0,4.039766,0,0,0,0,15.38568,15.75187,4.039766,0,4.039766,28.2364,72.40088,0.1337052,0,3.231813,0,19.79163
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.334369,66.72342,48.98671,3.181709,3.181709,0,-1,0,3.181709,167.6573,0,0,0,5.334369,3.349168,3.181709,0,0,11.34591,19.38766,1.985202,0,1.985202,30.11973,77.22991,0.1336732,3.49988,4.267496,0,24.72202
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.303023,76.74619,54.18901,3.842778,3.842778,0,-1,0,3.842778,164.0226,0,0,0,6.303023,4.04503,3.842778,0,0,9.360712,21.17434,2.257993,0,2.257993,32.26185,82.72252,0.1336368,4.227057,5.042419,0,27.47736
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,6.966128,84.49691,58.02645,1.745841,1.745841,0,-1,0,1.745841,399.0128,0,0,0,6.966128,1.837727,1.745841,0,0,7.102719,23.20653,5.128401,0,5.128401,37.12708,95.19744,0.1335541,1.920425,5.572903,0,30.17266
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.390202,80.75589,60.86497,2.808639,2.808639,0,-1,0,2.808639,191.9151,0.4594228,0,0,5.390202,2.956462,2.808639,0,0,1.974317,27.82209,1.974317,0,1.974317,39.00008,100,0.1335223,3.089503,4.312161,0,33.2123
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.769521,81.19596,63.53535,0.009078801,0.009078801,0,-1,0,0.009078801,52534.7,4.759964,0,0,4.769521,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1335223,0.009986681,3.815616,0,34.3685
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.105468,84.15968,64.8112,6.075128,6.075128,0,-1,0,6.075128,84.03886,0,0,0,5.105468,6.394872,6.075128,0,0,0,29.59898,0,1.289403,-1.289403,37.64093,96.51501,0.1335223,6.682641,4.084375,0,34.70444
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.285945,80.80083,64.97934,1.457566,1.457566,0,-1,0,1.457566,294.0481,1.318995,0,0,4.285945,1.53428,1.457566,0,0,1.43267,28.30957,1.43267,0,1.43267,39.00008,100,0.1334992,1.603323,3.428756,0,32.59552
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.497471,73.83316,65.08813,3.954198,3.954198,0,-1,0,3.954198,63.16,0,4.440892E-16,0,2.497471,4.162313,3.954198,0,0,0,29.59898,0,1.664842,-1.664842,37.24518,95.50027,0.1334992,4.349617,1.997977,0,32.09645
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9749378,66.88965,63.64415,2.969305,2.969305,0,-1,0,2.969305,32.83387,0,4.440892E-16,0,0.9749378,3.125584,2.969305,0,0,1.849824,27.93414,0,2.150646,-2.150646,34.9782,89.68752,0.1334992,3.266235,0.7799503,0,28.90907
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,60.75618,60.75618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.239431,25.78349,0,0,0,34.9782,89.68752,0.1334992,0,0,0,25.78349
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,58.13524,58.13524,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.239431,25.78349,0,2.181424,-2.181424,32.67878,83.79157,0.1334992,2.279588,0,0,25.78349
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,55.5242,55.5242,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.663235,23.60207,0,5.863189,-5.863189,26.49843,67.94456,0.1334992,6.127032,0,0,23.60207
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,53.1802,53.1802,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.17789,17.73888,0,2.762128,-2.762128,23.5869,60.4791,0.1334992,2.886423,0,0,17.73888
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.87576,50.87576,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.24692,14.97675,0,1.547355,-1.547355,21.95584,56.29692,0.1334992,1.616986,0,0,14.97675
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,49.26363,49.26363,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.9662,13.42939,0,1.767955,-1.767955,20.09225,51.51849,0.1334992,1.847513,0,0,13.42939
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,48.03724,48.03724,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.9306,11.66144,0,0.3682824,-0.3682824,19.70405,50.5231,0.1334992,0.3848551,0,0,11.66144
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,46.76139,46.76139,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.3398,11.29316,0,1.275297,-1.275297,18.35977,47.07623,0.1334992,1.332685,0,0,11.29316
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,45.59433,45.59433,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.7568,10.01786,0,2.392521,-2.392521,15.83783,40.60974,0.1334992,2.500185,0,0,10.01786
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,44.64486,44.64486,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.41515,7.62534,0,1.307316,-1.307316,14.4598,37.07633,0.1334992,1.366145,0,0,7.62534
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,43.67561,43.67561,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.86773,6.318024,0,1.948681,-1.948681,12.40571,31.80944,0.1334992,2.036371,0,0,6.318024
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,42.61735,42.61735,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,28.03293,4.369343,0,1.09344,-1.09344,11.25312,28.8541,0.1334992,1.142645,0,0,4.369343
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6694226,43.82331,41.91513,0.3284169,0.3284169,0,0,0,0.3284169,203.8331,0,0,0,0.6694226,0.345702,0.3284169,0,0,29.24786,3.275903,0.3237205,0,0.3237205,11.56023,29.64155,0.133494,0.3612586,0.535538,0,3.945326
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.929524,46.89122,41.28215,0,0,0,0,0,0,0,0,0,0,1.929524,0,0,0,0,28.92414,3.567251,1.929524,0,1.929524,13.39074,34.33515,0.133463,0,1.54362,0,5.496776
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.354287,53.73513,43.53714,7.305497,7.305497,12,0,3.372,7.305497,45.91457,0,0,0,3.354287,0,0,4.694503,4.459777,26.99462,5.303823,7.814065,0,7.814065,20.80381,53.34299,0.1336042,8.036047,2.68343,12,8.658111
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.538412,67.31123,48.81857,6.544807,6.544807,0,-1,0,6.544807,84.62299,0,0,0,5.538412,6.889271,6.544807,0,0,19.18055,12.33648,0,1.350859,-1.350859,19.37988,49.6919,0.1336042,7.199288,4.430729,0,17.87489
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.082392,80.04239,54.05054,5.605567,5.605567,0,-1,0,5.605567,126.3457,0,0,0,7.082392,5.900596,5.605567,0,0,20.68151,10.98562,1.181796,0,1.181796,20.50103,52.56664,0.1335852,6.166123,5.665914,0,18.06801
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.177159,85.38254,57.91766,3.804698,3.804698,0,-1,0,3.804698,188.6394,0,0,0,7.177159,4.004946,3.804698,0,0,19.49971,12.04924,3.172213,0,3.172213,23.51045,60.2831,0.1335342,4.185168,5.741727,0,19.2264
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.241562,80.04166,60.80563,0.5529303,0.5529303,0,-1,0,0.5529303,947.9608,0,0,0,5.241562,0.5820319,0.5529303,0,0,16.3275,14.90423,4.659531,0,4.659531,27.93087,71.61748,0.1334593,0.6082233,4.19325,0,20.14579
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,6.981526,91.57012,63.47601,0.644808,0.644808,0,-1,0,0.644808,1082.729,0,0,0,6.981526,0.6787452,0.644808,0,0,11.66797,19.09781,6.302781,0,6.302781,33.91022,86.9491,0.1333582,0.7092888,5.585221,0,26.07933
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.175391,89.10273,64.75186,0,0,0,-1,0,0,0,0.8102059,0,0,6.175391,0,0,0,0,5.365185,24.77031,5.365185,0,5.365185,39.00008,100,0.1332722,0,4.940313,0,30.9457
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.522669,86.19042,64.92,5.829396,5.829396,0,-1,0,5.829396,94.73828,8.881784E-16,0,0,5.522669,6.136206,5.829396,0,0,0,29.59898,0,0.6135368,-0.6135368,38.35335,98.34174,0.1332722,6.412335,4.418135,0,35.12165
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.615788,78.11374,65.03868,8.068384,8.068384,0,-1,0,8.068384,44.81427,0,0,0.5152225,3.615788,8.493036,8.068384,0,0,0.6817076,28.98544,0,4.877248,-4.877248,33.21228,85.15953,0.1332722,8.875222,2.89263,0,32.60123
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.400612,68.29454,63.5848,0,0,0,-1,0,0,0,0,0,0,1.400612,0,0,0,0,6.100872,24.10819,1.400612,0,1.400612,34.54102,88.56654,0.1332498,0,1.12049,0,25.5088
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,60.63749,60.63749,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,4.70026,25.36874,0,6.289477,-6.289477,27.91133,71.56737,0.1332498,6.572504,0,0,25.36874
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,57.96711,57.96711,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,11.68857,19.07927,0,0.5310918,-0.5310918,27.35151,70.13194,0.1332498,0.5549909,0,0,19.07927
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,55.38573,55.38573,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,12.27867,18.54818,0,3.537826,-3.537826,23.62231,60.56991,0.1332498,3.697028,0,0,18.54818
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,53.0714,53.0714,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,16.20959,15.01035,0,3.913689,-3.913689,19.49692,49.99201,0.1332498,4.089805,0,0,15.01035
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,50.73729,50.73729,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,20.55813,11.09666,0,0.1835742,-0.1835742,19.30342,49.49585,0.1332498,0.191835,0,0,11.09666
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,49.12517,49.12517,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,20.7621,10.91309,0,0.8328124,-0.8328124,18.42556,47.24492,0.1332498,0.870289,0,0,10.91309
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,47.8691,47.8691,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,21.68745,10.08027,0,0.6339015,-0.6339015,17.75737,45.53162,0.1332498,0.6624271,0,0,10.08027
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,46.59325,46.59325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.39178,9.446372,0,0,0,17.75737,45.53162,0.1332498,0,0,0,9.446372
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,45.42619,45.42619,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,22.39178,9.446372,0,0.9544366,-0.9544366,16.7513,42.95197,0.1332498,0.9973863,0,0,9.446372
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,44.47673,44.47673,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,23.45227,8.491935,0,0.04067967,-0.04067967,16.70842,42.84202,0.1332498,0.04251025,0,0,8.491935
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,43.4778,43.4778,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,23.49747,8.451256,0,1.196118,-1.196118,15.4476,39.60915,0.1332498,1.249944,0,0,8.451256
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,42.41954,42.41954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.82649,7.255137,0,0,0,15.4476,39.60915,0.1332498,0,0,0,7.255137
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4857836,43.10565,41.72722,1.127922,1.127922,0,0,0,1.127922,43.0689,0,0,0,0.4857836,1.187286,1.127922,0,0,24.82649,7.255137,0,0.7015026,-0.7015026,14.70815,37.71314,0.1332498,1.240714,0.3886269,0,7.740921
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.195585,47.46067,41.05468,2.846895,2.846895,0,0,0,2.846895,77.12207,0,0,0,2.195585,2.996732,2.846895,0,0,25.60594,6.553634,0,0.8011474,-0.8011474,13.86367,35.5478,0.1332498,3.131585,1.756468,0,8.749219
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.526856,57.45054,43.33934,4.346857,4.346857,0,0,0,4.346857,104.1409,0,0,0,4.526856,4.575638,4.346857,0,0,26.4961,5.752487,0,0.0487824,-0.0487824,13.81225,35.41595,0.1332498,4.781542,3.621485,0,10.27934
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.807584,72.20188,48.65044,0,0,0,-1,0,0,0,0,0,0,6.807584,0,0,0,0,26.5503,5.703705,6.807584,0,6.807584,20.27049,51.97551,0.133141,0,5.446068,0,12.51129
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.082427,79.89418,53.93186,0,0,0,-1,0,0,0,0,0,0,7.082427,0,0,0,0,19.74272,11.83053,7.082427,0,7.082427,26.98947,69.20363,0.1330279,0,5.665942,0,18.91296
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.017106,89.5201,57.79897,0,0,0,-1,0,0,0,0,0,0,8.017106,0,0,0,0,12.66029,18.20472,8.017106,0,8.017106,34.59517,88.70538,0.1329001,0,6.413684,0,26.22182
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.310675,89.65473,60.69683,5.271474,5.271474,0,-1,0,5.271474,138.6837,0,0,0,7.310675,5.54892,5.271474,0,0,4.643187,25.42011,1.761755,0,1.761755,36.26651,92.99087,0.1328721,5.798621,5.84854,0,32.73079
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.125627,92.18909,63.36722,5.668314,5.668314,0,-1,0,5.668314,125.7098,0,0,0,7.125627,5.966647,5.668314,0,0,2.881431,27.00569,1.15898,0,1.15898,37.36602,95.81011,0.1328536,6.235146,5.700501,0,34.13132
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.237781,84.62567,64.70241,3.814273,3.814273,0,-1,0,3.814273,137.3205,0,0,0,5.237781,4.015024,3.814273,0,0,1.722451,28.04877,1.222756,0,1.222756,38.52603,98.78448,0.1328342,4.1957,4.190224,0,33.28655
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.099293,79.89791,64.87054,3.719821,3.719821,0,-1,0,3.719821,110.2014,0,0,0,4.099293,3.915601,3.719821,0,0,0.4996949,29.14925,0.1836923,0,0.1836923,38.70029,99.23132,0.1328313,4.091803,3.279435,0,33.24855
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.313088,73.03073,64.97934,0,0,0,-1,0,0,0,1.997085,0,0,2.313088,0,0,0,0,0.3160025,29.31458,0.3160025,0,0.3160025,39.00008,100,0.1328262,0,1.85047,0,31.62766
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.267476,67.78172,63.53535,2.035415,2.035415,0,-1,0,2.035415,62.27111,0,0,0,1.267476,2.142543,2.035415,0,0,0,29.59898,0,0.8750666,-0.8750666,38.07767,97.63487,0.1328262,2.238957,1.013981,0,30.86645
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,60.5287,60.5287,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9722963,28.72391,0,5.045955,-5.045955,32.75877,83.99669,0.1328262,5.273023,0,0,28.72391
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,57.85831,57.85831,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.578913,23.67796,0,0.5762125,-0.5762125,32.15139,82.4393,0.1328262,0.602142,0,0,23.67796
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,55.24727,55.24727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.219149,23.10174,0,0,0,32.15139,82.4393,0.1328262,0,0,0,23.10174
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,52.93294,52.93294,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.219149,23.10174,0,2.720532,-2.720532,29.2837,75.08626,0.1328262,2.842956,0,0,23.10174
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,50.59883,50.59883,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.24196,20.38121,0,1.619101,-1.619101,27.57702,70.71016,0.1328262,1.691961,0,0,20.38121
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,48.95704,48.95704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.04096,18.76211,0,0,0,27.57702,70.71016,0.1328262,0,0,0,18.76211
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,47.70097,47.70097,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.04096,18.76211,0,2.213672,-2.213672,25.2436,64.72706,0.1328262,2.313287,0,0,18.76211
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,46.42512,46.42512,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.5006,16.54844,0,0.7623039,-0.7623039,24.44006,62.6667,0.1328262,0.7966076,0,0,16.54844
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,45.25806,45.25806,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.3476,15.78614,0,1.190057,-1.190057,23.18563,59.45022,0.1328262,1.24361,0,0,15.78614
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,44.27892,44.27892,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.66989,14.59608,0,0.8840481,-0.8840481,22.25377,57.06082,0.1328262,0.9238303,0,0,14.59608
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,43.28,43.28,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65216,13.71203,0,0,0,22.25377,57.06082,0.1328262,0,0,0,13.71203
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,42.17228,42.17228,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.65216,13.71203,0,1.527681,-1.527681,20.64345,52.93181,0.1328262,1.596426,0,0,13.71203
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7166139,43.50869,41.47007,1.308375,1.308375,0,0,0,1.308375,54.77128,0,0,0,0.7166139,1.377237,1.308375,0,0,19.34959,12.18435,0,0.6606233,-0.6606233,19.94709,51.14628,0.1328262,1.439213,0.5732911,0,12.90096
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.472614,48.04922,40.80742,1.815694,1.815694,0,0,0,1.815694,136.1801,0,0,0,2.472614,1.911257,1.815694,0,0,20.08361,11.52373,0.5613572,0,0.5613572,20.47964,52.51179,0.1328173,1.997264,1.978091,0,13.99634
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.308452,59.94385,43.11186,2.906479,2.906479,0,0,0,2.906479,182.642,0,0,0,5.308452,3.059452,2.906479,0,0,19.52225,12.02895,2.249,0,2.249,22.61323,57.98252,0.1327816,3.197127,4.246761,0,17.3374
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.921728,72.47723,48.4823,3.46595,3.46595,0,-1,0,3.46595,199.7065,0,0,0,6.921728,3.648368,3.46595,0,0,17.27326,14.05305,3.27336,0,3.27336,25.71861,65.94502,0.1327295,3.812545,5.537382,0,20.97478
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.510035,77.14139,53.77362,1.451247,1.451247,0,-1,0,1.451247,448.5822,0,0,0,6.510035,1.527628,1.451247,0,0,13.9999,16.99907,4.982407,0,4.982407,30.44534,78.06481,0.1326505,1.596371,5.208028,0,23.50911
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.667875,78.19913,57.69018,1.723367,1.723367,0,-1,0,1.723367,328.8838,0,0,0,5.667875,1.814071,1.723367,0,0,9.017488,21.48324,3.853804,0,3.853804,34.10138,87.43925,0.1325894,1.895704,4.5343,0,27.15111
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.44334,80.66019,60.58804,5.949282,5.949282,0,-1,0,5.949282,91.49574,0,0,0,5.44334,6.262402,5.949282,0,0,5.163685,24.95166,0,0.8190622,-0.8190622,33.23801,85.22549,0.1325894,6.54421,4.354672,0,30.395
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.023307,86.57885,63.30788,2.647805,2.647805,0,-1,0,2.647805,227.483,0,0,0,6.023307,2.787163,2.647805,0,0,6.073754,24.1326,3.236144,0,3.236144,36.30809,93.09747,0.1325381,2.912586,4.818646,0,30.15591
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,5.929816,87.71382,64.59361,5.464906,5.464906,0,-1,0,5.464906,108.5072,0,0,0,5.929816,5.752533,5.464906,0,0,2.83761,27.04513,0.1772829,0,0.1772829,36.47627,93.52871,0.1325353,6.011397,4.743853,0,32.97495
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,4.958083,83.43465,64.75186,5.484617,5.484617,0,-1,0,5.484617,90.3998,0,0,0,4.958083,5.773282,5.484617,0,0,2.660327,27.20468,0,0.8151987,-0.8151987,35.61697,91.32539,0.1325353,6.033079,3.966466,0,32.16277
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.928749,75.23334,64.87054,2.504491,2.504491,0,-1,0,2.504491,116.9399,0,0,0,2.928749,2.636306,2.504491,0,0,3.566103,26.38948,0.2924427,0,0.2924427,35.89441,92.03677,0.1325307,2.75494,2.342999,0,29.31823
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.081708,67.03114,63.42656,0,0,0,-1,0,0,0,0,0,0,1.081708,0,0,0,0,3.273661,26.65268,1.081708,0,1.081708,36.92061,94.66804,0.1325136,0,0.8653662,0,27.73439
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,60.4199,60.4199,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,2.191953,27.62622,0,2.851976,-2.851976,33.91436,86.95973,0.1325136,2.980314,0,0,27.62622
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,57.74952,57.74952,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,5.360815,24.77424,0,6.350394,-6.350394,27.22046,69.79591,0.1325136,6.636162,0,0,24.77424
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,55.10881,55.10881,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,12.41681,18.42385,0,1.896555,-1.896555,25.22132,64.66991,0.1325136,1.9819,0,0,18.42385
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,52.7648,52.7648,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,14.52409,16.5273,0,1.549088,-1.549088,23.58843,60.48304,0.1325136,1.618797,0,0,16.5273
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,50.43069,50.43069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.2453,14.97821,0,0,0,23.58843,60.48304,0.1325136,0,0,0,14.97821
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,48.81857,48.81857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.2453,14.97821,0,0,0,23.58843,60.48304,0.1325136,0,0,0,14.97821
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,47.54272,47.54272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.2453,14.97821,0,0,0,23.58843,60.48304,0.1325136,0,0,0,14.97821
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,46.25698,46.25698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.2453,14.97821,0,0,0,23.58843,60.48304,0.1325136,0,0,0,14.97821
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,45.06025,45.06025,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,16.2453,14.97821,0,0.2152955,-0.2152955,23.36149,59.90114,0.1325136,0.2249838,0,0,14.97821
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,44.12067,44.12067,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,16.48452,14.76291,0,0.169411,-0.169411,23.18292,59.44326,0.1325136,0.1770345,0,0,14.76291
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,43.09208,43.09208,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,16.67275,14.5935,0,1.163562,-1.163562,21.95642,56.29839,0.1325136,1.215922,0,0,14.5935
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,41.97448,41.97448,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,17.9656,13.42994,0,0.3524943,-0.3524943,21.58485,55.34567,0.1325136,0.3683566,0,0,13.42994
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3665561,42.28724,41.25248,0,0,0,0,0,0,0,0,0,0,0.3665561,0,0,0,0,18.35726,13.07745,0.3665561,0,0.3665561,21.9326,56.23732,0.1325077,0,0.2932449,0,13.444
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,1.995288,46.36041,40.57994,0,0,0,0,0,0,0,0,0,0,1.995288,0,0,0,0,17.9907,13.40735,1.995288,0,1.995288,23.8255,61.09089,0.1324762,0,1.596231,0,15.40263
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.752627,54.35026,42.89428,2.725486,2.725486,0,0,0,2.725486,137.6865,0,0,0,3.752627,2.868933,2.725486,0,0,15.99541,15.2031,0.8836946,0,0.8836946,24.66384,63.24049,0.1324622,2.998035,3.002102,0,18.95573
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.667929,71.15688,48.26471,2.887566,2.887566,0,-1,0,2.887566,230.9187,0,0,0,6.667929,3.039543,2.887566,0,0,15.11172,15.99843,3.628386,0,3.628386,28.10603,72.0666,0.1324048,3.176322,5.334343,0,22.66636
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.644233,82.1134,53.60548,0,0,0,-1,0,0,0,0,0,0,7.644233,0,0,0,0,11.48333,19.26398,7.644233,0,7.644233,35.35799,90.66132,0.1322841,0,6.115386,0,26.90821
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.78309,78.56586,57.58139,4.386271,4.386271,0,-1,0,4.386271,131.8453,0,0,0,5.78309,4.617127,4.386271,0,0,3.8391,26.14379,1.165963,0,1.165963,36.46412,93.49755,0.1322657,4.824898,4.626472,0,31.92688
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.69517,81.62846,60.46936,3.977154,3.977154,0,-1,0,3.977154,143.1971,0,0,0,5.69517,4.186478,3.977154,0,0,2.673137,27.19316,1.508693,0,1.508693,37.89539,97.16747,0.132242,4.37487,4.556137,0,32.88832
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.200289,87.21793,63.13974,1.616819,1.616819,0,-1,0,1.616819,383.487,3.33393,0,0,6.200289,1.701914,1.616819,0,0,1.164445,28.55098,1.164445,0,1.164445,39.00008,100,0.1322236,1.7785,4.960231,0,34.75127
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.863289,82.69434,64.47493,1.772692,1.772692,0,-1,0,1.772692,274.3449,2.997298,0,0,4.863289,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1322236,1.949961,3.890631,0,34.46227
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.822564,82.71246,64.64307,0.7939407,0.7939407,0,-1,0,0.7939407,607.4212,3.986837,0,0,4.822564,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1322236,0.8733347,3.858051,0,34.42154
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.326066,76.64616,64.75186,0,0,0,-1,0,0,0,3.326066,0,0,3.326066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322236,0,2.660853,0,32.92505
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.304389,67.67456,63.30788,4.20372,4.20372,0,-1,0,4.20372,31.02939,0,8.881784E-16,0,1.304389,4.424968,4.20372,0,0,0,29.59898,0,3.12058,-3.12058,35.7107,91.56571,0.1322236,4.624092,1.043511,0,30.90337
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,60.25177,60.25177,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.467311,26.4784,0,2.27356,-2.27356,33.31416,85.42074,0.1322236,2.37587,0,0,26.4784
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,57.58139,57.58139,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.993489,24.20484,0,5.422005,-5.422005,27.59886,70.76617,0.1322236,5.665995,0,0,24.20484
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,54.94067,54.94067,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,12.01794,18.78283,0,3.936434,-3.936434,23.4495,60.12679,0.1322236,4.113573,0,0,18.78283
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,52.59667,52.59667,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.39175,14.8464,0,1.154185,-1.154185,22.23288,57.00726,0.1322236,1.206123,0,0,14.8464
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,50.26256,50.26256,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.67418,13.69221,0,0.1372187,-0.1372187,22.08824,56.63639,0.1322236,0.1433936,0,0,13.69221
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,48.62077,48.62077,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.82665,13.555,0,0.458335,-0.458335,21.60511,55.3976,0.1322236,0.4789601,0,0,13.555
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,47.34491,47.34491,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.33591,13.09666,0,1.074571,-1.074571,20.47241,52.49326,0.1322236,1.122926,0,0,13.09666
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,46.03939,46.03939,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.52987,12.02209,0,0.6424651,-0.6424651,19.79519,50.75681,0.1322236,0.671376,0,0,12.02209
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,44.87234,44.87234,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.24372,11.37963,0,0.1529195,-0.1529195,19.634,50.34349,0.1322236,0.1598009,0,0,11.37963
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,43.8932,43.8932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.41364,11.22671,0,0,0,19.634,50.34349,0.1322236,0,0,0,11.22671
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,42.89428,42.89428,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.41364,11.22671,0,1.423703,-1.423703,18.13329,46.49552,0.1322236,1.487769,0,0,11.22671
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,41.75689,41.75689,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.99553,9.803003,0,1.183482,-1.183482,16.88579,43.29681,0.1322236,1.236738,0,0,9.803003
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8479989,43.43628,41.02501,0,0,0,0,0,0,0,0,0,0,0.8479989,0,0,0,0,23.31051,8.619521,0.8479989,0,0.8479989,17.69027,45.35958,0.1322103,0,0.6783991,0,9.46752
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.124158,49.57391,40.33268,3.564402,3.564402,0,0,0,3.564402,87.64886,0,4.440892E-16,0,3.124158,3.752002,3.564402,0,0,22.46251,9.38272,0,0.6278445,-0.6278445,17.02847,43.66264,0.1322103,3.920842,2.499326,0,12.50688
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.299995,59.41052,42.6668,4.453266,4.453266,0,0,0,4.453266,119.0137,0,0,0,5.299995,4.687648,4.453266,0,0,23.16011,8.754876,0.6123468,0,0.6123468,17.60939,45.15219,0.1322006,4.898592,4.239996,0,14.05487
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.2922,69.39377,48.06691,3.306351,3.306351,0,-1,0,3.306351,190.3065,0,0,0,6.2922,3.48037,3.306351,0,0,22.54777,9.305988,2.811831,0,2.811831,20.27692,51.99201,0.1321563,3.636986,5.03376,0,15.59819
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.436091,80.87329,53.40768,0.649533,0.649533,0,-1,0,0.649533,1144.837,0,0,0,7.436091,0.6837189,0.649533,0,0,19.73594,11.83664,6.752373,0,6.752373,26.68279,68.41727,0.1320501,0.7144862,5.948873,0,19.27273
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.083536,89.27345,57.35391,7.117932,7.117932,0,-1,0,7.117932,113.5658,0,0,0,8.083536,7.49256,7.117932,0,0,12.98356,17.91377,0.5909761,0,0.5909761,27.24344,69.85483,0.1320408,7.829725,6.466829,0,25.99731
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,7.831541,91.9031,60.30122,2.336437,2.336437,0,-1,0,2.336437,335.1917,0,0,0,7.831541,2.459407,2.336437,0,0,12.39259,18.44565,5.372134,0,5.372134,32.33989,82.92263,0.1319564,2.57008,6.265233,0,26.27719
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.206562,92.17732,63.03095,2.272972,2.272972,0,-1,0,2.272972,317.0545,0,0,0,7.206562,2.392602,2.272972,0,0,7.020453,23.28057,4.813959,0,4.813959,36.90681,94.63267,0.1318809,2.500269,5.765249,0,30.48713
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,5.870853,87.15309,64.36614,3.752348,3.752348,0,-1,0,3.752348,156.4581,0,0,0,5.870853,3.94984,3.752348,0,0,2.206494,27.61313,1.921013,0,1.921013,38.72925,99.30556,0.1318508,4.127583,4.696682,0,33.48399
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.154886,84.05367,64.53427,2.888334,2.888334,0,-1,0,2.888334,178.4727,1.829053,0,0,5.154886,3.040351,2.888334,0,0,0.2854815,29.34204,0.2854815,0,0.2854815,39.00008,100,0.1318463,3.177167,4.123909,0,34.49693
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.529874,77.33185,64.64307,4.818525,4.818525,0,-1,0,4.818525,73.25632,0,0,0,3.529874,5.072131,4.818525,0,0,0,29.59898,0,1.542258,-1.542258,37.3744,95.83159,0.1318463,5.300377,2.823899,0,33.12885
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.621704,68.60514,63.13974,0.4569076,0.4569076,0,-1,0,0.4569076,354.9305,0,0,0,1.621704,0.4809554,0.4569076,0,0,1.71362,28.05672,1.140749,0,1.140749,38.4566,98.60648,0.1318285,0.5025983,1.297364,0,29.67842
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,60.08363,60.08363,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.5728705,29.0834,0,8.257488,-8.257488,29.75245,76.28818,0.1318285,8.629075,0,0,29.0834
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,57.35391,57.35391,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.747857,20.82591,0,4.26004,-4.26004,25.26197,64.77416,0.1318285,4.451742,0,0,20.82591
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,54.74287,54.74287,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.48123,16.56587,0,3.709977,-3.709977,21.35131,54.74685,0.1318285,3.876926,0,0,16.56587
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,52.40875,52.40875,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.60343,12.85589,0,3.905675,-3.905675,17.23437,44.19061,0.1318285,4.08143,0,0,12.85589
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,50.07464,50.07464,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.94307,8.950214,0,0.9915989,-0.9915989,16.18913,41.51051,0.1318285,1.036221,0,0,8.950214
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,48.40318,48.40318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.04485,7.958615,0,0,0,16.18913,41.51051,0.1318285,0,0,0,7.958615
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,47.11744,47.11744,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,24.04485,7.958615,0,1.184061,-1.184061,14.94102,38.31024,0.1318285,1.237344,0,0,7.958615
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,45.81192,45.81192,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,25.36047,6.774554,0,0.3754998,-0.3754998,14.54521,37.29534,0.1318285,0.3923973,0,0,6.774554
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,44.64486,44.64486,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.77769,6.399055,0,1.770823,-1.770823,12.6786,32.50917,0.1318285,1.85051,0,0,6.399055
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,43.67561,43.67561,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.74527,4.628232,0,0.9211448,-0.9211448,11.70763,30.0195,0.1318285,0.9625963,0,0,4.628232
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,42.64701,42.64701,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.76877,3.707087,0,1.136456,-1.136456,10.5097,26.94789,0.1318285,1.187596,0,0,3.707087
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,41.52941,41.52941,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,30.0315,2.570631,0,1.335923,-1.335923,9.101512,23.33716,0.1318285,1.39604,0,0,2.570631
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1112005,41.0893,40.77775,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.477769,1.776357E-15,0,0,0.1112005,0,0,8.8,8.36,31.51586,1.234708,8.471201,0,8.471201,17.138,43.9435,0.1319391,1.635789,0.08896039,12,1.345908
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.304589,43.80367,40.08543,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.304589,0,0,8.8,8.36,23.04465,8.858788,9.664589,0,9.664589,26.30663,67.45277,0.1319812,0,1.043671,12,10.16338
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.099373,51.7173,42.41954,5.969196,5.969196,11.858,0,3.336075,5.969196,51.92279,0,0,0,3.099373,0,0,5.888809,5.594368,13.38007,17.55692,8.693742,0,8.693742,34.55424,88.60044,0.1321394,6.566115,2.479498,12,20.65629
