Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.159179,64.76705,47.84932,5.010599,5.010599,0,-1,0,5.010599,102.9653,0,0,0,5.159179,5.274314,5.010599,0,0,4.686325,25.38129,0,0.1151355,-0.1151355,34.43288,88.28925,0.1321394,5.511659,4.127343,0,30.54046
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.094609,79.01153,53.1802,0,0,0,-1,0,0,0,2.280356,0,0,7.094609,0,0,0,0,4.814253,25.26615,4.814253,0,4.814253,39.00008,100,0.1320641,0,5.675687,0,32.36076
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.52647,86.16877,57.18578,0.1714055,0.1714055,0,-1,0,0.1714055,4391.031,7.346043,0,0,7.52647,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1320641,0.1885461,6.021176,0,37.12545
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.912693,82.21004,60.14297,5.827888,5.827888,0,-1,0,5.827888,101.4551,0,0,0,5.912693,6.134619,5.827888,0,0,0,29.59898,0,0.2219269,-0.2219269,38.76615,99.40018,0.1320641,6.410677,4.730154,0,35.51167
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.648808,94.37296,62.86281,0.7938707,0.7938707,0,-1,0,0.7938707,963.4828,6.566569,0,0,7.648808,0.8356534,0.7938707,0,0,0.2465854,29.37705,0.2465854,0,0.2465854,39.00008,100,0.1320603,0.8732578,6.119046,0,37.02586
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.722783,86.24962,64.19801,0.8027685,0.8027685,0,-1,0,0.8027685,712.8809,4.877763,0,0,5.722783,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1320603,0.8830453,4.578226,0,35.32176
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.917463,74.6436,64.36614,4.420293,4.420293,0,-1,0,4.420293,66.00156,0,0,0,2.917463,4.65294,4.420293,0,0,0,29.59898,0,1.735478,-1.735478,37.17072,95.30936,0.1320603,4.862323,2.33397,0,32.51644
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.022249,67.90271,64.47493,4.841141,4.841141,0,-1,0,4.841141,21.11587,0,8.881784E-16,0,1.022249,5.095938,4.841141,0,0,1.928309,27.8635,0,4.073689,-4.073689,32.87668,84.299,0.1320603,5.325255,0.8177993,0,28.88575
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6831647,65.27927,63.03095,0,0,0,-1,0,0,0,0,0,0,0.6831647,0,0,0,0,6.45463,23.78981,0.6831647,0,0.6831647,33.52478,85.96082,0.1320496,0,0.5465317,0,24.47298
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,59.9155,59.9155,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.771465,24.40466,0,3.335179,-3.335179,30.0092,76.94651,0.1320496,3.485262,0,0,24.40466
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,57.18578,57.18578,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.47722,21.06948,0,0.1756902,-0.1756902,29.824,76.47165,0.1320496,0.1835963,0,0,21.06948
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,54.54506,54.54506,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.672431,20.89379,0,2.814997,-2.814997,26.85674,68.86329,0.1320496,2.941671,0,0,20.89379
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,52.21095,52.21095,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.80021,18.07879,0,3.176387,-3.176387,23.50853,60.27817,0.1320496,3.319324,0,0,18.07879
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,49.87683,49.87683,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.32952,14.90241,0,1.490328,-1.490328,21.93759,56.25011,0.1320496,1.557392,0,0,14.90241
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,48.1757,48.1757,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.98544,13.41208,0,1.532557,-1.532557,20.32213,52.10793,0.1320496,1.601522,0,0,13.41208
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,46.89985,46.89985,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.68828,11.87952,0,0.9714075,-0.9714075,19.29818,49.48241,0.1320496,1.015121,0,0,11.87952
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,45.59433,45.59433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76763,10.90812,0,0,0,19.29818,49.48241,0.1320496,0,0,0,10.90812
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,44.3976,44.3976,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.76763,10.90812,0,0.02200692,-0.02200692,19.27498,49.42293,0.1320496,0.02299723,0,0,10.90812
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,43.41846,43.41846,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.79208,10.88611,0,0.7521214,-0.7521214,18.48218,47.3901,0.1320496,0.7859669,0,0,10.88611
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,42.38987,42.38987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.62777,10.13399,0,0,0,18.48218,47.3901,0.1320496,0,0,0,10.13399
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,41.28215,41.28215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.62777,10.13399,0,0,0,18.48218,47.3901,0.1320496,0,0,0,10.13399
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.01438,43.41447,40.53049,0.2460041,0.2460041,0,0,0,0.2460041,412.3429,0,0,0,1.01438,0.2589517,0.2460041,0,0,21.62777,10.13399,0.7554287,0,0.7554287,19.19884,49.22769,0.1320378,0.2706045,0.8115043,0,11.14837
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.240432,46.29649,39.8085,0,0,0,0,0,0,0,0,0,0,2.240432,0,0,0,0,20.87234,10.81387,2.240432,0,2.240432,21.3243,54.67758,0.1320028,0,1.792346,0,13.0543
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.728848,53.4906,42.17228,2.412407,2.412407,0,0,0,2.412407,154.5696,0,0,0,3.728848,2.539376,2.412407,0,0,18.63191,12.83026,1.189472,0,1.189472,22.45273,57.57099,0.1319842,2.653648,2.983078,0,16.55911
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.240598,64.77825,47.59217,0.7925131,0.7925131,0,-1,0,0.7925131,661.2632,0,0,0,5.240598,0.8342244,0.7925131,0,0,17.44244,13.90079,4.406374,0,4.406374,26.63298,68.28957,0.1319154,0.8717645,4.192478,0,19.14138
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.052767,74.25256,52.99228,0.8088684,0.8088684,0,-1,0,0.8088684,748.3006,0,0,0,6.052767,0.8514404,0.8088684,0,0,13.03606,17.86652,5.201327,0,5.201327,31.5674,80.94188,0.1318343,0.8897552,4.842214,0,23.91929
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.704112,82.00907,57.02753,0.8488998,0.8488998,0,-1,0,0.8488998,789.7412,0,0,0,6.704112,0.8935788,0.8488998,0,0,7.834735,22.54772,5.810533,0,5.810533,37.07975,95.0761,0.1317439,0.9337898,5.363289,0,29.25183
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.050494,82.63056,59.97484,2.784776,2.784776,0,-1,0,2.784776,217.2704,1.094948,0,0,6.050494,2.931344,2.784776,0,0,2.024202,27.7772,2.024202,0,2.024202,39.00008,100,0.1317124,3.063254,4.840395,0,33.82769
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.107929,81.67957,62.69468,0,0,0,-1,0,0,0,5.107929,0,0,5.107929,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317124,0,4.086343,0,34.70691
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.478286,80.52633,64.02987,4.851571,4.851571,0,-1,0,4.851571,92.30589,0,0,0,4.478286,5.106916,4.851571,0,0,0,29.59898,0,0.6286307,-0.6286307,38.33744,98.30094,0.1317124,5.336728,3.582628,0,34.07726
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.820508,78.00156,64.19801,0,0,0,-1,0,0,0,3.12203,0,0,3.820508,0,0,0,0,0.6984786,28.97035,0.6984786,0,0.6984786,39.00008,100,0.1317015,0,3.056407,0,32.79086
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.086556,71.49811,64.31669,3.017983,3.017983,0,-1,0,3.017983,69.13743,0,0,0,2.086556,3.176824,3.017983,0,0,0,29.59898,0,1.090268,-1.090268,37.85083,97.05323,0.1317015,3.319781,1.669245,0,31.68553
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.184478,66.80344,62.86281,2.728827,2.728827,0,-1,0,2.728827,43.40614,0,0,0,1.184478,2.872449,2.728827,0,0,1.211409,28.50871,0,1.687971,-1.687971,36.07156,92.49098,0.1317015,3.00171,0.9475827,0,29.69319
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,59.74736,59.74736,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,3.086933,26.82074,0,2.096756,-2.096756,33.86138,86.82388,0.1317015,2.191109,0,0,26.82074
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,56.97807,56.97807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.416661,24.72398,0,0,0,33.86138,86.82388,0.1317015,0,0,0,24.72398
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,54.32747,54.32747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.416661,24.72398,0,0,0,33.86138,86.82388,0.1317015,0,0,0,24.72398
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,51.99336,51.99336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.416661,24.72398,0,0,0,33.86138,86.82388,0.1317015,0,0,0,24.72398
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,49.64936,49.64936,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.416661,24.72398,0,0.3499013,-0.3499013,33.49255,85.87817,0.1317015,0.3656469,0,0,24.72398
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,47.95811,47.95811,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.80544,24.37408,0,1.15575,-1.15575,32.27429,82.75442,0.1317015,1.207758,0,0,24.37408
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,46.67237,46.67237,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,7.089607,23.21833,0,1.935607,-1.935607,30.23398,77.52287,0.1317015,2.022709,0,0,23.21833
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,45.33718,45.33718,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.240281,21.28272,0,0.3079684,-0.3079684,29.90935,76.69049,0.1317015,0.321827,0,0,21.28272
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,44.14046,44.14046,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.582468,20.97476,0,2.833494,-2.833494,26.92259,69.03214,0.1317015,2.961001,0,0,20.97476
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,43.1712,43.1712,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.73079,18.14126,0,1.114496,-1.114496,25.7478,66.01987,0.1317015,1.164649,0,0,18.14126
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,42.11294,42.11294,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.96912,17.02677,0,1.313757,-1.313757,24.36298,62.46906,0.1317015,1.372876,0,0,17.02677
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,41.00523,41.00523,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.42885,15.71301,0,1.385261,-1.385261,22.90279,58.72498,0.1317015,1.447598,0,0,15.71301
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001151239,40.25677,40.25356,1.873961,1.873961,0,0,0,1.873961,0.06143347,0,0,0,0.001151239,1.97259,1.873961,0,0,16.96803,14.32775,0,1.971439,-1.971439,20.82471,53.39658,0.1317015,2.061357,0.0009209914,0,14.3289
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3682873,40.55999,39.53157,3.357952,3.357952,0,0,0,3.357952,10.96762,0,0,0,0.3682873,3.534686,3.357952,0,0,19.15852,12.35631,0,3.166399,-3.166399,17.48703,44.83845,0.1317015,3.693747,0.2946298,0,12.7246
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7295532,43.97696,41.89535,1.385896,1.385896,0,0,0,1.385896,52.64127,0,0,0,0.7295532,1.458838,1.385896,0,0,22.67674,9.18991,0,0.7292845,-0.7292845,16.7183,42.86734,0.1317015,1.524485,0.5836426,0,9.919463
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.700766,55.66267,47.34491,1.846715,1.846715,0,-1,0,1.846715,146.247,0,0,0,2.700766,1.943911,1.846715,0,0,23.48706,8.460626,0.7568548,0,0.7568548,17.43631,44.70841,0.1316897,2.031387,2.160612,0,11.16139
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.600492,68.26041,52.79448,3.154004,3.154004,0,-1,0,3.154004,145.8619,0,0,0,4.600492,3.320004,3.154004,0,0,22.7302,9.141795,1.280487,0,1.280487,18.65109,47.82322,0.1316698,3.469405,3.680394,0,13.74229
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.667644,69.28035,56.85939,0,0,0,-1,0,0,0,0,0,0,3.667644,0,0,0,0,21.44972,10.29423,3.667644,0,3.667644,22.13052,56.74482,0.1316129,0,2.934115,0,13.96188
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.425511,71.65994,59.85616,1.309125,1.309125,0,-1,0,1.309125,261.6642,0,0,0,3.425511,1.378026,1.309125,0,0,17.78207,13.59511,2.047484,0,2.047484,24.07294,61.72536,0.1315811,1.440037,2.740408,0,17.02062
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.293279,70.35378,62.52654,3.632356,3.632356,0,-1,0,3.632356,63.13477,0,0,0,2.293279,3.823533,3.632356,0,0,15.73459,15.43785,0,1.530253,-1.530253,22.45991,57.58939,0.1315811,3.995592,1.834624,0,17.73113
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.389698,75.98245,63.92107,1.712953,1.712953,0,-1,0,1.712953,197.8862,0,0,0,3.389698,1.803108,1.712953,0,0,17.43487,13.9076,1.58659,0,1.58659,23.96508,61.4488,0.1315565,1.884248,2.711758,0,17.29729
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.863823,70.45537,64.08921,4.411542,4.411542,0,-1,0,4.411542,42.24879,0,0,0,1.863823,4.643729,4.411542,0,0,15.84828,15.33553,0,2.779905,-2.779905,21.0348,53.93528,0.1315565,4.852696,1.491059,0,17.19935
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3353133,65.30171,64.19801,0.2796939,0.2796939,0,-1,0,0.2796939,119.8858,0,0,0,0.3353133,0.2944146,0.2796939,0,0,18.93706,12.55562,0.04089864,0,0.04089864,21.0736,54.03477,0.1315558,0.3076633,0.2682506,0,12.89093
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3328207,63.77848,62.69468,2.484548,2.484548,0,-1,0,2.484548,13.39563,0,4.440892E-16,0,0.3328207,2.615313,2.484548,0,0,18.89616,12.59243,0,2.282492,-2.282492,18.66764,47.86566,0.1315558,2.733002,0.2662566,0,12.92525
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,59.57923,59.57923,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,21.43227,10.30994,0,3.297131,-3.297131,15.19216,38.95419,0.1315558,3.445502,0,0,10.30994
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,56.77038,56.77038,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,25.09575,7.012807,0,1.928734,-1.928734,13.1591,33.74121,0.1315558,2.015527,0,0,7.012807
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,54.1,54.1,4.955656,4.829869,0,-1,0,4.829869,0,0,0.1257865,0.6213521,0,5.084073,4.829869,0,0,27.23878,5.084073,0,5.084073,-5.084073,7.800015,20,0.1315558,5.451221,0,0,5.084073
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,51.79556,51.79556,8.730158,0,0,-1,0,0,0,0,8.730158,9.603174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315558,9.603174,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,49.46144,49.46144,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315558,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,47.76031,47.76031,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315558,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,46.45479,46.45479,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315558,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,45.11959,45.11959,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315558,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,43.92287,43.92287,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315558,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,42.95362,42.95362,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315558,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,41.89535,41.89535,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315558,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,40.80742,40.80742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315558,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1206593,40.36261,40.02608,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.10147,0,0,0,0.1206593,0,0,8.8,8.36,32.88775,0,8.480659,0,8.480659,15.84548,40.62934,0.1316727,1.868982,0.09652742,12,0.1206593
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.091415,42.387,39.30409,5.750253,5.750253,12,0,3.372,5.750253,18.9803,0,0,0,1.091415,0,0,6.249747,5.93726,24.40709,7.632593,7.028675,0,7.028675,22.51346,57.72671,0.1318049,6.325278,0.8731321,12,8.724009
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.05454,50.77446,41.66788,2.404243,2.404243,11.20424,0,3.170674,2.404243,127.0479,1.776357E-15,0,0,3.05454,0,0,8.8,8.36,17.37842,13.9584,11.41454,0,11.41454,33.34225,85.49277,0.1318992,2.644668,2.443632,12,17.01294
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.476952,65.12233,47.11744,0.2846306,0.2846306,0,-1,0,0.2846306,1924.232,0,0,0,5.476952,0.2996112,0.2846306,0,0,5.963879,24.23149,5.177341,0,5.177341,38.2539,98.08673,0.131819,0.3130937,4.381562,0,29.70844
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.084233,69.86892,52.57689,4.867551,4.867551,0,-1,0,4.867551,104.4516,0,0,0,5.084233,5.123738,4.867551,0,0,0.7865377,28.89109,0,0.0395046,-0.0395046,38.21226,97.97996,0.131819,5.354306,4.067387,0,33.97533
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.811008,77.59151,56.66159,2.245874,2.245874,0,-1,0,2.245874,258.7415,2.616498,0,0,5.811008,2.364078,2.245874,0,0,0.8304317,28.85159,0.8304317,0,0.8304317,39.00008,100,0.1318061,2.470462,4.648806,0,34.6626
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.744107,80.92212,59.69791,2.227537,2.227537,0,-1,0,2.227537,257.8681,3.399331,0,0,5.744107,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1318061,2.450291,4.595286,0,35.34309
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.022002,76.76414,62.36829,4.876605,4.876605,0,-1,0,4.876605,82.47545,0,0,0,4.022002,5.133268,4.876605,0,0,0,29.59898,0,1.111266,-1.111266,37.8287,96.99648,0.1318061,5.364265,3.217602,0,33.62098
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.663243,73.0226,63.75294,3.67081,3.67081,0,-1,0,3.67081,72.55192,0,4.440892E-16,0,2.663243,3.86401,3.67081,0,0,1.23474,28.48771,0,1.200767,-1.200767,36.56298,93.75105,0.1318061,4.03789,2.130594,0,31.15096
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.29384,75.60849,63.92107,3.338287,3.338287,0,-1,0,3.338287,98.66858,0,4.440892E-16,0,3.29384,3.513986,3.338287,0,0,2.568927,27.28694,0,0.2201458,-0.2201458,36.33092,93.15604,0.1318061,3.672115,2.635072,0,30.58078
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.180619,67.9912,64.02987,1.410141,1.410141,0,-1,0,1.410141,83.72346,0,0,0,1.180619,1.484359,1.410141,0,0,2.813533,27.0668,0,0.3037401,-0.3037401,36.01076,92.33509,0.1318061,1.551155,0.9444953,0,28.24742
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3324697,63.60791,62.52654,0.7045188,0.7045188,0,-1,0,0.7045188,47.19104,0,0,0,0.3324697,0.7415987,0.7045188,0,0,3.151022,26.76306,0,0.409129,-0.409129,35.57949,91.22929,0.1318061,0.7749707,0.2659758,0,27.09553
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,59.41109,59.41109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.60561,26.35393,0,0,0,35.57949,91.22929,0.1318061,0,0,0,26.35393
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,56.58246,56.58246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.60561,26.35393,0,0,0,35.57949,91.22929,0.1318061,0,0,0,26.35393
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,53.91208,53.91208,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.60561,26.35393,0,1.988743,-1.988743,33.48318,85.85413,0.1318061,2.078236,0,0,26.35393
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,51.59775,51.59775,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.815324,24.36519,0,6.212815,-6.212815,26.9343,69.06216,0.1318061,6.492392,0,0,24.36519
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,49.26363,49.26363,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.71845,18.15237,0,1.661727,-1.661727,25.18268,64.57085,0.1318061,1.736505,0,0,18.15237
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,47.5625,47.5625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.56482,16.49064,0,0,0,25.18268,64.57085,0.1318061,0,0,0,16.49064
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,46.25698,46.25698,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.56482,16.49064,0,1.537624,-1.537624,23.56188,60.41496,0.1318061,1.606817,0,0,16.49064
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,44.92179,44.92179,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,16.27329,14.95302,0,1.095069,-1.095069,22.40758,57.45521,0.1318061,1.144348,0,0,14.95302
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,43.72506,43.72506,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.49003,13.85795,0,0.6642981,-0.6642981,21.70735,55.65975,0.1318061,0.6941916,0,0,13.85795
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,42.72614,42.72614,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,18.22814,13.19365,0,0.2220484,-0.2220484,21.47329,55.0596,0.1318061,0.2320406,0,0,13.19365
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,41.69755,41.69755,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.47486,12.9716,0,0.6988355,-0.6988355,20.73665,53.17079,0.1318061,0.7302831,0,0,12.9716
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,40.57994,40.57994,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,19.25134,12.27277,0,0.6192599,-0.6192599,20.08389,51.49706,0.1318061,0.6471266,0,0,12.27277
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09607544,40.07597,39.8085,0.8014165,0.8014165,0,0,0,0.8014165,11.9882,0,1.110223E-16,0,0.09607544,0.8435963,0.8014165,0,0,19.93941,11.65351,0,0.7475208,-0.7475208,19.29594,49.47666,0.1318061,0.8815581,0.07686035,0,11.74958
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3699335,40.11667,39.08651,4.20088,4.20088,0,0,0,4.20088,8.806097,0,0,0,0.3699335,4.421978,4.20088,0,0,20.76999,10.90599,0,4.052045,-4.052045,15.02471,38.52481,0.1318061,4.620967,0.2959468,0,11.27592
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.861081,49.90181,41.42062,0,0,0,0,0,0,0,0,0,0,2.861081,0,0,0,0,25.27226,6.853943,2.861081,0,2.861081,17.73897,45.48444,0.1317618,0,2.288865,0,9.715024
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.400314,54.22119,46.89985,2.399983,2.399983,0,-1,0,2.399983,100.0138,0,0,0,2.400314,2.526298,2.399983,0,0,22.41118,9.428916,0,0.1259838,-0.1259838,17.60617,45.14393,0.1317618,2.639982,1.920251,0,11.82923
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.581674,60.57079,52.34941,4.123298,4.123298,0,-1,0,4.123298,62.61187,0,0,0,2.581674,4.340313,4.123298,0,0,22.55116,9.302932,0,1.75864,-1.75864,15.7524,40.39068,0.1317618,4.535627,2.065339,0,11.88461
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.087184,59.91022,56.46378,0,0,0,-1,0,0,0,0,0,0,1.087184,0,0,0,0,24.50521,7.544292,1.087184,0,1.087184,16.78379,43.03528,0.131745,0,0.8697474,0,8.631476
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.746322,68.73462,59.47044,2.528539,2.528539,0,-1,0,2.528539,108.613,0,0,0,2.746322,2.66162,2.528539,0,0,23.41802,8.522758,0.08470211,0,0.08470211,16.86415,43.24131,0.1317437,2.781393,2.197058,0,11.26908
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.064107,72.85159,62.20016,8.703031,8.36,0,-1,0,8.36,36.652,0,0.3430306,1.213334,3.064107,8.8,8.36,0,0,23.33332,8.598989,0,5.735893,-5.735893,10.81798,27.73837,0.1317437,9.573334,2.451286,0,11.6631
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.461309,68.50613,63.5848,4.879001,4.108186,0,-1,0,4.108186,35.57066,0,0.7708151,2.36931,1.461309,4.324406,4.108186,0,0,29.70653,2.863097,0,2.863097,-2.863097,7.800015,20,0.1317437,5.366901,1.169047,0,4.324406
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9487302,66.9117,63.75294,4.740095,0.9012937,0,-1,0,0.9012937,105.2632,0,3.838801,5.033846,0.9487302,0.9487302,0.9012937,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,5.214105,0.7589841,0,0.9487302
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.280754,68.1644,63.86173,5.496259,1.216716,0,-1,0,1.216716,105.2632,0,4.279543,5.802542,1.280754,1.280754,1.216716,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,6.045885,1.024603,0,1.280754
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3610848,63.54219,62.36829,3.794707,0.3430305,0,-1,0,0.3430305,105.2632,0,3.451676,4.105571,0.3610848,0.3610848,0.3430305,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,4.174178,0.2888678,0,0.3610848
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,59.19351,59.19351,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,56.35499,56.35499,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,53.6846,53.6846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,51.38016,51.38016,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,49.06583,49.06583,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,47.34491,47.34491,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,46.03939,46.03939,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,44.7042,44.7042,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,43.50747,43.50747,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,42.49866,42.49866,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,41.45029,41.45029,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,40.33268,40.33268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317437,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.537889,43.93827,39.55135,0.2543318,0.2543318,0,0,0,0.2543318,604.6783,0,0,0,1.537889,0.2677177,0.2543318,0,0,32.88775,0,1.270171,0,1.270171,9.005006,23.08971,0.131724,0.279765,1.230311,0,1.537889
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.1285,47.95697,38.79969,7.832642,7.832642,12,0,3.372,7.832642,39.94183,0,0,0,3.1285,0,0,4.167358,3.95899,31.61758,1.143154,7.08749,0,7.08749,15.72879,40.33015,0.1318499,8.615907,2.5028,12,4.271655
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.156974,57.1908,41.14369,4.123963,4.123963,11.99171,0,3.369902,4.123963,125.049,0,0,0,5.156974,0,0,7.867745,7.474358,24.53009,7.521895,12.63133,0,12.63133,27.71192,71.05607,0.1319509,4.53636,4.125579,12,12.67887
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.527111,72.77356,46.62292,4.659313,4.659313,0,-1,0,4.659313,161.5498,0,0,0,7.527111,4.90454,4.659313,0,0,11.89876,18.89009,2.622571,0,2.622571,30.19991,77.43552,0.1319104,5.125244,6.021688,0,26.41721
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.017562,81.96858,52.10215,6.448634,6.448634,0,-1,0,6.448634,124.3296,0,0,0,8.017562,6.788036,6.448634,0,0,9.276189,21.25041,1.229526,0,1.229526,31.36634,80.42636,0.1318914,7.093498,6.41405,0,29.26797
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.556402,80.36824,56.24619,0,0,0,-1,0,0,0,0,0,0,6.556402,0,0,0,0,8.046662,22.35698,6.556402,0,6.556402,37.58629,96.37492,0.1317903,0,5.245121,0,28.91338
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.015714,86.29671,59.25285,3.012774,3.012774,0,-1,0,3.012774,232.8656,2.354112,0,0,7.015714,3.171342,3.012774,0,0,1.490261,28.25774,1.490261,0,1.490261,39.00008,100,0.1317673,3.314052,5.612571,0,35.27346
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.480226,87.11766,61.97268,0.2050985,0.2050985,0,-1,0,0.2050985,3159.568,6.264333,0,0,6.480226,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1317673,0.2256083,5.184181,0,36.0792
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.163176,87.32123,63.36722,1.991411,1.991411,0,-1,0,1.991411,309.4879,4.066954,0,0,6.163176,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1317673,2.190552,4.930541,0,35.76215
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.009742,82.2363,63.53535,0,0,0,-1,0,0,0,5.009742,0,0,5.009742,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317673,0,4.007794,0,34.60872
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.210129,74.98114,63.64415,0.7072693,0.7072693,0,-1,0,0.7072693,453.8764,2.465635,0,0,3.210129,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1317673,0.7779962,2.568103,0,32.8091
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.647966,67.71878,62.20016,2.982003,2.982003,0,-1,0,2.982003,55.26373,0,0,0,1.647966,3.13895,2.982003,0,0,0,29.59898,0,1.490984,-1.490984,37.42844,95.97018,0.1317673,3.280203,1.318373,0,31.24694
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,58.97592,58.97592,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.656649,28.10799,0,8.735456,-8.735456,28.22046,72.36002,0.1317673,9.128551,0,0,28.10799
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,56.1374,56.1374,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.36271,19.37254,0,8.8,-8.8,18.94445,48.57541,0.1317673,9.704194,0,0,19.37254
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,53.4868,53.4868,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.14049,10.57254,0,4.420557,-4.420557,14.28477,36.62754,0.1317673,4.619483,0,0,10.57254
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,51.18235,51.18235,6.386237,5.844381,0,-1,0,5.844381,0,0,0.5418563,1.18048,0,6.151979,5.844381,0,0,26.05222,6.151979,0,6.151979,-6.151979,7.800015,20,0.1317673,7.024861,0,0,6.151979
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,48.87791,48.87791,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317673,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,47.11744,47.11744,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317673,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,45.81192,45.81192,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317673,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,44.47673,44.47673,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317673,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,43.30967,43.30967,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317673,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,42.28107,42.28107,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317673,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,41.22281,41.22281,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317673,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,40.13488,40.13488,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131866,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4408942,40.59488,39.36343,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,68.91121,0,0,0,0.4408942,0,0,8.8,8.36,24.52775,7.524,8.800894,0,8.800894,24.08027,61.74416,0.1319419,0.7037804,0.3527153,12,7.964894
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.444726,45.66264,38.61177,3.055864,3.055864,11.37962,0,3.215045,3.055864,80.00113,0,0,0,2.444726,0,0,8.323759,7.907571,15.72686,15.44481,10.3523,0,10.3523,33.90132,86.92629,0.1320573,3.361451,1.955781,12,17.88953
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.909675,56.11247,40.94588,0,0,0,0,0,0,0,0,0,0,4.909675,0,0,0,0,5.374562,24.76187,4.909675,0,4.909675,38.55905,98.86916,0.1319817,0,3.92774,0,29.67155
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.550151,68.44503,46.39545,0.8673036,0.8673036,0,-1,0,0.8673036,755.2316,5.172313,0,0,6.550151,0.9129511,0.8673036,0,0,0.464887,29.18058,0.464887,0,0.464887,39.00008,100,0.1319746,0.9540339,5.240121,0,35.73073
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,7.986099,81.52023,51.87468,3.119706,3.119706,0,-1,0,3.119706,255.9888,4.702198,0,0,7.986099,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1319746,3.431677,6.388879,0,37.58508
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,6.974988,82.00977,56.01872,0.3928398,0.3928398,0,-1,0,0.3928398,1775.53,6.561472,0,0,6.974988,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1319746,0.4321238,5.57999,0,36.57397
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.119577,81.78983,59.02537,0.3468048,0.3468048,0,-1,0,0.3468048,1764.56,5.75452,0,0,6.119577,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1319746,0.3814853,4.895662,0,35.71856
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.699011,87.91745,61.7551,3.34326,3.34326,0,-1,0,3.34326,200.3736,3.17979,0,0,6.699011,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1319746,3.677586,5.359209,0,36.29799
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.35008,93.09543,63.13974,6.445133,6.445133,0,-1,0,6.445133,114.0408,0.5657294,0,0,7.35008,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1319746,7.089646,5.880064,0,36.94906
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.090823,86.90062,63.30788,4.937928,4.937928,0,-1,0,4.937928,123.3477,0.8930039,0,0,6.090823,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1319746,5.431721,4.872659,0,35.6898
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.699664,76.71301,63.47601,3.98407,3.98407,0,-1,0,3.98407,92.86143,0,4.440892E-16,0,3.699664,4.193758,3.98407,0,0,0,29.59898,0,0.4940937,-0.4940937,38.47926,98.66457,0.1319746,4.382477,2.959731,0,33.29864
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.698603,67.72028,62.03202,4.044894,4.044894,0,-1,0,4.044894,41.99377,0,0,0,1.698603,4.257783,4.044894,0,0,0.5489931,29.10489,0,2.55918,-2.55918,35.78165,91.74763,0.1319746,4.449383,1.358883,0,30.80349
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,58.80779,58.80779,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.392526,26.5457,0,1.828041,-1.828041,33.85472,86.8068,0.1319746,1.910303,0,0,26.5457
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,55.90992,55.90992,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.423683,24.71766,0,5.250318,-5.250318,28.3204,72.61626,0.1319746,5.486582,0,0,24.71766
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,53.29888,53.29888,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.25737,19.46735,0,5.058672,-5.058672,22.98809,58.94371,0.1319746,5.286312,0,0,19.46735
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,50.98455,50.98455,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.87812,14.40867,0,8.8,-8.8,13.71208,35.1591,0.1319746,9.551002,0,0,14.40867
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,48.68011,48.68011,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.65589,5.608674,0,0.3991323,-0.3991323,13.29135,34.08033,0.1319746,0.4170933,0,0,5.608674
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,46.92952,46.92952,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,27.09937,5.209541,0,0.4737384,-0.4737384,12.79199,32.79991,0.1319746,0.4950566,0,0,5.209541
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,45.624,45.624,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.62575,4.735803,0,0.4355368,-0.4355368,12.33289,31.62274,0.1319746,0.4551359,0,0,4.735803
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,44.27892,44.27892,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,28.10968,4.300266,0,2.426119,-2.426119,9.775539,25.06544,0.1319746,2.535295,0,0,4.300266
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,43.06241,43.06241,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.80537,1.874147,0,0.5518875,-0.5518875,9.193799,23.5738,0.1319746,0.5767224,0,0,1.874147
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,42.03382,42.03382,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.41858,1.322259,0,0.1946767,-0.1946767,8.988592,23.04763,0.1319746,0.2034371,0,0,1.322259
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,40.97556,40.97556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.63488,1.127583,0,0,0,8.988592,23.04763,0.1319746,0,0,0,1.127583
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,39.88762,39.88762,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.63488,1.127583,0,0.3751026,-0.3751026,8.593199,22.0338,0.1319746,0.3919822,0,0,1.127583
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.59625,43.63103,39.08651,0.5537319,0.5537319,0,0,0,0.5537319,288.2713,0,0,0,1.59625,0.5828757,0.5537319,0,0,32.05167,0.75248,1.013374,0,1.013374,9.55457,24.49885,0.131959,0.6091051,1.277,0,2.34873
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.89922,46.75542,38.33484,0,0,0,0,0,0,0,0,0,0,2.89922,0,0,0,0,31.03829,1.664517,2.89922,0,2.89922,12.30501,31.55125,0.1319144,0,2.319376,0,4.563736
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.735209,58.69963,40.66896,0,0,0,0,0,0,0,0,0,0,5.735209,0,0,0,0,28.13907,4.273815,5.735209,0,5.735209,17.74591,45.50224,0.1318264,0,4.588167,0,10.00902
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.278277,71.13107,46.14819,0.9084622,0.9084622,0,-1,0,0.9084622,801.1646,0,0,0,7.278277,0.956276,0.9084622,0,0,22.40386,9.435503,6.322001,0,6.322001,23.74348,60.88061,0.1317294,0.9993084,5.822621,0,16.71378
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.513929,83.84194,51.65709,1.279907,1.279907,0,-1,0,1.279907,665.1989,0,0,0,8.513929,1.347271,1.279907,0,0,16.08186,15.1253,7.166658,0,7.166658,30.54237,78.31362,0.1316197,1.407898,6.811143,0,23.63923
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.44171,89.12402,55.8308,7.537344,7.537344,0,-1,0,7.537344,111.9985,0,0,0,8.44171,7.934047,7.537344,0,0,8.915202,21.5753,0.5076625,0,0.5076625,31.02398,79.54852,0.131612,8.291079,6.753367,0,30.01701
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.48446,93.57588,58.85723,0,0,0,-1,0,0,0,0.07691997,0,0,8.48446,0,0,0,0,8.407539,22.03219,8.407539,0,8.407539,39.00008,100,0.1314835,0,6.787568,0,30.51665
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.332514,96.55873,61.58696,0.3375824,0.3375824,0,-1,0,0.3375824,2468.29,7.977164,0,0,8.332514,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1314835,0.3713407,6.666011,0,37.93149
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.020688,91.13052,62.98149,7.053203,7.053203,0,-1,0,7.053203,99.53899,8.881784E-16,0,0,7.020688,7.424424,7.053203,0,0,0,29.59898,0,0.4037367,-0.4037367,38.5745,98.90878,0.1314835,7.758523,5.61655,0,36.61967
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,5.99153,86.22177,63.13974,0.3819263,0.3819263,0,-1,0,0.3819263,1568.766,5.140906,0,0,5.99153,0.4020277,0.3819263,0,0,0.4485964,29.19524,0.4485964,0,0.4485964,39.00008,100,0.1314767,0.4201189,4.793224,0,35.18677
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.233255,78.6823,63.30788,4.00344,4.00344,0,-1,0,4.00344,105.7405,0.01910818,0,0,4.233255,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1314767,4.403784,3.386604,0,33.83223
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.805191,67.91765,61.86389,1.085032,1.085032,0,-1,0,1.085032,166.3722,0.6630524,0,0,1.805191,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1314767,1.193535,1.444153,0,31.40417
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,58.63965,58.63965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314767,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,55.69234,55.69234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314767,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,53.0714,53.0714,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1314767,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,50.79663,50.79663,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1314767,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,48.4823,48.4823,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1314767,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,46.73172,46.73172,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1314767,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,45.39652,45.39652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1314767,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.03166,44.03166,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1314767,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,42.80526,42.80526,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1314767,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,41.80634,41.80634,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1314767,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,40.72829,40.72829,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1314767,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,39.67003,39.67003,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1314767,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.391412,42.76915,38.82936,1.219614,1.219614,0,0,0,1.219614,114.0862,0,0,0,1.391412,1.283804,1.219614,0,0,22.1299,9.682067,0.1076074,0,0.1076074,18.10789,46.43041,0.131475,1.341576,1.113129,0,11.07348
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.4735,45.19001,38.07769,4.011116,4.011116,0,0,0,4.011116,61.66614,0,0,0,2.4735,4.222227,4.011116,0,0,22.02229,9.778913,0,1.748727,-1.748727,16.26458,41.70396,0.131475,4.412227,1.9788,0,12.25241
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.073452,52.72313,40.4217,0,0,0,0,0,0,0,0,0,0,4.073452,0,0,0,0,23.96532,8.030187,4.073452,0,4.073452,20.12899,51.61269,0.1314129,0,3.258761,0,12.10364
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.459156,67.49657,45.90093,3.201335,3.201335,0,-1,0,3.201335,201.7644,0,0,0,6.459156,3.369826,3.201335,0,0,19.89187,11.69629,3.089329,0,3.089329,23.05979,59.12754,0.1313658,3.521469,5.167325,0,18.15545
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.581193,79.03823,51.42962,0.3282052,0.3282052,0,-1,0,0.3282052,2309.894,0,0,0,7.581193,0.3454792,0.3282052,0,0,16.80254,14.47669,7.235714,0,7.235714,29.92419,76.72853,0.1312557,0.3610258,6.064955,0,22.05788
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.105169,77.59299,55.60332,0.1629667,0.1629667,0,-1,0,0.1629667,3746.268,0,0,0,6.105169,0.1715439,0.1629667,0,0,9.566828,20.98883,5.933626,0,5.933626,35.55332,91.16218,0.1311655,0.1792634,4.884136,0,27.094
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.365701,92.591,58.63965,0.1778593,0.1778593,0,-1,0,0.1778593,4703.549,4.545278,0,0,8.365701,0.1872203,0.1778593,0,0,3.633203,26.3291,3.633203,0,3.633203,39.00008,100,0.1311103,0.1956453,6.692561,0,34.6948
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,6.989027,88.94191,61.41883,0,0,0,-1,0,0,0,6.989027,0,0,6.989027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311103,0,5.591221,0,36.58801
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.057827,91.10543,62.81336,5.303663,5.303663,0,-1,0,5.303663,133.0746,1.475024,0,0,7.057827,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1311103,5.834029,5.646262,0,36.65681
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.634968,84.37264,62.98149,5.725562,5.725562,0,-1,0,5.725562,98.41773,0,0,0,5.634968,6.026907,5.725562,0,0,0,29.59898,0,0.391939,-0.391939,38.58694,98.94067,0.1311103,6.298118,4.507974,0,35.23395
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.784773,76.67763,63.13974,1.382211,1.382211,0,-1,0,1.382211,273.8201,1.894326,0,0,3.784773,1.454959,1.382211,0,0,0.4354878,29.20704,0.4354878,0,0.4354878,39.00008,100,0.1311037,1.520432,3.027818,0,32.99181
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9211684,64.7153,61.69576,5.427754,5.427754,0,-1,0,5.427754,16.97145,0,8.881784E-16,0,0.9211684,5.713426,5.427754,0,0,0,29.59898,0,4.792257,-4.792257,33.9486,87.04751,0.1311037,5.97053,0.7369347,0,30.52015
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,58.41217,58.41217,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.32473,24.80672,0,4.590222,-4.590222,29.11008,74.64108,0.1311037,4.796782,0,0,24.80672
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,55.49453,55.49453,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.42498,20.2165,0,5.942264,-5.942264,22.84638,58.58035,0.1311037,6.209666,0,0,20.2165
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,52.88349,52.88349,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.02749,14.27423,0,4.238575,-4.238575,18.37853,47.12434,0.1311037,4.429311,0,0,14.27423
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,50.56916,50.56916,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.73702,10.03566,0,8.8,-8.8,9.102515,23.33974,0.1311037,9.621075,0,0,10.03566
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,48.26471,48.26471,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.5148,1.23566,0,0.6339597,-0.6339597,8.434263,21.62627,0.1311037,0.6624879,0,0,1.23566
