Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,46.50424,46.50424,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.2192,0.6017002,0,0.06564496,-0.06564496,8.365067,21.44885,0.1311037,0.06859899,0,0,0.6017002
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.17894,45.17894,1.453266,0.5092525,0,-1,0,0.5092525,0,0,0.9440133,1.08934,0,0.5360552,0.5092525,0,0,32.29214,0.5360552,0,0.5360552,-0.5360552,7.800015,20,0.1311037,1.598592,0,0,0.5360552
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.81407,43.81407,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311037,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,42.61735,42.61735,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311037,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,41.58875,41.58875,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311037,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,40.50082,40.50082,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311037,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,39.41289,39.41289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311037,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.53065,42.92029,38.5821,0.2110105,0.2110105,0,0,0,0.2110105,725.3907,0,0,0,1.53065,0.2221163,0.2110105,0,0,32.88775,0,1.308534,0,1.308534,9.0414,23.18303,0.1310838,0.2321115,1.22452,0,1.53065
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.330186,44.4703,37.80077,2.585351,2.585351,11.38535,0,3.216494,2.585351,90.13036,1.776357E-15,0,0,2.330186,0,0,8.8,8.36,31.57922,1.177681,10.69019,0,10.69019,19.183,49.18708,0.1311943,2.843886,1.864149,12,3.507867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.2811,46.79138,40.16455,4.75491,4.75491,11.77455,0,3.314961,4.75491,47.97356,0,0,0,2.2811,0,0,7.019639,6.668658,20.88903,10.79885,8.949758,0,8.949758,27.67349,70.95751,0.1313436,5.230401,1.82488,12,13.07995
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.755955,57.3434,45.64378,0.8615085,0.8615085,0,-1,0,0.8615085,435.9742,0,0,0,3.755955,0.9068511,0.8615085,0,0,11.93928,18.85363,2.849103,0,2.849103,30.37638,77.88801,0.1313004,0.9476593,3.004764,0,22.60958
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.773774,71.01366,51.21202,0.1815764,0.1815764,0,-1,0,0.1815764,3179.804,0,0,0,5.773774,0.1911331,0.1815764,0,0,9.090173,21.41782,5.582641,0,5.582641,35.67254,91.46787,0.1312158,0.199734,4.619019,0,27.1916
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.904902,68.56152,55.40552,2.650947,2.650947,0,-1,0,2.650947,147.3022,0,0,0,3.904902,2.79047,2.650947,0,0,3.507532,26.4422,1.114432,0,1.114432,36.72978,94.17874,0.1311989,2.916041,3.123921,0,30.3471
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.90133,80.14629,58.47151,1.937205,1.937205,0,-1,0,1.937205,304.6311,1.469065,0,0,5.90133,2.039164,1.937205,0,0,2.393101,27.44519,2.393101,0,2.393101,39.00008,100,0.1311627,2.130926,4.721064,0,33.34652
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.70121,82.53275,61.20124,4.987109,4.987109,0,-1,0,4.987109,114.3189,0.4516221,0,0,5.70121,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1311627,5.48582,4.560968,0,35.30019
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.853787,89.75672,62.58588,0.3468311,0.3468311,0,-1,0,0.3468311,1976.117,6.488702,0,0,6.853787,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1311627,0.3815142,5.48303,0,36.45277
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.072702,77.46863,62.81336,3.581923,3.581923,0,-1,0,3.581923,113.7016,0.302257,0,0,4.072702,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1311627,3.940116,3.258162,0,33.67168
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.590952,71.92703,62.98149,0.6558641,0.6558641,0,-1,0,0.6558641,395.044,1.900569,0,0,2.590952,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1311627,0.7214505,2.072762,0,32.18993
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.808225,67.52505,61.47817,0,0,0,-1,0,0,0,1.808225,0,0,1.808225,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311627,0,1.44658,0,31.4072
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,58.24404,58.24404,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1311627,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,55.26706,55.26706,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1311627,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,52.65601,52.65601,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1311627,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,50.35157,50.35157,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1311627,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.03724,48.03724,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1311627,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,46.28665,46.28665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1311627,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.95146,44.95146,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1311627,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,43.5866,43.5866,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1311627,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,42.3602,42.3602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1311627,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,41.31182,41.31182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1311627,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.22389,40.22389,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1311627,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.13596,39.13596,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1311627,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.30271,41.97538,38.30517,1.349122,1.349122,10.14912,0,2.903728,1.349122,96.55984,1.776357E-15,0,0,1.30271,0,0,8.8,8.36,31.67717,1.089528,9.66271,0,9.66271,18.11533,46.44947,0.1312483,1.484034,1.042168,12,2.392237
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.005207,43.24851,37.55351,3.013991,3.013991,11.36659,0,3.211747,3.013991,66.52996,0,0,0,2.005207,0,0,8.352598,7.934968,22.01446,9.785967,9.940175,0,9.940175,27.54541,70.62911,0.1313687,3.31539,1.604166,12,11.79117
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.455633,50.14775,39.88762,4.05838,4.05838,11.46704,0,3.237161,4.05838,85.14809,0,0,0,3.455633,0,0,7.408659,7.038226,12.07428,18.73212,10.49386,0,10.49386,37.50076,96.15559,0.1314838,4.464218,2.764506,12,22.18776
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.299295,58.93463,45.39652,3.441269,3.441269,0,-1,0,3.441269,124.9334,0,0,0,4.299295,3.622389,3.441269,0,0,1.580423,28.1766,0.6769067,0,0.6769067,38.14293,97.80219,0.1314736,3.785396,3.439436,0,32.47589
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.413364,77.67256,50.95488,8.206889,8.206889,0,-1,0,8.206889,90.33099,0,0,0.6675782,7.413364,8.638831,8.206889,0,0,0.9035165,28.78581,0,1.225466,-1.225466,36.85117,94.49,0.1314736,9.027578,5.930692,0,36.19918
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.082067,86.35751,55.18793,6.643561,6.643561,0,-1,0,6.643561,121.6526,0,0,0,8.082067,6.993222,6.643561,0,0,2.265146,27.56035,1.088845,0,1.088845,37.88414,97.13863,0.1314572,7.307917,6.465653,0,35.64241
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.425018,92.37437,58.24404,6.417966,6.417966,0,-1,0,6.417966,131.2724,0.4929645,0,0,8.425018,6.755754,6.417966,0,0,1.176301,28.54031,1.176301,0,1.176301,39.00008,100,0.1314394,7.059762,6.740015,0,36.96532
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.044973,94.01632,60.97376,2.726175,2.726175,0,-1,0,2.726175,295.1012,5.175316,0,0,8.044973,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1314394,2.998792,6.435978,0,37.64395
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.038171,81.05235,62.41775,0.5938479,0.5938479,0,-1,0,0.5938479,848.3943,4.413068,0,0,5.038171,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1314394,0.6532326,4.030537,0,34.63715
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.705032,79.82397,62.58588,5.393102,5.393102,0,-1,0,5.393102,87.24167,0,0,0,4.705032,5.67695,5.393102,0,0,0,29.59898,0,0.9719173,-0.9719173,37.97559,97.37311,0.1314394,5.932412,3.764026,0,34.30401
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.429428,74.854,62.75402,2.056394,2.056394,0,-1,0,2.056394,166.769,0.1848946,0,0,3.429428,2.164625,2.056394,0,0,1.079908,28.62706,1.079908,0,1.079908,39.00008,100,0.1314231,2.262033,2.743542,0,32.05649
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.264173,65.47629,61.31003,4.369798,4.369798,0,-1,0,4.369798,28.92978,0,8.881784E-16,0,1.264173,4.599787,4.369798,0,0,0,29.59898,0,3.335614,-3.335614,35.48403,90.98451,0.1314231,4.806777,1.011338,0,30.86315
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,58.02645,58.02645,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.706238,26.26336,0,8.277825,-8.277825,26.75844,68.61124,0.1314231,8.650328,0,0,26.26336
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.04947,55.04947,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.90382,17.98554,0,1.81868,-1.81868,24.84138,63.69572,0.1314231,1.900521,0,0,17.98554
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,52.43842,52.43842,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.92458,16.16686,0,5.604888,-5.604888,18.93331,48.54685,0.1314231,5.857108,0,0,16.16686
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.12409,50.12409,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.15223,10.56197,0,2.679427,-2.679427,16.10895,41.3049,0.1314231,2.800001,0,0,10.56197
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.84932,47.84932,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.12937,7.882543,0,1.571529,-1.571529,14.45241,37.05738,0.1314231,1.642247,0,0,7.882543
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.05918,46.05918,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.87551,6.311014,0,0.5531837,-0.5531837,13.8693,35.56224,0.1314231,0.578077,0,0,6.311014
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,44.72398,44.72398,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.49016,5.757831,0,1.087715,-1.087715,12.72275,32.62237,0.1314231,1.136662,0,0,5.757831
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,43.33934,43.33934,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.69874,4.670115,0,0.8030517,-0.8030517,11.87626,30.45188,0.1314231,0.8391891,0,0,4.670115
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.11294,42.11294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.59102,3.867064,0,0,0,11.87626,30.45188,0.1314231,0,0,0,3.867064
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.05468,41.05468,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.59102,3.867064,0,0.764158,-0.764158,11.07077,28.38652,0.1314231,0.7985451,0,0,3.867064
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.44008,3.102906,0,0,0,11.07077,28.38652,0.1314231,0,0,0,3.102906
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.85903,38.85903,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.44008,3.102906,0,0.5995355,-0.5995355,10.4388,26.7661,0.1314231,0.6265146,0,0,3.102906
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2157674,38.62354,38.02824,0.6850228,0.6850228,0,0,0,0.6850228,31.49784,0,0,0,0.2157674,0.7210766,0.6850228,0,0,30.10623,2.50337,0,0.5053092,-0.5053092,9.906157,25.40035,0.1314231,0.753525,0.1726139,0,2.719138
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.403555,41.18156,37.24691,1.369748,1.369748,0,0,0,1.369748,102.4681,0,0,0,1.403555,1.44184,1.369748,0,0,30.66769,1.998061,0,0.03828474,-0.03828474,9.865801,25.29688,0.1314231,1.506723,1.122844,0,3.401616
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.598565,47.20985,39.64036,4.418476,4.418476,11.51085,0,3.248246,4.418476,58.81135,0,0,0,2.598565,0,0,7.092377,6.737758,30.71022,1.959776,9.336324,0,9.336324,18.72301,48.00764,0.1315568,4.860323,2.078852,12,4.558342
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.685491,60.01305,45.14927,2.654709,2.654709,0,-1,0,2.654709,176.4973,0,0,0,4.685491,2.79443,2.654709,0,0,21.3739,10.36247,1.89106,0,1.89106,20.51703,52.60767,0.1315283,2.92018,3.748392,0,15.04796
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.439786,77.51894,50.73729,2.654839,2.654839,0,-1,0,2.654839,280.2349,0,0,0,7.439786,2.794568,2.654839,0,0,19.48284,12.06442,4.645218,0,4.645218,24.92387,63.90724,0.1314582,2.920323,5.951829,0,19.50421
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.492611,88.2049,54.96045,1.192978,1.192978,0,-1,0,1.192978,711.8831,0,0,0,8.492611,1.255767,1.192978,0,0,14.83762,16.24512,7.236845,0,7.236845,31.78935,81.51099,0.1313493,1.312276,6.794089,0,24.73773
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.093056,80.45959,58.02645,0.8596528,0.8596528,0,-1,0,0.8596528,708.7809,0,0,0,6.093056,0.9048977,0.8596528,0,0,7.600778,22.75828,5.188158,0,5.188158,36.71127,94.13126,0.1312712,0.9456181,4.874444,0,28.85133
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.649229,77.5452,60.80563,2.380784,2.380784,0,-1,0,2.380784,195.2814,0,0,0,4.649229,2.506089,2.380784,0,0,2.41262,27.42762,2.143141,0,2.143141,38.74443,99.34448,0.131239,2.618863,3.719383,0,32.07685
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.367377,82.29473,62.24961,0,0,0,-1,0,0,0,5.097898,0,0,5.367377,0,0,0,0,0.2694797,29.35645,0.2694797,0,0.2694797,39.00008,100,0.131235,0,4.293902,0,34.72382
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.528532,78.89081,62.41775,4.677179,4.677179,0,-1,0,4.677179,96.82185,0,0,0,4.528532,4.923347,4.677179,0,0,0,29.59898,0,0.3948148,-0.3948148,38.58391,98.9329,0.131235,5.144897,3.622825,0,34.12751
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.714252,72.02309,62.64523,5.595779,5.595779,0,-1,0,5.595779,48.50535,0,0,0,2.714252,5.890294,5.595779,0,0,0.4386831,29.20416,0,3.176041,-3.176041,35.23606,90.3487,0.131235,6.155357,2.171402,0,31.91842
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7370411,63.53796,61.1419,1.332421,1.332421,0,-1,0,1.332421,55.31594,0,0,0,0.7370411,1.402548,1.332421,0,0,3.967618,26.02812,0,0.6655071,-0.6655071,34.53456,88.54997,0.131235,1.465663,0.5896328,0,26.76516
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,57.85831,57.85831,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.70707,25.36262,0,3.84274,-3.84274,30.48396,78.16383,0.131235,4.015663,0,0,25.36262
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,54.85166,54.85166,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.976781,21.51987,0,4.633377,-4.633377,25.59995,65.64076,0.131235,4.841879,0,0,21.51987
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,52.24062,52.24062,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,14.12498,16.8865,0,8.8,-8.8,16.32393,41.85616,0.131235,9.940661,0,0,16.8865
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.92629,49.92629,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.90276,8.086498,0,5.303616,-5.303616,10.73343,27.52156,0.131235,5.542278,0,0,8.086498
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,47.65151,47.65151,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.79566,2.782883,0,1.682109,-1.682109,8.960332,22.97516,0.131235,1.757804,0,0,2.782883
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.84159,45.84159,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.66467,1.100773,0,0.4274223,-0.4274223,8.509789,21.81993,0.131235,0.4466563,0,0,1.100773
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,44.5064,44.5064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.13959,0.6733509,0,0,0,8.509789,21.81993,0.131235,0,0,0,0.6733509
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.11186,43.11186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.13959,0.6733509,0,0,0,8.509789,21.81993,0.131235,0,0,0,0.6733509
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.86568,41.86568,0.6764516,0.6396833,0,-1,0,0.6396833,0,0,0.03676829,0.1044134,0,0.6733509,0.6396833,0,0,32.13959,0.6733509,0,0.6733509,-0.6733509,7.800015,20,0.131235,0.7440968,0,0,0.6733509
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.83709,40.83709,0.6514714,0,0,-1,0,0,0,0,0.6514714,0.7166185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131235,0.7166185,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.71949,39.71949,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131235,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,38.61177,38.61177,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313299,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2955688,38.58638,37.7711,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2955688,0,0,8.8,8.36,24.52775,7.524,8.655569,0,8.655569,23.9424,61.39065,0.1313863,0,0.236455,12,7.819569
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.286884,40.59398,36.99965,1.38268,1.38268,10.18268,0,2.912218,1.38268,93.07177,1.776357E-15,0,0,1.286884,0,0,8.8,8.36,15.87218,15.31401,9.646885,0,9.646885,33.09424,84.85686,0.1314721,1.520948,1.029508,12,16.6009
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.201822,48.78589,39.36343,1.211755,1.211755,0,0,0,1.211755,264.2301,0,0,0,3.201822,1.275532,1.211755,0,0,6.2253,23.99621,1.92629,0,1.92629,34.92168,89.54259,0.1314432,1.332931,2.561458,0,27.19803
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.877394,50.47839,44.89212,3.034113,3.034113,0,-1,0,3.034113,61.87622,0,4.440892E-16,0,1.877394,3.193803,3.034113,0,0,4.29901,25.72987,0,1.316409,-1.316409,33.53406,85.9846,0.1314432,3.337524,1.501915,0,27.60726
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.378328,54.72821,50.50982,1.021726,1.021726,0,-1,0,1.021726,134.9019,0,0,0,1.378328,1.075502,1.021726,0,0,5.761686,24.41346,0.3028263,0,0.3028263,33.82135,86.72124,0.1314387,1.123899,1.102662,0,25.79179
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.202345,58.54864,54.77254,7.698005,7.698005,0,-1,0,7.698005,15.61891,0,8.881784E-16,0.1078051,1.202345,8.103163,7.698005,0,0,5.45886,24.686,0,6.900818,-6.900818,26.54725,68.06973,0.1314387,8.467805,0.9618756,0,25.88835
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.136454,64.80669,57.79897,1.425148,1.425148,0,-1,0,1.425148,149.911,0,0,0,2.136454,1.500156,1.425148,0,0,13.12644,17.78519,0.6362982,0,0.6362982,27.15089,69.61754,0.1314291,1.567663,1.709163,0,19.92164
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.907272,74.31909,60.58804,3.463873,3.463873,0,-1,0,3.463873,112.8007,0,0,0,3.907272,3.646183,3.463873,0,0,12.49014,18.35785,0.2610895,0,0.2610895,27.39858,70.25264,0.1314252,3.810261,3.125818,0,22.26513
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.573632,67.28539,62.03202,0.7489886,0.7489886,0,-1,0,0.7489886,210.101,0,0,0,1.573632,0.7884091,0.7489886,0,0,12.22905,18.59283,0.7852234,0,0.7852234,28.14351,72.16271,0.1314134,0.8238874,1.258906,0,20.16647
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2598236,63.09164,62.24961,0.5789023,0.5789023,0,-1,0,0.5789023,44.88212,0,0,0,0.2598236,0.6093709,0.5789023,0,0,11.44382,19.29954,0,0.3495472,-0.3495472,27.77506,71.21796,0.1314134,0.6367925,0.2078589,0,19.55936
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.105417,62.75859,62.41775,4.608768,4.608768,0,-1,0,4.608768,2.287313,0,1.776357E-15,0,0.105417,4.851334,4.608768,0,0,11.83221,18.94999,0,4.745917,-4.745917,22.77242,58.39071,0.1314134,5.069644,0.08433356,0,19.0554
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3490964,62.09729,60.97376,0,0,0,-1,0,0,0,0,0,0,0.3490964,0,0,0,0,17.10545,14.20407,0.3490964,0,0.3490964,23.1036,59.23989,0.1314082,0,0.2792771,0,14.55317
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,57.63084,57.63084,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,16.75636,14.51826,0,8.8,-8.8,13.82759,35.45528,0.1314082,16.02836,0,0,14.51826
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,54.63407,54.63407,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,26.53413,5.718258,0,0.5810356,-0.5810356,13.21512,33.88486,0.1314082,0.6071822,0,0,5.718258
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.01314,52.01314,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,27.17973,5.137222,0,0.1142573,-0.1142573,13.09469,33.57605,0.1314082,0.1193988,0,0,5.137222
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,49.73837,49.73837,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,27.30668,5.022965,0,2.730704,-2.730704,10.21627,26.19551,0.1314082,2.853586,0,0,5.022965
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,47.45371,47.45371,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0.07410649,0,2.154789,2.047049,0,0,30.3408,2.292261,0,2.154789,-2.154789,7.944924,20.37156,0.1314082,2.251754,0,0,2.292261
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,45.67345,45.67345,2.706224,0.1305984,0,-1,0,0.1305984,0,0,2.575625,2.846248,0,0.137472,0.1305984,0,0,32.73501,0.137472,0,0.137472,-0.137472,7.800015,20,0.1314082,2.976846,0,0,0.137472
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,44.30859,44.30859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314082,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.92395,42.92395,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314082,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,41.66788,41.66788,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314082,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,40.60962,40.60962,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314082,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,39.5019,39.5019,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314082,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,38.38429,38.38429,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314855,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5287246,39.0158,37.55351,1.625102,1.625102,10.4251,0,2.973551,1.625102,32.53485,0,0,0,0.5287246,0,0,8.8,8.36,24.52775,7.524,8.888724,0,8.888724,24.16359,61.95781,0.1315901,1.787612,0.4229797,12,8.052725
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.714066,41.58962,36.77217,3.48074,3.48074,11.65332,0,3.284289,3.48074,49.2443,0,0,0,1.714066,0,0,8.172576,7.763947,15.63903,15.52385,9.478013,0,9.478013,33.15522,85.01323,0.1317248,3.828814,1.371253,12,17.23792
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.000694,51.08793,39.13596,0,0,0,0,0,0,0,0,0,0,4.000694,0,0,0,0,6.161016,24.05406,4.000694,0,4.000694,36.95061,94.74498,0.1316649,0,3.200555,0,28.05476
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.055129,57.27012,44.64486,5.186754,5.186754,0,-1,0,5.186754,78.1824,0,0,0,4.055129,5.459741,5.186754,0,0,2.160322,27.65469,0,1.404612,-1.404612,35.47002,90.9486,0.1316649,5.705429,3.244103,0,31.70982
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.371648,68.33002,50.26256,1.109615,1.109615,0,-1,0,1.109615,484.1002,0.4826302,0,0,5.371648,1.168016,1.109615,0,0,3.721002,26.25008,3.721002,0,3.721002,39.00008,100,0.1316093,1.220577,4.297318,0,31.62173
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.007506,75.88596,54.52528,6.90784,6.90784,0,-1,0,6.90784,86.96648,0,0,0,6.007506,7.271411,6.90784,0,0,0,29.59898,0,1.263905,-1.263905,37.6678,96.58392,0.1316093,7.598625,4.806005,0,35.60648
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.864391,74.7282,57.58139,5.2767,5.2767,0,-1,0,5.2767,92.18623,8.881784E-16,0,0,4.864391,5.554421,5.2767,0,0,1.404339,28.33507,0,0.69003,-0.69003,36.94045,94.71891,0.1316093,5.80437,3.891513,0,33.19946
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.813991,73.70251,60.36057,1.54809,1.54809,0,-1,0,1.54809,246.3676,0.01338441,0,0,3.813991,1.629568,1.54809,0,0,2.171039,27.64504,2.171039,0,2.171039,39.00008,100,0.1315768,1.702899,3.051193,0,31.45903
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.857216,68.03817,61.80455,2.607597,2.607597,0,-1,0,2.607597,71.22328,0,4.440892E-16,0,1.857216,2.744839,2.607597,0,0,0,29.59898,0,0.8876227,-0.8876227,38.06444,97.60094,0.1315768,2.868356,1.485773,0,31.45619
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.659204,67.58287,62.03202,6.519633,6.519633,0,-1,0,6.519633,25.44935,0,0,0,1.659204,6.862772,6.519633,0,0,0.9862475,28.71136,0,5.203568,-5.203568,32.5794,83.53676,0.1315768,7.171597,1.327363,0,30.37056
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.894194,68.6347,62.24961,1.86213,1.86213,0,-1,0,1.86213,101.7219,0,0,0,1.894194,1.960136,1.86213,0,0,6.767989,23.50779,0,0.06594279,-0.06594279,32.50989,83.35853,0.1315768,2.048342,1.515355,0,25.40198
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8476329,63.56168,60.80563,5.024782,5.024782,0,-1,0,5.024782,16.86905,0,8.881784E-16,0,0.8476329,5.289244,5.024782,0,0,6.841259,23.44184,0,4.441611,-4.441611,27.82802,71.35376,0.1315768,5.52726,0.6781064,0,24.28948
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,57.47259,57.47259,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,11.77638,19.00023,0,2.742217,-2.742217,24.93747,63.9421,0.1315768,2.865617,0,0,19.00023
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,54.37693,54.37693,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.82329,16.25802,0,6.093863,-6.093863,18.51398,47.47163,0.1315768,6.368087,0,0,16.25802
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,51.79556,51.79556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.59425,10.16415,0,0,0,18.51398,47.47163,0.1315768,0,0,0,10.16415
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,49.51089,49.51089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.59425,10.16415,0,0,0,18.51398,47.47163,0.1315768,0,0,0,10.16415
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,47.23612,47.23612,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,21.59425,10.16415,0,0.09011532,-0.09011532,18.41899,47.22807,0.1315768,0.09417052,0,0,10.16415
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,45.45586,45.45586,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,21.69438,10.07404,0,1.077005,-1.077005,17.28372,44.31715,0.1315768,1.12547,0,0,10.07404
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.091,44.091,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.89105,8.997034,0,0.6275638,-0.6275638,16.62221,42.62097,0.1315768,0.6558042,0,0,8.997034
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,42.6668,42.6668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.58834,8.36947,0,0,0,16.62221,42.62097,0.1315768,0,0,0,8.36947
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,41.45029,41.45029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.58834,8.36947,0,0,0,16.62221,42.62097,0.1315768,0,0,0,8.36947
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,40.39202,40.39202,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,23.58834,8.36947,0,1.421139,-1.421139,15.1242,38.77992,0.1315768,1.48509,0,0,8.36947
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.27442,39.27442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.16739,6.948331,0,0,0,15.1242,38.77992,0.1315768,0,0,0,6.948331
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.16671,38.16671,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,25.16739,6.948331,0,0.2584218,-0.2584218,14.8518,38.08146,0.1315768,0.2700508,0,0,6.948331
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.032113,40.20171,37.32603,1.364658,1.364658,0,0,0,1.364658,75.63167,0,0,0,1.032113,1.436482,1.364658,0,0,25.45452,6.689909,0,0.4043684,-0.4043684,14.42556,36.98853,0.1315768,1.501124,0.8256908,0,7.722023
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.581163,43.88537,36.52491,2.962347,2.962347,0,0,0,2.962347,87.13238,0,4.440892E-16,0,2.581163,3.11826,2.962347,0,0,25.90382,6.285541,0,0.5370966,-0.5370966,13.85941,35.53687,0.1315768,3.258582,2.064931,0,8.866704
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.045696,54.28549,38.8887,0.8633196,0.8633196,0,0,0,0.8633196,584.4529,0,0,0,5.045696,0.9087574,0.8633196,0,0,26.50059,5.748444,4.136939,0,4.136939,17.78405,45.60004,0.131515,0.9496515,4.036557,0,10.79414
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.449012,65.68227,44.3976,4.51688,4.51688,0,-1,0,4.51688,142.7758,0,0,0,6.449012,4.75461,4.51688,0,0,22.36366,9.471688,1.694402,0,1.694402,19.3915,49.7217,0.1314897,4.968567,5.15921,0,15.9207
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.84939,78.51646,50.04497,1.091306,1.091306,0,-1,0,1.091306,719.2656,0,0,0,7.84939,1.148743,1.091306,0,0,20.66925,10.99665,6.700646,0,6.700646,25.74829,66.02113,0.1313898,1.200437,6.279512,0,18.84604
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.039029,90.24633,54.26813,2.650379,2.650379,0,-1,0,2.650379,341.0466,0,0,0,9.039029,2.789873,2.650379,0,0,13.96861,17.02723,6.249156,0,6.249156,31.67677,81.22231,0.1312968,2.915417,7.231223,0,26.06626
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.017502,94.562,57.35391,4.41057,4.41057,0,-1,0,4.41057,204.4521,0,0,0,9.017502,4.642705,4.41057,0,0,7.71945,22.65147,4.374796,0,4.374796,35.82706,91.86407,0.1312317,4.851627,7.214002,0,31.66898
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.045036,92.93697,60.19243,4.139377,4.139377,0,-1,0,4.139377,194.3538,0.3431439,0,0,8.045036,4.357239,4.139377,0,0,3.344654,26.58879,3.344654,0,3.344654,39.00008,100,0.131182,4.553315,6.436029,0,34.63383
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.288798,90.77464,61.63641,0,0,0,-1,0,0,0,7.288798,0,0,7.288798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131182,0,5.831039,0,36.88778
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,5.930159,84.37627,61.86389,3.15005,3.15005,0,-1,0,3.15005,188.256,2.614316,0,0,5.930159,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.131182,3.465055,4.744127,0,35.52914
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.659969,75.00993,62.08148,5.458463,5.458463,0,-1,0,5.458463,67.05127,0,0,0,3.659969,5.74575,5.458463,0,0,0,29.59898,0,2.085782,-2.085782,36.80147,94.36256,0.131182,6.004309,2.927975,0,33.25895
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.87335,66.82126,60.58804,3.563213,3.563213,0,-1,0,3.563213,52.57474,0,0,0,1.87335,3.750751,3.563213,0,0,2.317535,27.5132,0,1.877401,-1.877401,34.82252,89.28833,0.131182,3.919534,1.49868,0,29.38655
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,57.24512,57.24512,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.403536,25.6358,0,8.8,-8.8,25.5465,65.50372,0.131182,16.97663,0,0,25.6358
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,54.18901,54.18901,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,14.18131,16.8358,0,5.162334,-5.162334,20.10493,51.55099,0.131182,5.394639,0,0,16.8358
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,51.59775,51.59775,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.91724,11.67346,0,8.8,-8.8,10.82891,27.76638,0.131182,12.5951,0,0,11.67346
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,49.2933,49.2933,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.69502,2.873462,0,1.624726,-1.624726,9.1163,23.37508,0.131182,1.697838,0,0,2.873462
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.00864,47.00864,1.207863,1.1863,0,-1,0,1.1863,0,0,0.02156317,0.1423495,0,1.248737,1.1863,0,0,31.50027,1.248737,0,1.248737,-1.248737,7.800015,20,0.131182,1.328649,0,0,1.248737
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.22839,45.22839,0.4949791,0,0,-1,0,0,0,0,0.4949791,0.544477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131182,0.544477,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,43.83385,43.83385,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131182,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,42.44921,42.44921,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131182,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.19314,41.19314,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131182,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.13488,40.13488,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131182,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,38.99749,38.99749,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131182,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,37.90956,37.90956,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312543,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.07877,37.07877,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313574,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.068851,45.09659,36.27766,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.068851,0,0,8.8,8.36,16.16775,15.048,11.42885,0,11.42885,34.50436,88.47254,0.131372,0,2.455081,12,18.11685
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.888879,56.90034,38.61177,4.73344,4.73344,0,0,0,4.73344,124.4101,0,0,0,5.888879,4.982568,4.73344,0,0,4.738902,25.33397,0.9063101,0,0.9063101,35.36416,90.67715,0.1313586,5.206784,4.711103,0,31.22285
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.798122,66.74812,44.14046,5.182543,5.182543,0,-1,0,5.182543,131.1735,0,0,0,6.798122,5.455309,5.182543,0,0,3.832592,26.14964,1.342813,0,1.342813,36.63807,93.94357,0.1313387,5.700798,5.438498,0,32.94777
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.622885,77.15247,49.78782,4.486675,4.486675,0,-1,0,4.486675,169.9005,0.4102905,0,0,7.622885,4.722816,4.486675,0,0,2.489779,27.35818,2.489779,0,2.489779,39.00008,100,0.1313018,4.935343,6.098308,0,34.98106
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.665051,87.88113,54.05054,0.8389476,0.8389476,0,-1,0,0.8389476,1032.848,7.781949,0,0,8.665051,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1313018,0.9228423,6.932041,0,38.26403
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.464687,85.79581,57.13632,3.185887,3.185887,0,-1,0,3.185887,234.3048,4.111122,0,0,7.464687,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1313018,3.504476,5.97175,0,37.06367
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.643469,85.40124,59.97484,0,0,0,-1,0,0,0,6.643469,0,0,6.643469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313018,0,5.314775,0,36.24245
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.593215,86.97231,61.41883,1.72634,1.72634,0,-1,0,1.72634,381.9187,4.776016,0,0,6.593215,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1313018,1.898974,5.274572,0,36.19219
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.797295,83.4912,61.63641,2.575136,2.575136,0,-1,0,2.575136,225.1258,3.086626,0,0,5.797295,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1313018,2.832649,4.637836,0,35.39627
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.400175,73.76364,61.86389,3.822577,3.822577,0,-1,0,3.822577,88.94981,0,4.440892E-16,0,3.400175,4.023765,3.822577,0,0,0,29.59898,0,0.6235905,-0.6235905,38.34275,98.31456,0.1313018,4.204834,2.72014,0,32.99915
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.422544,65.09547,60.4199,3.455037,3.455037,0,-1,0,3.455037,41.17303,0,4.440892E-16,0,1.422544,3.636881,3.455037,0,0,0.6928782,28.97539,0,2.214338,-2.214338,36.00864,92.32966,0.1313018,3.800541,1.138035,0,30.39793
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.02753,57.02753,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.153253,26.76105,0,1.813231,-1.813231,34.09733,87.42886,0.1313018,1.894826,0,0,26.76105
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,53.96153,53.96153,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.167954,24.94782,0,0.4794128,-0.4794128,33.59198,86.13311,0.1313018,0.5009863,0,0,24.94782
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,51.35049,51.35049,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.700635,24.46841,0,5.538674,-5.538674,27.75371,71.16321,0.1313018,5.787914,0,0,24.46841
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.03616,49.03616,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.85472,18.92973,0,6.322003,-6.322003,21.08973,54.07612,0.1313018,6.606493,0,0,18.92973
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,46.76139,46.76139,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.87917,12.60773,0,1.133109,-1.133109,19.89533,51.01356,0.1313018,1.184099,0,0,12.60773
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,44.95146,44.95146,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,20.13817,11.47462,0,0.7932469,-0.7932469,19.05917,48.86958,0.1313018,0.8289431,0,0,11.47462
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,43.5866,43.5866,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,21.01956,10.68137,0,0.8762571,-0.8762571,18.13552,46.50123,0.1313018,0.9156886,0,0,10.68137
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.17228,42.17228,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.99318,9.805117,0,1.029874,-1.029874,17.04993,43.71769,0.1313018,1.076218,0,0,9.805117
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,40.91621,40.91621,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,23.13748,8.775243,0,0.4538977,-0.4538977,16.57148,42.4909,0.1313018,0.4743231,0,0,8.775243
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,39.85795,39.85795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.64182,8.321345,0,0,0,16.57148,42.4909,0.1313018,0,0,0,8.321345
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,38.72057,38.72057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.64182,8.321345,0,0,0,16.57148,42.4909,0.1313018,0,0,0,8.321345
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,37.63263,37.63263,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.64182,8.321345,0,0.769456,-0.769456,15.76041,40.41122,0.1313018,0.8040815,0,0,8.321345
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,36.77217,36.77217,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.49677,7.551889,0,0.5701764,-0.5701764,15.15939,38.87014,0.1313018,0.5958343,0,0,7.551889
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.476246,40.08109,35.97106,0,0,0,0,0,0,0,0,0,0,1.476246,0,0,0,0,25.13029,6.981713,1.476246,0,1.476246,16.55988,42.46114,0.1312799,0,1.180997,0,8.457959
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.090148,47.34409,38.33484,1.351102,1.351102,0,0,0,1.351102,228.7132,0,0,0,3.090148,1.422212,1.351102,0,0,23.65405,8.310334,1.667936,0,1.667936,18.14222,46.51842,0.1312552,1.486212,2.472118,0,11.40048
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.449374,51.18568,43.86353,6.460425,6.460425,0,-1,0,6.460425,37.91351,0,8.881784E-16,0,2.449374,6.800448,6.460425,0,0,21.98611,9.811477,0,4.351074,-4.351074,13.55579,34.75835,0.1312552,7.106468,1.959499,0,12.26085
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.78699,58.24568,49.51089,7.264482,7.264482,0,-1,0,7.264482,38.36461,0,8.881784E-16,2.27402,2.78699,7.646824,7.264482,0,0,26.82064,5.460403,0,4.859833,-4.859833,8.433071,21.62322,0.1312552,7.990931,2.229592,0,8.247394
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.230333,71.84017,53.7934,0.06973372,0.06973372,0,-1,0,0.06973372,7500.437,0,0,0,5.230333,0.07340391,0.06973372,0,0,32.22046,0.6005694,5.156929,0,5.156929,13.32536,34.16753,0.1311789,0.07670709,4.184267,0,5.830903
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.436784,85.33717,56.88906,9.108828,8.36,0,-1,0,8.36,88.95675,0,0.7488274,3.627006,7.436784,8.8,8.36,0,0,27.06352,5.241806,0,1.363216,-1.363216,11.88841,30.48304,0.1311789,10.01971,5.949427,0,12.67859
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.270505,88.14445,59.69791,3.401201,3.401201,0,-1,0,3.401201,213.7629,0,0,0,7.270505,3.580211,3.401201,0,0,28.57821,3.87859,3.690294,0,3.690294,15.38933,39.45974,0.1311244,3.741321,5.816404,0,11.14909
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.511774,81.68855,61.20124,2.348225,2.348225,0,-1,0,2.348225,234.7209,0,0,0,5.511774,2.471816,2.348225,0,0,24.88791,7.199854,3.039958,0,3.039958,18.27329,46.85448,0.1310795,2.583047,4.409419,0,12.71163
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.446531,77.41248,61.41883,1.83693,1.83693,0,-1,0,1.83693,242.0632,0,0,0,4.446531,1.933611,1.83693,0,0,21.84796,9.935817,2.512921,0,2.512921,20.65725,52.96721,0.1310424,2.020623,3.557225,0,14.38235
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.728439,74.78457,61.63641,5.260168,5.260168,0,-1,0,5.260168,70.88062,0,8.881784E-16,0,3.728439,5.537019,5.260168,0,0,19.33504,12.19745,0,1.80858,-1.80858,18.75084,48.07899,0.1310424,5.786185,2.982752,0,15.92589
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.068305,63.66859,60.19243,0,0,0,-1,0,0,0,0,0,0,1.068305,0,0,0,0,21.34457,10.38887,1.068305,0,1.068305,19.76432,50.67765,0.1310267,0,0.8546437,0,11.45717
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,56.82972,56.82972,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,20.27626,11.35034,0,1.332126,-1.332126,18.36014,47.07719,0.1310267,1.392072,0,0,11.35034
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,53.71428,53.71428,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,21.7564,10.01821,0,3.104233,-3.104233,15.08799,38.68708,0.1310267,3.243923,0,0,10.01821
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,51.12301,51.12301,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,25.20555,6.913981,0,2.672871,-2.672871,12.27054,31.46286,0.1310267,2.79315,0,0,6.913981
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,48.7889,48.7889,5.390047,4.029056,0,-1,0,4.029056,0,0,1.360991,1.899996,0,4.241111,4.029056,0,0,28.17541,4.241111,0,4.241111,-4.241111,7.800015,20,0.1310267,5.929051,0,0,4.241111
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,46.50424,46.50424,0.8254732,0,0,-1,0,0,0,0,0.8254732,0.9080206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310267,0.9080206,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,44.72398,44.72398,0.5472832,0,0,-1,0,0,0,0,0.5472832,0.6020115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310267,0.6020115,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,43.33934,43.33934,0.01716493,0,0,-1,0,0,0,0,0.01716493,0.01888142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310267,0.01888142,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,41.91513,41.91513,1.036189,0,0,-1,0,0,0,0,1.036189,1.139808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310267,1.139808,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,40.66896,40.66896,0.5810843,0,0,-1,0,0,0,0,0.5810843,0.6391928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310267,0.6391928,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,39.61069,39.61069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310267,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,38.44363,38.44363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310267,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,37.3557,37.3557,0.2270229,0.2270229,9.027023,0,2.619837,0.2270229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131094,0.2497252,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,36.49524,36.49524,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311838,1.033865,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.088916,44.52873,35.68424,1.787962,1.787962,10.58796,0,3.014755,1.787962,172.7618,1.776357E-15,0,0,3.088916,0,0,8.8,8.36,16.16775,15.048,11.44892,0,11.44892,34.5234,88.52135,0.1312546,1.966758,2.471133,12,18.13692
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.515094,54.95246,38.04802,4.660101,4.660101,0,0,0,4.660101,118.3471,0,0,0,5.515094,4.905369,4.660101,0,0,4.718838,25.35202,0.6097249,0,0.6097249,35.10183,90.00452,0.1312456,5.126111,4.412076,0,30.86712
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.734196,65.83691,43.5866,0,0,0,-1,0,0,0,2.625083,0,0,6.734196,0,0,0,0,4.109113,25.90078,4.109113,0,4.109113,39.00008,100,0.1311851,0,5.387357,0,32.63497
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.092165,78.60617,49.23396,0,0,0,-1,0,0,0,8.092165,0,0,8.092165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311851,0,6.473732,0,37.69114
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,8.931105,88.6272,53.54614,4.001149,4.001149,0,-1,0,4.001149,223.2135,4.719369,0,0,8.931105,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1311851,4.401264,7.144884,0,38.53008
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.392407,89.99794,56.66159,0,0,0,-1,0,0,0,8.392407,0,0,8.392407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311851,0,6.713926,0,37.99139
