Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.549625,94.82736,59.47044,3.512268,3.512268,0,-1,0,3.512268,243.4218,4.852501,0,0,8.549625,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1311851,3.863494,6.8397,0,38.1486
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.537344,91.21556,60.97376,5.331215,5.331215,0,-1,0,5.331215,141.3813,1.925539,0,0,7.537344,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1311851,5.864336,6.029875,0,37.13632
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.098227,84.40668,61.25069,0,0,0,-1,0,0,0,6.098227,0,0,6.098227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311851,0,4.878582,0,35.6972
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.053464,75.89153,61.47817,5.279606,5.279606,0,-1,0,5.279606,76.77589,0,8.881784E-16,0,4.053464,5.55748,5.279606,0,0,0,29.59898,0,1.504016,-1.504016,37.41471,95.93495,0.1311851,5.807567,3.242771,0,33.65244
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.504363,64.91296,59.97484,0.6635764,0.6635764,0,-1,0,0.6635764,226.7053,0,0,0,1.504363,0.6985015,0.6635764,0,0,1.671129,28.09496,0.8058615,0,0.8058615,38.17921,97.89523,0.1311733,0.729934,1.20349,0,29.59933
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,56.60225,56.60225,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.8652671,28.82024,0,7.207082,-7.207082,30.58228,78.41595,0.1311733,7.531401,0,0,28.82024
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,53.4868,53.4868,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.873136,21.61316,0,8.783315,-8.783315,21.32385,54.67644,0.1311733,9.178564,0,0,21.61316
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,50.87576,50.87576,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.63238,12.82984,0,6.755747,-6.755747,14.20267,36.41703,0.1311733,7.059756,0,0,12.82984
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,48.57131,48.57131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.13876,6.074094,0,0,0,14.20267,36.41703,0.1311733,0,0,0,6.074094
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,46.25698,46.25698,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,26.13876,6.074094,0,1.562926,-1.562926,12.5552,32.19276,0.1311733,1.633258,0,0,6.074094
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,44.47673,44.47673,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.87535,4.511168,0,0.4147983,-0.4147983,12.11797,31.07165,0.1311733,0.4334642,0,0,4.511168
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,43.09208,43.09208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33623,4.096369,0,0,0,12.11797,31.07165,0.1311733,0,0,0,4.096369
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,41.66788,41.66788,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.33623,4.096369,0,0.9918334,-0.9918334,11.07248,28.39093,0.1311733,1.036466,0,0,4.096369
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,40.4217,40.4217,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.43827,3.104536,0,0.4696525,-0.4696525,10.57743,27.12155,0.1311733,0.4907869,0,0,3.104536
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,39.33376,39.33376,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.96011,2.634883,0,0.4836707,-0.4836707,10.06759,25.81429,0.1311733,0.5054358,0,0,2.634883
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,38.16671,38.16671,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.49752,2.151212,0,0.4177163,-0.4177163,9.627281,24.68529,0.1311733,0.4365135,0,0,2.151212
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,37.07877,37.07877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.96165,1.733496,0,0,0,9.627281,24.68529,0.1311733,0,0,0,1.733496
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.21832,36.21832,1.52183,1.52183,10.32183,0,2.947423,1.52183,0,0,0,0,0,0,0,8.8,8.36,30.96165,1.733496,8.36,0,8.36,17.55827,45.02113,0.131281,1.674013,0,12,1.733496
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.021681,44.00059,35.37764,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.021681,0,0,8.8,8.36,22.60165,9.257496,11.38168,0,11.38168,28.35588,72.70725,0.1312963,0,2.417345,12,12.27918
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.685585,55.20825,37.75131,5.245591,5.245591,10.50325,0,2.993323,5.245591,108.3879,0,0,0,5.685585,0,0,5.257661,4.994778,11.21996,19.50101,10.68036,0,10.68036,38.48817,98.68741,0.1313753,5.770151,4.548468,12,25.18659
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.43936,68.33225,43.30967,3.915843,3.915843,0,-1,0,3.915843,189.981,2.777818,0,0,7.43936,4.121941,3.915843,0,0,0.5396021,29.11334,0.5396021,0,0.5396021,39.00008,100,0.1313674,4.307428,5.951488,0,36.5527
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.406122,75.21857,49.01638,0.5568991,0.5568991,0,-1,0,0.5568991,1329.886,6.819912,0,0,7.406122,0.5862096,0.5568991,0,0,0,29.59898,0,0,0,39.00008,100,0.1313674,0.6125891,5.924898,0,37.0051
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.065002,89.06184,53.32855,3.635121,3.635121,0,-1,0,3.635121,249.3728,5.238559,0,0,9.065002,3.826444,3.635121,0,0,0,29.59898,0,0,0,39.00008,100,0.1313674,3.998634,7.252002,0,38.66398
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.053892,93.45523,56.444,3.217363,3.217363,0,-1,0,3.217363,281.4072,5.667194,0,0,9.053892,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1313674,3.539099,7.243114,0,38.65287
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.550715,94.59384,59.3023,5.46698,5.46698,0,-1,0,5.46698,156.4066,2.796,0,0,8.550715,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1313674,6.013678,6.840572,0,38.14969
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.626964,91.47208,60.80563,1.105809,1.105809,0,-1,0,1.105809,689.7182,6.462955,0,0,7.626964,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1313674,1.21639,6.101572,0,37.22594
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,5.867547,83.08163,61.0331,2.981644,2.981644,0,-1,0,2.981644,196.789,2.728974,0,0,5.867547,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1313674,3.279808,4.694037,0,35.46653
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,3.955504,75.31429,61.31003,3.75377,3.75377,0,-1,0,3.75377,105.3742,0.004167502,0,0,3.955504,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1313674,4.129147,3.164403,0,33.55448
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.622833,65.14235,59.80671,0.9494281,0.9494281,0,-1,0,0.9494281,170.9274,0.6234347,0,0,1.622833,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1313674,1.044371,1.298266,0,31.22181
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,56.41433,56.41433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313674,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,53.23954,53.23954,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1313674,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,50.6285,50.6285,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1313674,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,48.31417,48.31417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1313674,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,46.00972,46.00972,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1313674,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,44.22947,44.22947,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1313674,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,42.80526,42.80526,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1313674,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,41.39095,41.39095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1313674,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,40.13488,40.13488,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1313674,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,39.05684,39.05684,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1313674,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,37.88978,37.88978,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1313674,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,36.80185,36.80185,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1313674,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,35.94139,35.94139,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1313674,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.213939,44.28915,35.10071,7.480598,7.480598,0,0,0,7.480598,42.96367,0,8.881784E-16,0,3.213939,7.874313,7.480598,0,0,18.21475,13.2057,0,4.660375,-4.660375,16.80758,43.09628,0.1313674,8.228658,2.571151,0,16.41964
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.816519,55.33916,37.4645,5.331376,5.331376,0,0,0,5.331376,109.0998,0,0,0,5.816519,5.611974,5.331376,0,0,23.39294,8.545329,0.2045452,0,0.2045452,17.00163,43.59384,0.1313644,5.864513,4.653215,0,14.36185
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.823211,65.52779,43.03274,1.595009,1.595009,0,-1,0,1.595009,427.785,0,0,0,6.823211,1.678957,1.595009,0,0,23.1884,8.729421,5.144253,0,5.144253,21.8819,56.10732,0.1312889,1.75451,5.458569,0,15.55263
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.739462,76.38087,48.75923,2.542107,2.542107,0,-1,0,2.542107,304.4507,0,0,0,7.739462,2.675902,2.542107,0,0,18.04414,13.35925,5.06356,0,5.06356,26.68562,68.42451,0.1312147,2.796318,6.19157,0,21.09871
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,7.978091,83.11884,53.13074,0.3335805,0.3335805,0,-1,0,0.3335805,2391.654,0,0,0,7.978091,0.3511374,0.3335805,0,0,12.98058,17.91645,7.626954,0,7.626954,33.92118,86.9772,0.131103,0.3669386,6.382473,0,25.89454
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.05161,87.61388,56.24619,1.805099,1.805099,0,-1,0,1.805099,446.048,0.7978749,0,0,8.05161,1.900105,1.805099,0,0,5.353631,24.78071,5.353631,0,5.353631,39.00008,100,0.1310248,1.985609,6.441288,0,32.83232
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.090796,86.45206,59.08471,0,0,0,-1,0,0,0,7.090796,0,0,7.090796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310248,0,5.672637,0,36.68977
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.700768,86.44953,60.58804,1.358865,1.358865,0,-1,0,1.358865,493.1151,5.270384,0,0,6.700768,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1310248,1.494752,5.360615,0,36.29975
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.453763,81.03381,60.86497,0,0,0,-1,0,0,0,5.453763,0,0,5.453763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310248,0,4.363011,0,35.05274
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.002575,75.31263,61.1419,3.096297,3.096297,0,-1,0,3.096297,129.2697,0.743315,0,0,4.002575,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1310248,3.405927,3.20206,0,33.60155
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.880721,65.85335,59.63857,6.386872,6.386872,0,-1,0,6.386872,29.44667,0,0,0,1.880721,6.723024,6.386872,0,0,0,29.59898,0,4.842303,-4.842303,33.89584,86.91225,0.1310248,7.02556,1.504577,0,31.4797
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,56.21652,56.21652,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.380336,24.75668,0,7.191628,-7.191628,26.3152,67.47474,0.1310248,7.515252,0,0,24.75668
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,53.04173,53.04173,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.37103,17.56505,0,4.775899,-4.775899,21.28096,54.56646,0.1310248,4.990815,0,0,17.56505
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,50.43069,50.43069,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.67759,12.78915,0,1.689601,-1.689601,19.49997,49.99981,0.1310248,1.765633,0,0,12.78915
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,48.12625,48.12625,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.55492,11.09955,0,4.082973,-4.082973,15.19613,38.96437,0.1310248,4.266706,0,0,11.09955
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,45.81192,45.81192,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.09156,7.016574,0,0.7903021,-0.7903021,14.36308,36.82834,0.1310248,0.8258657,0,0,7.016574
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,44.00199,44.00199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.96967,6.226272,0,0,0,14.36308,36.82834,0.1310248,0,0,0,6.226272
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,42.58768,42.58768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.96967,6.226272,0,0,0,14.36308,36.82834,0.1310248,0,0,0,6.226272
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,41.14369,41.14369,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.96967,6.226272,0,0.7276684,-0.7276684,13.59605,34.8616,0.1310248,0.7604135,0,0,6.226272
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,39.88762,39.88762,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.77819,5.498603,0,1.65917,-1.65917,11.84713,30.3772,0.1310248,1.733832,0,0,5.498603
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,38.77991,38.77991,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.62172,3.839434,0,1.19241,-1.19241,10.59022,27.15437,0.1310248,1.246068,0,0,3.839434
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,37.60296,37.60296,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.94662,2.647024,0,1.204131,-1.204131,9.320958,23.89985,0.1310248,1.258317,0,0,2.647024
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,36.55458,36.55458,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.28454,1.442893,8.36,0,8.36,17.25195,44.23568,0.1311344,1.75678,0,12,1.442893
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,35.68424,35.68424,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.92454,8.966893,8.36,0,8.36,25.18294,64.57152,0.1311938,0,0,12,8.966893
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.652712,42.31338,34.82378,6.333957,6.333957,12,0,3.372,6.333957,41.88081,0,0,0,2.652712,0,0,5.666043,5.382741,14.56454,16.49089,8.035453,0,8.035453,32.80604,84.11789,0.1313325,6.967352,2.12217,12,19.1436
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.240277,49.74421,37.18757,3.690632,3.690632,0,0,0,3.690632,114.893,0,0,0,4.240277,3.884876,3.690632,0,0,6.529086,23.7228,0.3554012,0,0.3554012,33.14321,84.98241,0.1313273,4.059696,3.392222,0,27.96308
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,4.958513,58.33564,42.78548,1.614073,1.614073,0,-1,0,1.614073,307.2051,0,0,0,4.958513,1.699024,1.614073,0,0,6.173685,24.04266,3.259489,0,3.259489,36.23543,92.91117,0.1312797,1.77548,3.96681,0,29.00117
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.850379,68.1665,48.51197,0,0,0,-1,0,0,0,2.936183,0,0,5.850379,0,0,0,0,2.914196,26.9762,2.914196,0,2.914196,39.00008,100,0.1312372,0,4.680303,0,32.82658
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,7.938163,82.60048,52.88349,5.675684,5.675684,0,-1,0,5.675684,139.8627,1.963759,0,0,7.938163,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1312372,6.243252,6.350531,0,37.53714
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,7.868216,86.36549,56.01872,2.374586,2.374586,0,-1,0,2.374586,331.351,5.368651,0,0,7.868216,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1312372,2.612045,6.294572,0,37.46719
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.471566,83.27103,58.91658,2.905252,2.905252,0,-1,0,2.905252,222.7541,3.413406,0,0,6.471566,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1312372,3.195777,5.177253,0,36.07055
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.603038,81.16129,60.4199,0.3656231,0.3656231,0,-1,0,0.3656231,1532.463,5.218172,0,0,5.603038,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1312372,0.4021854,4.48243,0,35.20201
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,4.999541,78.88203,60.69683,6.255138,6.255138,0,-1,0,6.255138,79.92696,0,0,0,4.999541,6.584355,6.255138,0,0,0,29.59898,0,1.584814,-1.584814,37.32954,95.71657,0.1312372,6.880651,3.999633,0,34.59852
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.509782,73.2065,60.97376,0,0,0,-1,0,0,0,1.748877,0,0,3.509782,0,0,0,0,1.760905,28.01416,1.760905,0,1.760905,39.00008,100,0.1312115,0,2.807826,0,31.52395
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.493019,64.41342,59.52978,2.758053,2.758053,0,-1,0,2.758053,54.13309,0,4.440892E-16,0,1.493019,2.903214,2.758053,0,0,0,29.59898,0,1.410195,-1.410195,37.5136,96.18853,0.1312115,3.033859,1.194416,0,31.092
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,56.04839,56.04839,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.566883,28.18878,0,1.118079,-1.118079,36.33504,93.1666,0.1312115,1.168392,0,0,28.18878
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,52.85382,52.85382,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.809193,27.07071,0,3.024261,-3.024261,33.14719,84.99263,0.1312115,3.160352,0,0,27.07071
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,50.23289,50.23289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.169482,24.04644,0,0,0,33.14719,84.99263,0.1312115,0,0,0,24.04644
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,47.89877,47.89877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.169482,24.04644,0,0,0,33.14719,84.99263,0.1312115,0,0,0,24.04644
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,45.59433,45.59433,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.169482,24.04644,0,1.078122,-1.078122,32.01075,82.07869,0.1312115,1.126638,0,0,24.04644
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,43.7844,43.7844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.367396,22.96832,0,0,0,32.01075,82.07869,0.1312115,0,0,0,22.96832
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,42.3602,42.3602,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.367396,22.96832,0,0.3214192,-0.3214192,31.67195,81.20996,0.1312115,0.3358831,0,0,22.96832
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,40.91621,40.91621,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.724528,22.6469,0,1.68227,-1.68227,29.89868,76.66312,0.1312115,1.757972,0,0,22.6469
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,39.64036,39.64036,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.593718,20.96463,0,1.607839,-1.607839,28.20387,72.31747,0.1312115,1.680192,0,0,20.96463
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,38.55243,38.55243,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.38021,19.35679,0,1.093322,-1.093322,27.0514,69.36244,0.1312115,1.142521,0,0,19.35679
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,37.3557,37.3557,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.59501,18.26347,0,1.121055,-1.121055,25.86971,66.33246,0.1312115,1.171502,0,0,18.26347
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,36.29744,36.29744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.84062,17.14242,0,0,0,25.86971,66.33246,0.1312115,0,0,0,17.14242
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,35.43698,35.43698,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.84062,17.14242,0,0.525783,-0.525783,25.31549,64.91138,0.1312115,0.5494432,0,0,17.14242
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.632454,42.0251,34.60619,7.036067,7.036067,0,0,0,7.036067,37.41372,0,8.881784E-16,0,2.632454,7.406385,7.036067,0,0,14.42483,16.61663,0,4.773932,-4.773932,20.28332,52.00841,0.1312115,7.739673,2.105963,0,19.24909
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.244084,49.51947,36.96998,2.069531,2.069531,0,0,0,2.069531,205.0747,0,0,0,4.244084,2.178453,2.069531,0,0,19.72919,11.8427,2.065631,0,2.065631,22.24295,57.03309,0.1311814,2.276484,3.395267,0,16.08679
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.808404,64.87042,42.52834,4.199381,4.199381,0,-1,0,4.199381,162.1288,0,0,0,6.808404,4.420401,4.199381,0,0,17.66356,13.70177,2.388003,0,2.388003,24.50841,62.84195,0.1311467,4.619319,5.446723,0,20.51017
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,7.882034,76.39904,48.26471,1.489958,1.489958,0,-1,0,1.489958,529.0106,0,0,0,7.882034,1.568376,1.489958,0,0,15.27556,15.85097,6.313658,0,6.313658,30.49807,78.20003,0.1310548,1.638953,6.305627,0,23.73301
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,7.913136,82.18273,52.65601,2.03977,2.03977,0,-1,0,2.03977,387.9426,0,0,0,7.913136,2.147126,2.03977,0,0,8.961903,21.53327,5.76601,0,5.76601,35.96819,92.22594,0.130971,2.243747,6.330509,0,29.4464
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.502174,84.25367,55.80113,7.020103,7.020103,0,-1,0,7.020103,106.867,0,0,0,7.502174,7.389582,7.020103,0,0,3.195893,26.72268,0.1125921,0,0.1125921,36.075,92.49982,0.1309694,7.722114,6.00174,0,34.22485
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.025513,80.95954,58.6891,0,0,0,-1,0,0,0,2.942213,0,0,6.025513,0,0,0,0,3.083301,26.82401,3.083301,0,3.083301,39.00008,100,0.1309246,0,4.820411,0,32.84952
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.730521,81.52509,60.25177,4.03279,4.03279,0,-1,0,4.03279,142.0982,1.485479,0,0,5.730521,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1309246,4.436069,4.584416,0,35.3295
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,4.952422,78.48839,60.5287,0.5289002,0.5289002,0,-1,0,0.5289002,936.3622,4.395684,0,0,4.952422,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1309246,0.5817902,3.961937,0,34.5514
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.139318,71.62007,60.80563,1.33043,1.33043,0,-1,0,1.33043,235.9626,1.738865,0,0,3.139318,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1309246,1.463473,2.511454,0,32.7383
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.142352,63.00209,59.3023,0.7133089,0.7133089,0,-1,0,0.7133089,160.1483,0.3915006,0,0,1.142352,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1309246,0.7846398,0.9138817,0,30.74133
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,55.88025,55.88025,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1309246,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,52.65601,52.65601,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1309246,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,50.04497,50.04497,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1309246,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,47.70097,47.70097,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1309246,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,45.39652,45.39652,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1309246,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,43.5866,43.5866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1309246,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,42.17228,42.17228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1309246,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,40.72829,40.72829,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1309246,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,39.47223,39.47223,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1309246,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,38.35463,38.35463,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1309246,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,37.1579,37.1579,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1309246,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,36.1293,36.1293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1309246,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,35.23918,35.23918,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1309246,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.028313,40.0545,34.40839,0,0,0,0,0,0,0,0,0,0,2.028313,0,0,0,0,17.9433,13.45001,2.028313,0,2.028313,23.90179,61.28653,0.1308952,0,1.62265,0,15.47832
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.581437,41.20617,36.77217,0.7818368,0.7818368,0,0,0,0.7818368,202.272,0,0,0,1.581437,0.8229861,0.7818368,0,0,15.91499,15.27549,0.7584509,0,0.7584509,24.62132,63.13147,0.1308842,0.8600205,1.26515,0,16.85692
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.748714,53.70567,42.31075,3.670459,3.670459,0,-1,0,3.670459,102.132,4.440892E-16,0,0,3.748714,3.863641,3.670459,0,0,15.15654,15.95809,0,0.1149272,-0.1149272,24.50018,62.82085,0.1308842,4.037505,2.998971,0,19.70681
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.076997,61.06491,48.03724,5.162922,5.162922,0,-1,0,5.162922,78.96685,0,0,0,4.076997,5.434655,5.162922,0,0,15.28424,15.84317,0,1.357658,-1.357658,23.06908,59.15137,0.1308842,5.679215,3.261598,0,19.92016
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.147994,55.95119,52.40875,6.720649,6.720649,0,-1,0,6.720649,17.0816,0,0,0,1.147994,7.074367,6.720649,0,0,16.79274,14.48551,0,5.926373,-5.926373,16.82214,43.1336,0.1308842,7.392714,0.9183954,0,15.6335
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.497762,74.99118,55.57365,8.077202,8.077202,0,-1,0,8.077202,68.06518,0,1.776357E-15,0.5249217,5.497762,8.502317,8.077202,0,0,23.3776,8.559135,0,3.004556,-3.004556,13.65506,35.0129,0.1308842,8.884922,4.398209,0,14.0569
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.153923,69.14201,58.47151,4.096462,4.096462,0,-1,0,4.096462,76.99138,0,0,0,3.153923,4.312065,4.096462,0,0,26.716,5.55458,0,1.158143,-1.158143,12.43427,31.88267,0.1308842,4.506108,2.523138,0,8.708502
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.787591,69.47838,60.02429,4.080704,4.080704,0,-1,0,4.080704,68.31152,0,8.881784E-16,0,2.787591,4.295477,4.080704,0,0,28.00282,4.396437,0,1.507887,-1.507887,10.84481,27.80716,0.1308842,4.488774,2.230072,0,7.184028
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8384687,63.0171,60.30122,6.509551,3.540668,0,-1,0,3.540668,23.68109,0,2.968883,4.257074,0.8384687,3.727019,3.540668,0,0,29.67825,2.88855,0,2.88855,-2.88855,7.800015,20,0.1308842,7.160506,0.6707749,0,3.727019
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8294284,63.32998,60.63749,0,0,0,-1,0,0,0,0,0,0,0.8294284,0,0,0,0,32.88775,0,0.8294284,0,0.8294284,8.586881,22.0176,0.1308722,0,0.6635427,0,0.8294284
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1838548,59.71622,59.13417,1.182318,0.8838233,0,-1,0,0.8838233,20.80221,0,0.2984952,0.5564567,0.1838548,0.9303403,0.8838233,0,0,32.05833,0.7464855,0,0.7464855,-0.7464855,7.800015,20,0.1308722,1.30055,0.1470838,0,0.9303403
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,55.69234,55.69234,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308722,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,52.45821,52.45821,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308722,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,49.84716,49.84716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308722,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,47.54272,47.54272,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308722,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,45.22839,45.22839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308722,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,43.41846,43.41846,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308722,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,42.00415,42.00415,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308722,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,40.56016,40.56016,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308722,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,39.27442,39.27442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308722,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,38.16671,38.16671,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308722,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,36.96998,36.96998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308722,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,35.94139,35.94139,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310066,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,35.08093,35.08093,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1310924,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.519938,38.39821,34.21058,5.712164,5.712164,12,0,3.372,5.712164,26.6088,0,0,0,1.519938,0,0,6.287836,5.973444,16.16775,15.048,7.493382,0,7.493382,30.77085,78.89945,0.131224,6.283381,1.215951,12,16.56794
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.71205,44.32995,36.57437,0,0,6.276127,0,1.92386,0,0,0,0,0,2.71205,0,0,6.276127,5.962321,8.674371,21.79204,8.674371,0,8.674371,39.00008,100,0.1312,0,2.16964,12,24.50409
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.523942,56.05264,42.08327,3.426456,3.426456,0,-1,0,3.426456,132.0298,0.9171457,0,0,4.523942,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,3.769102,3.619153,0,34.12292
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.23464,68.80186,47.76031,0,0,0,-1,0,0,0,6.23464,0,0,6.23464,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,0,4.987711,0,35.83362
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.383107,74.63644,52.15161,0,0,0,-1,0,0,0,6.383107,0,0,6.383107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,0,5.106485,0,35.98209
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.462121,78.82047,55.3264,0,0,0,-1,0,0,0,6.462121,0,0,6.462121,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,0,5.169696,0,36.0611
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.467523,82.42178,58.24404,0.6371407,0.6371407,0,-1,0,0.6371407,1015.086,5.796849,0,0,6.467523,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,0.7008548,5.174018,0,36.0665
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.577366,84.87496,59.80671,5.57705,5.57705,0,-1,0,5.57705,117.9363,0.7067869,0,0,6.577366,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,6.134755,5.261893,0,36.17635
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.273054,79.3992,60.14297,2.474659,2.474659,0,-1,0,2.474659,213.082,2.668149,0,0,5.273054,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1312,2.722125,4.218443,0,34.87203
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.533389,68.98101,60.4199,3.084944,3.084944,0,-1,0,3.084944,82.12105,0,0,0,2.533389,3.24731,3.084944,0,0,0,29.59898,0,0.7139211,-0.7139211,38.24754,98.07042,0.1312,3.393439,2.026711,0,32.13237
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.214428,62.90652,58.97592,6.426756,6.426756,0,-1,0,6.426756,18.89645,0,0,0,1.214428,6.765006,6.426756,0,0,0.7932457,28.88506,0,5.550578,-5.550578,32.39672,83.06834,0.1312,7.069431,0.9715428,0,30.09949
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,55.49453,55.49453,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.960554,23.33448,0,8.8,-8.8,23.1207,59.28373,0.1312,9.869229,0,0,23.33448
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,52.27029,52.27029,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.73833,14.53448,0,2.281995,-2.281995,20.71527,53.11597,0.1312,2.384684,0,0,14.53448
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,49.62957,49.62957,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.27388,12.25248,0,2.79259,-2.79259,17.77162,45.56816,0.1312,2.918257,0,0,12.25248
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,47.31524,47.31524,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.37676,9.459894,0,2.395454,-2.395454,15.24659,39.09374,0.1312,2.50325,0,0,9.459894
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,45.03058,45.03058,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,25.03838,7.06444,0,0.5842637,-0.5842637,14.63072,37.5146,0.1312,0.6105555,0,0,7.06444
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,43.23055,43.23055,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.68756,6.480176,0,1.331224,-1.331224,13.22749,33.91657,0.1312,1.391129,0,0,6.480176
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,41.80634,41.80634,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,27.16669,5.148952,0,2.283371,-2.283371,10.8206,27.74508,0.1312,2.386123,0,0,5.148952
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,40.33268,40.33268,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.70378,2.865581,0,1.104283,-1.104283,9.656587,24.76043,0.1312,1.153976,0,0,2.865581
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,39.08651,39.08651,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.93076,1.761298,0,0.9604834,-0.9604834,8.644148,22.16444,0.1312,1.003705,0,0,1.761298
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,37.9689,37.9689,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.99796,0.8008144,0,0.5883353,-0.5883353,8.023988,20.57429,0.1312,0.6148105,0,0,0.8008144
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,36.77217,36.77217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.65166,0.2124791,0,0,0,8.023988,20.57429,0.1312,0,0,0,0.2124791
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,35.74358,35.74358,0.2694821,0.2694821,9.069482,0,2.630579,0.2694821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.65166,0.2124791,8.36,0,8.36,15.95498,40.91013,0.1312672,0.2964303,0,12,0.2124791
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,34.88313,34.88313,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,24.29167,7.736479,8.36,0,8.36,23.88597,61.24596,0.1313352,0.3278032,0,12,7.736479
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.326308,37.66018,34.02267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.326308,0,0,8.8,8.36,15.93167,15.26048,9.686308,0,9.686308,33.07521,84.80807,0.1313746,0,1.061046,12,16.58679
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.966604,41.89461,36.35678,3.600948,3.600948,0,0,0,3.600948,54.61351,0,0,0,1.966604,3.790472,3.600948,0,0,6.245358,23.97816,0,1.823867,-1.823867,31.15269,79.87852,0.1313746,3.961043,1.573283,0,25.94476
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.543719,49.38048,41.86568,3.531936,3.531936,0,-1,0,3.531936,72.02052,0,0,0,2.543719,3.717827,3.531936,0,0,8.271876,22.15429,0,1.174109,-1.174109,29.91507,76.70515,0.1313746,3.885129,2.034975,0,24.69801
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.234821,51.23529,47.54272,2.548464,2.548464,0,-1,0,2.548464,48.45352,0,0,0,1.234821,2.682594,2.548464,0,0,9.576442,20.98018,0,1.447773,-1.447773,28.38898,72.79211,0.1313746,2.803311,0.9878566,0,22.215
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.857592,68.23117,51.90435,0,0,0,-1,0,0,0,0,0,0,4.857592,0,0,0,0,11.18508,19.53241,4.857592,0,4.857592,32.9973,84.60828,0.1313044,0,3.886073,0,24.39
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.290569,65.99318,55.10881,3.96682,3.96682,0,-1,0,3.96682,82.95232,0,0,0,3.290569,4.1756,3.96682,0,0,6.327487,23.90424,0,0.8850309,-0.8850309,32.06439,82.21622,0.1313044,4.363502,2.632455,0,27.19481
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.517296,66.37571,58.02645,5.368722,5.368722,0,-1,0,5.368722,46.88816,0,0,0,2.517296,5.651287,5.368722,0,0,7.310855,23.01921,0,3.133991,-3.133991,28.76088,73.74569,0.1313044,5.905595,2.013836,0,25.5365
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.488916,75.49335,59.57923,0,0,0,-1,0,0,0,0,0,0,4.488916,0,0,0,0,10.79307,19.88522,4.488916,0,4.488916,33.01944,84.66505,0.1312396,0,3.591133,0,24.37413
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.64232,72.54865,59.9155,7.132665,7.132665,0,-1,0,7.132665,51.06535,0,8.881784E-16,0,3.64232,7.508068,7.132665,0,0,6.304151,23.92524,0,3.865748,-3.865748,28.94458,74.21672,0.1312396,7.845932,2.913856,0,27.56756
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.86405,66.43707,60.25177,5.862084,5.862084,0,-1,0,5.862084,31.79841,0,8.881784E-16,0,1.86405,6.170615,5.862084,0,0,10.59943,20.05949,0,4.306566,-4.306566,24.40506,62.57695,0.1312396,6.448293,1.49124,0,21.92354
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4545389,60.19215,58.74844,3.263421,3.263421,0,-1,0,3.263421,13.9283,0,4.440892E-16,0,0.4545389,3.43518,3.263421,0,0,15.3845,15.75293,0,2.980641,-2.980641,21.26319,54.52089,0.1312396,3.589763,0.3636311,0,16.20747
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,55.26706,55.26706,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,18.69632,12.77229,0,5.608032,-5.608032,15.3518,39.36352,0.1312396,5.860394,0,0,12.77229
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,52.04281,52.04281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.92747,7.164256,0,0,0,15.3518,39.36352,0.1312396,0,0,0,7.164256
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,49.43177,49.43177,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,24.92747,7.164256,0,2.953677,-2.953677,12.23835,31.38033,0.1312396,3.086593,0,0,7.164256
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,47.11744,47.11744,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0.2961956,0,4.111239,3.905677,0,0,28.20933,4.210578,0,4.111239,-4.111239,7.904728,20.26849,0.1312396,4.296245,0,0,4.210578
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,44.87234,44.87234,0.4064876,0.09437212,0,-1,0,0.09437212,0,0,0.3121155,0.3527643,0,0.09933908,0.09437212,0,0,32.77738,0.09933908,0,0.09933908,-0.09933908,7.800015,20,0.1312396,0.4471364,0,0,0.09933908
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,43.03274,43.03274,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312396,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,41.60854,41.60854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312396,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,40.13488,40.13488,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312396,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,38.8887,38.8887,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312396,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,37.75131,37.75131,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312396,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,36.55458,36.55458,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312396,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,35.52599,35.52599,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313069,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,34.65565,34.65565,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1314063,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.290529,37.32732,33.79519,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2283.169,1.776357E-15,0,0,1.290529,0,0,8.8,8.36,16.16775,15.048,9.650529,0,9.650529,32.8173,84.14674,0.1314478,0.06217594,1.032423,12,16.33853
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.651047,43.67915,36.1293,1.914746,1.914746,0,0,0,1.914746,138.4542,0,0,0,2.651047,2.015522,1.914746,0,0,6.517225,23.73348,0.6355249,0,0.6355249,33.42021,85.69267,0.1314386,2.106221,2.120838,0,26.38452
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.241643,48.17941,41.60854,3.171055,3.171055,0,-1,0,3.171055,70.69078,0,0,0,2.241643,3.337952,3.171055,0,0,5.8817,24.30545,0,1.096309,-1.096309,32.2646,82.72957,0.1314386,3.48816,1.793315,0,26.54709
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.797337,59.23827,47.2559,0.2368491,0.2368491,0,-1,0,0.2368491,1603.273,0,0,0,3.797337,0.2493148,0.2368491,0,0,7.099821,23.20914,3.548023,0,3.548023,35.63055,91.36019,0.1313875,0.260534,3.03787,0,27.00648
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.415863,70.07494,51.62742,2.33882,2.33882,0,-1,0,2.33882,231.5639,0,0,0,5.415863,2.461916,2.33882,0,0,3.551798,26.40236,2.953947,0,2.953947,38.43291,98.54572,0.131345,2.572702,4.33269,0,31.81822
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.727877,79.38905,54.82199,4.892688,4.892688,0,-1,0,4.892688,137.5088,0.9798281,0,0,6.727877,5.150198,4.892688,0,0,0.5978513,29.06091,0.5978513,0,0.5978513,39.00008,100,0.1313364,5.381957,5.382302,0,35.78879
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.684179,78.33949,57.74952,4.720335,4.720335,0,-1,0,4.720335,120.419,0.7154064,0,0,5.684179,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1313364,5.192368,4.547344,0,35.28316
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.233618,74.22964,59.36164,3.542949,3.542949,0,-1,0,3.542949,119.4942,0.5041972,0,0,4.233618,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1313364,3.897244,3.386894,0,33.8326
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.40494,75.2906,59.69791,2.047636,2.047636,0,-1,0,2.047636,215.1232,2.249534,0,0,4.40494,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1313364,2.2524,3.523952,0,34.00392
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.564678,65.11841,59.97484,0,0,0,-1,0,0,0,1.564678,0,0,1.564678,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313364,0,1.251742,0,31.16366
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9116939,61.50238,58.58031,0,0,0,-1,0,0,0,0.9116939,0,0,0.9116939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313364,0,0.7293551,0,30.51067
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,55.07914,55.07914,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1313364,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,51.82523,51.82523,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1313364,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,49.20429,49.20429,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1313364,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.89985,46.89985,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1313364,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,44.64486,44.64486,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1313364,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,42.80526,42.80526,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1313364,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,41.39095,41.39095,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1313364,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.91729,39.91729,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1313364,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,38.64144,38.64144,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1313364,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,37.52384,37.52384,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1313364,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,36.29744,36.29744,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1313364,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,35.29852,35.29852,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1313364,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,34.40839,34.40839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1313364,0,0,0,1.011869
