Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.109886,42.32917,33.54793,5.901793,5.901793,11.70538,0,3.297461,5.901793,52.69391,0,0,0,3.109886,0,0,5.803587,5.513408,31.76345,1.011869,8.623294,0,8.623294,17.04739,43.71118,0.1314803,6.491973,2.487909,12,4.121755
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.706686,53.16648,35.88205,7.28198,7.28198,11.56396,0,3.261682,7.28198,78.36723,0,0,0,5.706686,0,0,4.28198,4.067881,23.14016,8.772834,9.774567,0,9.774567,26.32036,67.48798,0.1316029,8.010178,4.565349,12,14.47952
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.319232,65.48417,41.36128,4.797039,4.797039,0,-1,0,4.797039,152.5781,0,0,0,7.319232,5.049514,4.797039,0,0,13.36559,17.56994,2.269718,0,2.269718,28.47361,73.0091,0.1315703,5.276742,5.855386,0,24.88918
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.588417,73.48087,46.97897,3.126529,3.126529,0,-1,0,3.126529,242.7106,0,0,0,7.588417,3.291083,3.126529,0,0,11.09588,19.61269,4.297334,0,4.297334,32.55042,83.46243,0.1315085,3.439182,6.070733,0,27.20111
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.468932,74.03596,51.35049,4.543331,4.543331,0,-1,0,4.543331,142.383,0,0,0,6.468932,4.782454,4.543331,0,0,6.798542,23.48029,1.686478,0,1.686478,34.15035,87.56482,0.1314843,4.997664,5.175145,0,29.94922
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.44,77.77235,54.54506,6.004478,6.004478,0,-1,0,6.004478,107.2533,0,0,0,6.44,6.320504,6.004478,0,0,5.112064,24.99812,0.1194959,0,0.1194959,34.26371,87.85549,0.1314826,6.604926,5.151999,0,31.43812
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.664962,82.38036,57.47259,1.271016,1.271016,0,-1,0,1.271016,524.3806,0.3344815,0,0,6.664962,1.337912,1.271016,0,0,4.992568,25.10567,4.992568,0,4.992568,39.00008,100,0.1314109,1.398118,5.331969,0,31.77063
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.00053,77.01726,59.08471,4.735828,4.735828,0,-1,0,4.735828,105.5894,0.01544851,0,0,5.00053,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1314109,5.209411,4.000424,0,34.59951
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.7356,76.30212,59.41109,0,0,0,-1,0,0,0,4.7356,0,0,4.7356,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314109,0,3.78848,0,34.33458
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.847332,69.39848,59.74736,1.768197,1.768197,0,-1,0,1.768197,161.0303,0.9860724,0,0,2.847332,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1314109,1.945017,2.277866,0,32.44631
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.694441,63.88464,58.36272,4.457434,4.457434,0,-1,0,4.457434,38.01382,0,0,0,1.694441,4.692036,4.457434,0,0,0,29.59898,0,2.997595,-2.997595,35.84034,91.89811,0.1314109,4.903177,1.355553,0,31.29342
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,54.85166,54.85166,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.330661,26.60138,0,4.912614,-4.912614,30.66199,78.62032,0.1314109,5.133681,0,0,26.60138
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,51.59775,51.59775,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.789121,21.68877,0,5.029901,-5.029901,25.36,65.02552,0.1314109,5.256246,0,0,21.68877
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,48.98671,48.98671,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.3779,16.65887,0,3.282467,-3.282467,21.89998,56.15369,0.1314109,3.430178,0,0,16.65887
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,46.70205,46.70205,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,18.02509,13.3764,0,5.010355,-5.010355,16.6186,42.61172,0.1314109,5.23582,0,0,13.3764
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,44.42727,44.42727,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.59215,8.366047,0,2.017805,-2.017805,14.49165,37.158,0.1314109,2.108606,0,0,8.366047
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,42.58768,42.58768,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.83415,6.348242,0,1.508008,-1.508008,12.90207,33.08216,0.1314109,1.575868,0,0,6.348242
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,41.17336,41.17336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.50972,4.840234,0,0,0,12.90207,33.08216,0.1314109,0,0,0,4.840234
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,39.68982,39.68982,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.50972,4.840234,0,2.54892,-2.54892,10.21527,26.19296,0.1314109,2.663621,0,0,4.840234
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,38.41396,38.41396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34185,2.291315,0,0,0,10.21527,26.19296,0.1314109,0,0,0,2.291315
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,37.27658,37.27658,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.34185,2.291315,0,1.247595,-1.247595,8.900192,22.82096,0.1314109,1.303737,0,0,2.291315
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,36.07985,36.07985,1.602823,0.9915336,0,-1,0,0.9915336,0,0,0.6112899,0.7715722,0,1.04372,0.9915336,0,0,31.72807,1.04372,0,1.04372,-1.04372,7.800015,20,0.1314109,1.763106,0,0,1.04372
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,35.05126,35.05126,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314908,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,34.1908,34.1908,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1315486,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.816958,41.19842,33.30067,5.622066,5.622066,12,0,3.372,5.622066,50.10538,0,0,0,2.816958,0,0,6.377934,6.059037,16.16775,15.048,8.875995,0,8.875995,32.08251,82.26268,0.1316969,6.184273,2.253567,12,17.86496
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,5.967314,53.7829,35.63479,10.08337,10.08337,11.34159,0,3.205422,10.08337,59.17977,0,0,0,5.967314,0,0,1.258222,1.195311,7.291759,23.0364,7.162625,0,7.162625,38.87757,99.68588,0.1318061,11.0917,4.773851,12,29.00371
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.331115,65.1974,41.08435,2.20811,2.20811,0,-1,0,2.20811,332.0086,4.877655,0,0,7.331115,2.324326,2.20811,0,0,0.1291333,29.48276,0.1291333,0,0.1291333,39.00008,100,0.1318043,2.428921,5.864892,0,36.81387
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.589533,73.17817,46.73172,2.673381,2.673381,0,-1,0,2.673381,283.8927,4.775447,0,0,7.589533,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,2.940719,6.071626,0,37.18851
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.47218,82.85231,51.07356,1.41117,1.41117,0,-1,0,1.41117,600.3657,6.986739,0,0,8.47218,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,1.552287,6.777745,0,38.07116
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,8.845275,89.1645,54.26813,6.799109,6.799109,0,-1,0,6.799109,130.0946,1.688318,0,0,8.845275,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,7.47902,7.07622,0,38.44425
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.467027,91.1351,57.18578,1.798736,1.798736,0,-1,0,1.798736,470.721,6.573621,0,0,8.467027,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,1.978609,6.773622,0,38.06601
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.39877,87.70214,58.85723,1.824334,1.824334,0,-1,0,1.824334,405.5601,5.478418,0,0,7.39877,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,2.006767,5.919016,0,36.99775
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.017599,81.53411,59.19351,3.399053,3.399053,0,-1,0,3.399053,177.0375,2.439648,0,0,6.017599,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,3.738958,4.814079,0,35.61658
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.920354,73.19202,59.52978,2.034066,2.034066,0,-1,0,2.034066,192.7348,1.779232,0,0,3.920354,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,2.237473,3.136283,0,33.51933
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.608997,63.35943,58.13524,3.251322,3.251322,0,-1,0,3.251322,49.48749,0,4.440892E-16,0,1.608997,3.422444,3.251322,0,0,0,29.59898,0,1.813446,-1.813446,37.08854,95.09863,0.1318043,3.576454,1.287198,0,31.20798
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,54.66374,54.66374,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,2.01494,27.78553,0,0.9538635,-0.9538635,36.08308,92.52052,0.1318043,0.9967874,0,0,27.78553
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,51.39994,51.39994,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.074789,26.83167,0,3.925794,-3.925794,31.94493,81.9099,0.1318043,4.102455,0,0,26.83167
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,48.7889,48.7889,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.436782,22.90587,0,2.224461,-2.224461,29.60014,75.89764,0.1318043,2.324562,0,0,22.90587
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,46.48446,46.48446,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.908405,20.68141,0,7.359399,-7.359399,21.84265,56.00669,0.1318043,7.690572,0,0,20.68141
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,44.22947,44.22947,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.08552,13.32201,0,1.962708,-1.962708,19.77378,50.70189,0.1318043,2.051029,0,0,13.32201
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,42.38987,42.38987,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.2663,11.35931,0,1.064503,-1.064503,18.65169,47.82475,0.1318043,1.112406,0,0,11.35931
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,40.94588,40.94588,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.44908,10.2948,0,1.851978,-1.851978,16.69954,42.81924,0.1318043,1.935317,0,0,10.2948
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,39.47223,39.47223,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.50684,8.442825,0,2.047493,-2.047493,14.54129,37.28528,0.1318043,2.13963,0,0,8.442825
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,38.21616,38.21616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78183,6.395333,0,0,0,14.54129,37.28528,0.1318043,0,0,0,6.395333
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,37.07877,37.07877,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.78183,6.395333,0,2.104288,-2.104288,12.32317,31.59782,0.1318043,2.198981,0,0,6.395333
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,35.85238,35.85238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.11993,4.291045,0,0,0,12.32317,31.59782,0.1318043,0,0,0,4.291045
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.85345,34.85345,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.11993,4.291045,0,0.7000114,-0.7000114,11.5853,29.70583,0.1318043,0.7315119,0,0,4.291045
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,33.96333,33.96333,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.89772,3.591033,0,0.6949318,-0.6949318,10.85277,27.82757,0.1318043,0.7262037,0,0,3.591033
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.523998,43.10213,33.10287,0.2483499,0.2483499,0,0,0,0.2483499,1418.965,0,0,0,3.523998,0.261421,0.2483499,0,0,29.66986,2.896101,3.262578,0,3.262578,13.94793,35.76384,0.1317575,0.2731849,2.819199,0,6.4201
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.206462,54.32096,35.37764,5.571322,5.571322,0,0,0,5.571322,111.4002,0,0,0,6.206462,5.86455,5.571322,0,0,26.40729,5.832421,0.3419124,0,0.3419124,14.27229,36.59555,0.1317526,6.128455,4.96517,0,12.03888
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.760389,66.62155,40.83709,4.689066,4.689066,0,-1,0,4.689066,165.4997,0,0,0,7.760389,4.935859,4.689066,0,0,26.06537,6.140142,2.82453,0,2.82453,16.95188,43.46627,0.1317122,5.157973,6.208311,0,13.90053
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.801027,78.33356,46.45479,3.650192,3.650192,0,-1,0,3.650192,241.1113,0,0,0,8.801027,3.842308,3.650192,0,0,23.24084,8.68222,4.95872,0,4.95872,21.65613,55.52843,0.1316412,4.015212,7.040822,0,17.48325
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,8.969951,85.0243,50.79663,0.905138,0.905138,0,-1,0,0.905138,991.0036,0,0,0,8.969951,0.9527769,0.905138,0,0,18.28212,13.14507,8.017174,0,8.017174,29.26189,75.03034,0.1315267,0.9956518,7.175961,0,22.11502
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.441771,86.65568,54.02087,4.050863,4.050863,0,-1,0,4.050863,208.3944,0,0,0,8.441771,4.264067,4.050863,0,0,10.26495,20.36052,4.177704,0,4.177704,33.22521,85.19267,0.1314671,4.455949,6.753417,0,28.80229
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.719582,86.8732,56.97807,5.871593,5.871593,0,-1,0,5.871593,131.4734,0,0,0,7.719582,6.180624,5.871593,0,0,6.087245,24.12046,1.538958,0,1.538958,34.68519,88.93622,0.1314451,6.458752,6.175665,0,31.84004
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.805204,84.42444,58.58031,0,0,0,-1,0,0,0,2.256917,0,0,6.805204,0,0,0,0,4.548288,25.50552,4.548288,0,4.548288,39.00008,100,0.1313803,0,5.444163,0,32.31072
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.286966,78.09079,58.97592,4.763429,4.763429,0,-1,0,4.763429,110.9908,0.2728304,0,0,5.286966,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1313803,5.239771,4.229573,0,34.88594
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.891559,69.08083,59.3023,4.057052,4.057052,0,-1,0,4.057052,71.27242,0,0,0,2.891559,4.270581,4.057052,0,0,0,29.59898,0,1.379022,-1.379022,37.54646,96.27278,0.1313803,4.462758,2.313247,0,32.49054
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.344461,62.24922,57.91766,4.834496,4.834496,0,-1,0,4.834496,27.80975,0,0,0,1.344461,5.088943,4.834496,0,0,1.532247,28.21996,0,3.744482,-3.744482,33.59943,86.15221,0.1313803,5.317945,1.075569,0,29.56442
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,54.43627,54.43627,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.692782,24.47547,0,8.8,-8.8,24.32342,62.36761,0.1313803,16.46345,0,0,24.47547
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,51.18235,51.18235,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.47056,15.67547,0,1.351049,-1.351049,22.89929,58.716,0.1313803,1.411846,0,0,15.67547
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,48.57131,48.57131,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.97173,14.32442,0,3.631891,-3.631891,19.07094,48.89974,0.1313803,3.795326,0,0,14.32442
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,46.28665,46.28665,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,21.00716,10.69253,0,2.623857,-2.623857,16.30515,41.80799,0.1313803,2.74193,0,0,10.69253
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,44.03166,44.03166,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.92256,8.068678,0,1.008066,-1.008066,15.24255,39.08339,0.1313803,1.053429,0,0,8.068678
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,42.20195,42.20195,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,25.04263,7.060612,0,0.7872904,-0.7872904,14.41268,36.95551,0.1313803,0.8227184,0,0,7.060612
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,40.77775,40.77775,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.9174,6.273322,0,0.8595673,-0.8595673,13.50661,34.63227,0.1313803,0.8982478,0,0,6.273322
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,39.30409,39.30409,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.87247,5.413754,0,1.832701,-1.832701,11.57478,29.67886,0.1313803,1.915172,0,0,5.413754
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,38.02824,38.02824,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.9088,3.581054,0,0.8530546,-0.8530546,10.67558,27.37323,0.1313803,0.8914421,0,0,3.581054
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,36.88097,36.88097,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.85664,2.727999,0,0.5084177,-0.5084177,10.13966,25.99907,0.1313803,0.5312966,0,0,2.727999
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,35.68424,35.68424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.42155,2.219581,0,0,0,10.13966,25.99907,0.1313803,0,0,0,2.219581
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,34.68532,34.68532,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.42155,2.219581,0,1.223614,-1.223614,8.849857,22.6919,0.1313803,1.278677,0,0,2.219581
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,33.79519,33.79519,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.78112,0.9959674,8.36,0,8.36,16.78085,43.02773,0.1314761,1.376491,0,12,0.9959674
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.701675,40.44389,32.90506,2.205365,2.205365,11.00537,0,3.120358,2.205365,122.5047,0,0,0,2.701675,0,0,8.8,8.36,23.42112,8.519967,11.06168,0,11.06168,27.27488,69.93544,0.1315622,2.425902,2.16134,12,11.22164
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.274511,47.71123,35.21939,4.506719,4.506719,12,0,3.372,4.506719,94.84753,0,0,0,4.274511,0,0,7.493281,7.118617,12.35945,18.47548,11.39313,0,11.39313,38.08335,97.64941,0.1316736,4.957391,3.419609,12,22.74999
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,5.955115,59.42483,40.60962,1.14267,1.14267,0,-1,0,1.14267,521.1578,3.785985,0,0,5.955115,1.202811,1.14267,0,0,0.9663194,28.72929,0.9663194,0,0.9663194,39.00008,100,0.1316599,1.256937,4.764092,0,34.68441
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,7.910338,73.94979,46.22731,4.476243,4.476243,0,-1,0,4.476243,176.7182,3.198503,0,0,7.910338,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1316599,4.923867,6.328271,0,37.50932
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,7.948463,79.61366,50.53949,1.050422,1.050422,0,-1,0,1.050422,756.6921,6.842755,0,0,7.948463,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1316599,1.155465,6.358771,0,37.54744
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.413607,81.23256,53.77362,4.733976,4.733976,0,-1,0,4.733976,156.6042,2.430475,0,0,7.413607,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1316599,5.207374,5.930886,0,37.01258
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.086938,88.47705,56.7506,0,0,0,-1,0,0,0,8.086938,0,0,8.086938,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316599,0,6.469551,0,37.68592
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.264827,86.45096,58.41217,1.213566,1.213566,0,-1,0,1.213566,598.6348,5.98739,0,0,7.264827,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1316599,1.334922,5.811862,0,36.8638
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.772978,79.91387,58.74844,3.31861,3.31861,0,-1,0,3.31861,173.9577,2.279704,0,0,5.772978,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1316599,3.650471,4.618382,0,35.37196
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.31746,70.46633,59.13417,0,0,0,-1,0,0,0,3.31746,0,0,3.31746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316599,0,2.653968,0,32.91644
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.717607,63.325,57.74952,1.690729,1.690729,0,-1,0,1.690729,101.5897,0,0,0,1.717607,1.779715,1.690729,0,0,0,29.59898,0,0.06210821,-0.06210821,38.93461,99.83213,0.1316599,1.859802,1.374086,0,31.31659
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,54.26813,54.26813,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.06900913,29.53687,0,6.308208,-6.308208,32.28518,82.78233,0.1316599,6.592078,0,0,29.53687
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,51.01422,51.01422,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.07813,23.22866,0,8.8,-8.8,23.00916,58.99773,0.1316599,9.380984,0,0,23.22866
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,48.43285,48.43285,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.85591,14.42866,0,2.01569,-2.01569,20.88444,53.54973,0.1316599,2.106396,0,0,14.42866
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,46.14819,46.14819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.09556,12.41297,0,0,0,20.88444,53.54973,0.1316599,0,0,0,12.41297
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,43.86353,43.86353,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.09556,12.41297,0,1.185104,-1.185104,19.63523,50.34663,0.1316599,1.238433,0,0,12.41297
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,42.03382,42.03382,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.41235,11.22787,0,1.4518,-1.4518,18.10489,46.42271,0.1316599,1.517132,0,0,11.22787
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,40.60962,40.60962,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,22.02546,9.776067,0,1.273783,-1.273783,16.76221,42.97994,0.1316599,1.331104,0,0,9.776067
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,39.13596,39.13596,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.44077,8.502283,0,2.136465,-2.136465,14.51018,37.20551,0.1316599,2.232606,0,0,8.502283
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,37.86011,37.86011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81462,6.365819,0,0,0,14.51018,37.20551,0.1316599,0,0,0,6.365819
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,36.72272,36.72272,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.81462,6.365819,0,1.271934,-1.271934,13.16944,33.76773,0.1316599,1.329171,0,0,6.365819
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,35.49632,35.49632,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.22788,5.093885,0,0.3626431,-0.3626431,12.78718,32.78758,0.1316599,0.3789621,0,0,5.093885
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,34.4974,34.4974,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.63082,4.731242,0,0.2989195,-0.2989195,12.47209,31.97966,0.1316599,0.3123709,0,0,4.731242
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,33.59739,33.59739,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.96295,4.432322,0,1.435912,-1.435912,10.95851,28.09869,0.1316599,1.500528,0,0,4.432322
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.325646,39.14445,32.70726,4.62637,4.62637,12,0,3.372,4.62637,50.26936,0,0,0,2.325646,0,0,7.37363,7.004949,29.55841,2.99641,9.330595,0,9.330595,19.81029,50.79551,0.1318003,5.089007,1.860517,12,5.322057
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.070468,46.85127,35.02159,2.392179,2.392179,11.19218,0,3.167621,2.392179,170.1573,0,0,0,4.070468,0,0,8.8,8.36,20.22781,11.39395,12.43047,0,12.43047,31.60287,81.03283,0.131872,2.631397,3.256374,12,15.46441
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.810314,62.34857,40.39202,2.109492,2.109492,0,-1,0,2.109492,322.8414,0,0,0,6.810314,2.220518,2.109492,0,0,7.797346,22.58137,4.589796,0,4.589796,35.95713,92.19759,0.1318067,2.320441,5.448251,0,29.39168
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.410326,63.57292,45.98005,2.745847,2.745847,0,-1,0,2.745847,197.0367,0,0,0,5.410326,2.890366,2.745847,0,0,3.20755,26.71218,2.51996,0,2.51996,38.34777,98.32743,0.131771,3.020432,4.32826,0,32.12251
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.435632,76.94223,50.29223,0.6558379,0.6558379,0,-1,0,0.6558379,1133.761,6.057686,0,0,7.435632,0.6903557,0.6558379,0,0,0.6875896,28.98015,0.6875896,0,0.6875896,39.00008,100,0.1317612,0.7214217,5.948505,0,36.41578
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.091182,79.41538,53.51647,4.556772,4.556772,0,-1,0,4.556772,155.6185,2.29458,0,0,7.091182,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1317612,5.012449,5.672946,0,36.69016
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.704074,86.19666,56.52312,2.930846,2.930846,0,-1,0,2.930846,262.8618,4.618973,0,0,7.704074,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1317612,3.22393,6.16326,0,37.30305
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.8318,84.06635,58.19458,2.364853,2.364853,0,-1,0,2.364853,288.8889,4.342481,0,0,6.8318,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1317612,2.601339,5.46544,0,36.43078
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.064116,81.00055,58.58031,4.18439,4.18439,0,-1,0,4.18439,144.9223,1.659495,0,0,6.064116,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1317612,4.602829,4.851292,0,35.66309
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.30429,74.0747,58.97592,2.351684,2.351684,0,-1,0,2.351684,183.0302,1.828834,0,0,4.30429,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1317612,2.586852,3.443432,0,33.90327
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.420429,62.15469,57.58139,1.464312,1.464312,0,-1,0,1.464312,97.0032,0,0,0,1.420429,1.541381,1.464312,0,0,0,29.59898,0,0.1209515,-0.1209515,38.87259,99.6731,0.1317612,1.610743,1.136343,0,31.01941
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,54.1,54.1,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.1343905,29.47803,0,2.626357,-2.626357,36.10416,92.57458,0.1317612,2.744543,0,0,29.47803
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,50.84608,50.84608,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.052565,26.85167,0,8.8,-8.8,26.82815,68.78998,0.1317612,10.19222,0,0,26.85167
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,48.2845,48.2845,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.83034,18.05167,0,7.511512,-7.511512,18.91032,48.4879,0.1317612,7.84953,0,0,18.05167
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,46.00972,46.00972,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.17647,10.54016,0,1.868494,-1.868494,16.94075,43.43774,0.1317612,1.952577,0,0,10.54016
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,43.72506,43.72506,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.25257,8.671663,0,0.9378613,-0.9378613,15.95216,40.90289,0.1317612,0.980065,0,0,8.671663
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,41.89535,41.89535,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.29464,7.733802,0,1.416867,-1.416867,14.45865,37.07339,0.1317612,1.480626,0,0,7.733802
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,40.47115,40.47115,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.86894,6.316935,0,2.056171,-2.056171,12.29126,31.51598,0.1317612,2.148699,0,0,6.316935
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,38.99749,38.99749,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.15357,4.260764,0,0.4235564,-0.4235564,11.84479,30.37119,0.1317612,0.4426164,0,0,4.260764
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,37.75131,37.75131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62419,3.837208,0,0,0,11.84479,30.37119,0.1317612,0,0,0,3.837208
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,36.57437,36.57437,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.62419,3.837208,0,2.186181,-2.186181,9.540351,24.46239,0.1317612,2.284559,0,0,3.837208
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,35.35786,35.35786,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.05328,1.651027,0,1.46654,-1.46654,7.994483,20.49863,0.1317612,1.532534,0,0,1.651027
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,34.34905,34.34905,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.68277,0.1844879,8.36,0,8.36,15.92548,40.83447,0.1318481,1.091401,0,12,0.1844879
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,33.45892,33.45892,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.32277,7.708488,8.36,0,8.36,23.85647,61.17031,0.1319652,2.195346,0,12,7.708488
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4617073,33.80554,32.56879,5.319877,5.319877,12,0,3.372,5.319877,8.67891,0,0,0,0.4617073,0,0,6.680123,6.346117,15.96277,15.23249,6.807825,0,6.807825,30.31494,77.73045,0.1320837,5.851864,0.3693659,12,15.69419
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.008774,40.42858,34.82378,2.908417,2.908417,10.4307,0,2.974967,2.908417,69.06763,0,0,0,2.008774,0,0,7.522282,7.146168,9.154943,21.35953,9.154943,0,9.154943,39.00008,100,0.1321781,3.199258,1.607019,12,23.3683
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.421901,50.36893,40.19422,0,0,0,-1,0,0,0,3.421901,0,0,3.421901,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321781,0,2.737521,0,33.02088
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.901274,57.93395,45.73279,5.483447,5.483447,0,-1,0,5.483447,71.14639,0,0,0,3.901274,5.772049,5.483447,0,0,0,29.59898,0,1.870775,-1.870775,37.02811,94.94368,0.1321781,6.031791,3.121019,0,33.50025
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.473704,68.50912,50.07464,3.768628,3.768628,0,-1,0,3.768628,145.2439,0,0,0,5.473704,3.966977,3.768628,0,0,2.078639,27.7282,1.506727,0,1.506727,38.45752,98.60882,0.1321567,4.145491,4.378963,0,33.20191
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.547077,68.6255,53.29888,0,0,0,-1,0,0,0,3.975165,0,0,4.547077,0,0,0,0,0.5719116,29.08426,0.5719116,0,0.5719116,39.00008,100,0.1321486,0,3.637661,0,33.63134
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.725941,72.68383,56.27586,2.539788,2.539788,0,-1,0,2.539788,186.0762,2.05248,0,0,4.725941,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1321486,2.793767,3.780753,0,34.32492
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.33857,77.12796,57.96711,4.436584,4.436584,0,-1,0,4.436584,120.3306,0.6684812,0,0,5.33857,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1321486,4.880243,4.270856,0,34.93755
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.810954,71.47709,58.36272,3.995553,3.995553,0,-1,0,3.995553,95.37988,0,4.440892E-16,0,3.810954,4.205845,3.995553,0,0,0,29.59898,0,0.3948916,-0.3948916,38.58382,98.93269,0.1321486,4.395108,3.048763,0,33.40993
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.781022,68.08596,58.74844,4.786353,4.786353,0,-1,0,4.786353,58.10314,0,0,0,2.781022,5.038266,4.786353,0,0,0.4387684,29.20409,0,2.257245,-2.257245,36.20448,92.83182,0.1321486,5.264988,2.224817,0,31.98511
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.088769,60.82726,57.35391,7.960841,7.960841,0,-1,0,7.960841,13.67655,0,0,0.3969248,1.088769,8.379832,7.960841,0,0,2.946818,26.94684,0,7.291064,-7.291064,28.51902,73.12556,0.1321486,8.756925,0.8710149,0,28.03561
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,53.93186,53.93186,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,11.048,19.65578,0,8.8,-8.8,19.24301,49.34095,0.1321486,9.823506,0,0,19.65578
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,50.67795,50.67795,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.82578,10.85578,0,8.8,-8.8,9.966996,25.55635,0.1321486,13.43467,0,0,10.85578
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,48.12625,48.12625,3.136328,1.952989,0,-1,0,1.952989,0,0,1.183339,1.496972,0,2.055778,1.952989,0,0,30.60356,2.055778,0,2.055778,-2.055778,7.800015,20,0.1321486,3.449961,0,0,2.055778
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,45.84159,45.84159,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321486,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,43.5866,43.5866,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321486,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,41.75689,41.75689,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321486,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,40.30302,40.30302,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321486,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,38.82936,38.82936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321486,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,37.58318,37.58318,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321486,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,36.41612,36.41612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321486,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,35.18972,35.18972,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321486,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,34.16113,34.16113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321486,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,33.271,33.271,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1322455,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.689702,36.9961,32.38087,3.821479,3.821479,12,0,3.372,3.821479,44.21592,0,0,0,1.689702,0,0,8.178521,7.769595,24.52775,7.524,9.459297,0,9.459297,24.70489,63.34573,0.1323825,4.203627,1.351762,12,9.213702
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.803984,48.79373,34.65565,3.187295,3.187295,11.42826,0,3.22735,3.187295,150.7229,0,0,0,4.803984,0,0,8.240965,7.828916,15.06846,16.03737,12.6329,0,12.6329,36.68951,94.07547,0.132457,3.506024,3.843188,12,20.84135
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.100016,62.96601,39.97663,1.710175,1.710175,0,-1,0,1.710175,415.1631,2.864276,0,0,7.100016,1.800184,1.710175,0,0,2.435556,27.40698,2.435556,0,2.435556,39.00008,100,0.1324226,1.881193,5.680013,0,34.50699
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.548699,71.44667,45.47565,2.175575,2.175575,0,-1,0,2.175575,346.9748,5.25862,0,0,7.548699,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1324226,2.393133,6.038959,0,37.14768
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.395428,76.13225,49.78782,0,0,0,-1,0,0,0,7.395428,0,0,7.395428,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324226,0,5.916342,0,36.99441
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.298444,75.32266,53.02195,4.833915,4.833915,0,-1,0,4.833915,130.297,1.210112,0,0,6.298444,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1324226,5.317307,5.038755,0,35.89742
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.084623,82.52471,56.01872,0,0,0,-1,0,0,0,7.084623,0,0,7.084623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324226,0,5.667698,0,36.6836
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,6.870911,83.69282,57.74952,3.414884,3.414884,0,-1,0,3.414884,201.2048,3.276296,0,0,6.870911,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1324226,3.756373,5.496728,0,36.46989
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.46341,77.85221,58.13524,0.01908907,0.01908907,0,-1,0,0.01908907,28620.61,5.443316,0,0,5.46341,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1324226,0.02099798,4.370728,0,35.06239
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.63589,67.38622,58.58031,2.054029,2.054029,0,-1,0,2.054029,128.3278,0.4737542,0,0,2.63589,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1324226,2.259432,2.108712,0,32.23487
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.260563,61.21806,57.18578,0,0,0,-1,0,0,0,1.260563,0,0,1.260563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324226,0,1.008451,0,30.85954
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,53.74395,53.74395,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1324226,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,50.49003,50.49003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1324226,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,47.95811,47.95811,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1324226,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,45.67345,45.67345,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1324226,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,43.41846,43.41846,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1324226,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,41.58875,41.58875,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1324226,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,40.13488,40.13488,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1324226,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,38.6909,38.6909,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1324226,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,37.41504,37.41504,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1324226,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,36.24799,36.24799,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1324226,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,34.99192,34.99192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1324226,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,33.993,33.993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1324226,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,33.10287,33.10287,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1324226,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9166164,34.68113,32.21274,10.46853,10.46853,12,0,3.372,10.46853,8.755921,0,0,0,0.9166164,0,0,1.531469,1.454896,17.55913,13.79576,2.371512,0,2.371512,24.59184,63.05587,0.1324612,11.51538,0.7332931,12,14.71238
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.648345,41.92681,34.46773,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.648345,0,0,8.8,8.36,15.18762,15.93012,11.00835,0,11.00835,35.03527,89.83385,0.1324796,0,2.118676,12,18.57847
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.539436,47.14323,39.74916,0.05623483,0.05623483,0,-1,0,0.05623483,4515.77,0,0,0,2.539436,0.05919456,0.05623483,0,0,4.179272,25.83763,2.480241,0,2.480241,37.38824,95.86708,0.1324445,0.06185831,2.031549,0,28.37707
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.144527,54.86083,45.22839,4.851933,4.851933,0,-1,0,4.851933,64.80977,0,0,0,3.144527,5.107298,4.851933,0,0,1.699031,28.06985,0,1.962771,-1.962771,35.31929,90.56211,0.1324445,5.337126,2.515621,0,31.21438
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.847909,69.3215,49.51089,0.8929088,0.8929088,0,-1,0,0.8929088,654.9279,1.028117,0,0,5.847909,0.939904,0.8929088,0,0,3.879888,26.10708,3.879888,0,3.879888,39.00008,100,0.1323897,0.9821997,4.678327,0,31.95499
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.379759,71.24658,52.7648,2.071887,2.071887,0,-1,0,2.071887,259.655,3.198825,0,0,5.379759,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1323897,2.279076,4.303807,0,34.97874
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.386459,83.65251,55.77146,2.67873,2.67873,0,-1,0,2.67873,275.7448,4.566743,0,0,7.386459,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1323897,2.946603,5.909167,0,36.98544
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,5.90591,78.96886,57.47259,0,0,0,-1,0,0,0,5.90591,0,0,5.90591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323897,0,4.724728,0,35.50489
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.79018,78.99728,57.91766,0.9736493,0.9736493,0,-1,0,0.9736493,594.6884,4.765286,0,0,5.79018,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1323897,1.071014,4.632144,0,35.38916
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,3.990819,72.16563,58.36272,2.08569,2.08569,0,-1,0,2.08569,191.3429,1.795357,0,0,3.990819,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1323897,2.294258,3.192655,0,33.5898
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.413317,61.50808,56.97807,0,0,0,-1,0,0,0,1.413317,0,0,1.413317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323897,0,1.130654,0,31.01229
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,53.54614,53.54614,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1323897,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,50.29223,50.29223,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1323897,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,47.76031,47.76031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1323897,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,45.50532,45.50532,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1323897,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,43.25033,43.25033,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1323897,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,41.42062,41.42062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1323897,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,39.99641,39.99641,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1323897,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,38.52276,38.52276,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1323897,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,37.24691,37.24691,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1323897,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,36.07985,36.07985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1323897,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,34.82378,34.82378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1323897,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,33.82486,33.82486,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1323897,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,32.93473,32.93473,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1323897,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.95508,40.25093,32.01493,0,0,0,0,0,0,0,0,0,0,2.95508,0,0,0,0,25.23983,6.883132,2.95508,0,2.95508,17.85891,45.79198,0.1323479,0,2.364064,0,9.838212
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.711506,48.07094,34.26992,0.4045991,0.4045991,0,0,0,0.4045991,1164.487,0,0,0,4.711506,0.4258938,0.4045991,0,0,22.28475,9.542704,4.285612,0,4.285612,21.9246,56.2168,0.1322875,0.4450591,3.769205,0,14.25421
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.798889,65.18005,39.53157,0.9962771,0.9962771,0,-1,0,0.9962771,782.8032,0,0,0,7.798889,1.048713,0.9962771,0,0,17.99914,13.39975,6.750176,0,6.750176,28.32838,72.63672,0.1321923,1.095905,6.239111,0,21.19864
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.064416,73.01981,44.95146,5.553784,5.553784,0,-1,0,5.553784,145.2058,0,0,0,8.064416,5.846088,5.553784,0,0,11.24896,19.47491,2.218328,0,2.218328,30.43287,78.03284,0.1321611,6.109162,6.451533,0,27.53933
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.692127,72.42384,49.23396,0,0,0,-1,0,0,0,0,0,0,6.692127,0,0,0,0,9.030633,21.47141,6.692127,0,6.692127,36.78158,94.31155,0.132067,0,5.353702,0,28.16354
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,4.964756,69.30463,52.48788,1.483791,1.483791,0,-1,0,1.483791,334.5995,1.064366,0,0,4.964756,1.561885,1.483791,0,0,2.338505,27.49432,2.338505,0,2.338505,39.00008,100,0.1320341,1.63217,3.971805,0,32.45908
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.283455,74.02061,55.49453,2.813883,2.813883,0,-1,0,2.813883,187.7639,2.321473,0,0,5.283455,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1320341,3.095271,4.226764,0,34.88243
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.548099,77.16333,57.24512,1.255523,1.255523,0,-1,0,1.255523,441.8955,4.226496,0,0,5.548099,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1320341,1.381075,4.438479,0,35.14708
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.059493,71.68069,57.69018,7.880466,7.880466,0,-1,0,7.880466,51.51336,0,1.776357E-15,0.3085127,4.059493,8.295227,7.880466,0,0,0,29.59898,0,4.235735,-4.235735,34.53522,88.55167,0.1320341,8.668512,3.247594,0,33.65847
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.867214,64.23521,58.13524,0.7088115,0.7088115,0,-1,0,0.7088115,263.4289,0,0,0,1.867214,0.7461174,0.7088115,0,0,4.706372,25.36324,1.121097,0,1.121097,35.59879,91.27876,0.1320184,0.7796927,1.493772,0,27.23046
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.497121,61.5711,56.77038,2.77963,2.77963,0,-1,0,2.77963,53.86042,0,0,0,1.497121,2.925927,2.77963,0,0,3.585275,26.37223,0,1.428806,-1.428806,34.09269,87.41698,0.1320184,3.057593,1.197696,0,27.86935
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,53.32855,53.32855,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,5.172838,24.94342,0,6.312978,-6.312978,27.43823,70.35429,0.1320184,6.597062,0,0,24.94342
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,50.07464,50.07464,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,12.18726,18.63045,0,4.002032,-4.002032,23.21972,59.53762,0.1320184,4.182124,0,0,18.63045
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,47.59217,47.59217,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.63396,14.62841,0,1.34756,-1.34756,21.79926,55.89544,0.1320184,1.4082,0,0,14.62841
