Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,45.3174,45.3174,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,18.13125,13.28085,0,3.788676,-3.788676,17.80565,45.65542,0.1320184,3.959167,0,0,13.28085
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,43.09208,43.09208,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,22.34089,9.492178,0,1.223159,-1.223159,16.51633,42.34947,0.1320184,1.278201,0,0,9.492178
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,41.25248,41.25248,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.69995,8.269018,0,1.226662,-1.226662,15.22331,39.03405,0.1320184,1.281862,0,0,8.269018
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,39.8085,39.8085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.06291,7.042356,0,0,0,15.22331,39.03405,0.1320184,0,0,0,7.042356
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,38.33484,38.33484,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,25.06291,7.042356,0,2.142964,-2.142964,12.96443,33.24206,0.1320184,2.239398,0,0,7.042356
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,37.0491,37.0491,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,27.44398,4.899393,0,0.2161516,-0.2161516,12.73658,32.65784,0.1320184,0.2258784,0,0,4.899393
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,35.85238,35.85238,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.68415,4.683241,0,0.1384663,-0.1384663,12.59063,32.2836,0.1320184,0.1446973,0,0,4.683241
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,34.60619,34.60619,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.838,4.544775,0,2.03389,-2.03389,10.44672,26.78641,0.1320184,2.125415,0,0,4.544775
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,33.59739,33.59739,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,30.09788,2.510885,0,0.2068335,-0.2068335,10.2287,26.22738,0.1320184,0.216141,0,0,2.510885
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,32.70726,32.70726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.3277,2.304052,0,0,0,10.2287,26.22738,0.1320184,0,0,0,2.304052
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.505279,35.91121,31.82702,4.14281,4.14281,12,0,3.372,4.14281,36.33473,0,0,0,1.505279,0,0,7.85719,7.464331,30.3277,2.304052,8.969609,0,8.969609,18.73802,48.0461,0.1321614,4.557091,1.204223,12,3.80933
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.516402,38.24607,34.07212,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.26003,-8.881784E-16,0,0,1.516402,0,0,7.665198,7.281938,21.35809,10.3767,8.79834,0,8.79834,27.08486,69.44821,0.1322896,4.143172,1.213122,12,11.8931
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.788479,44.39088,39.27442,0,0,0,-1,0,0,0,0,0,0,1.788479,0,0,0,0,12.55975,18.29521,1.788479,0,1.788479,28.78156,73.79871,0.1322645,0,1.430784,0,20.08368
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.213752,51.29717,44.67453,3.37027,3.37027,0,-1,0,3.37027,65.6847,0,4.440892E-16,0,2.213752,3.547652,3.37027,0,0,10.77127,19.90484,0,1.333901,-1.333901,27.3755,70.19345,0.1322645,3.707297,1.771001,0,22.11859
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.161776,66.03609,48.95704,4.732463,4.732463,0,-1,0,4.732463,109.0717,0,0,0,5.161776,4.981541,4.732463,0,0,12.25338,18.57094,0.1802356,0,0.1802356,27.54649,70.63188,0.132262,5.20571,4.129421,0,23.73271
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.309888,70.33125,52.21095,0.8620113,0.8620113,0,-1,0,0.8620113,615.9882,0,0,0,5.309888,0.9073803,0.8620113,0,0,12.07314,18.73315,4.402507,0,4.402507,31.72307,81.34105,0.1322002,0.9482124,4.24791,0,24.04304
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.109197,69.17254,55.26706,7.453604,7.453604,0,-1,0,7.453604,55.13033,0,0,0,4.109197,7.845899,7.453604,0,0,7.670636,22.69541,0,3.736702,-3.736702,27.78424,71.24151,0.1322002,8.198964,3.287357,0,26.8046
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,6.931371,83.07153,57.02753,4.612538,4.612538,0,-1,0,4.612538,150.2724,0,0,0,6.931371,4.855303,4.612538,0,0,11.82253,18.9587,2.076068,0,2.076068,29.75377,76.29157,0.1321711,5.073792,5.545097,0,25.89007
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.133836,67.98726,57.47259,3.317611,3.317611,0,-1,0,3.317611,94.4606,4.440892E-16,0,0,3.133836,3.492223,3.317611,0,0,9.74646,20.82716,0,0.3583868,-0.3583868,29.376,75.32293,0.1321711,3.649373,2.507069,0,23.961
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.778508,67.18679,57.91766,2.28192,2.28192,0,-1,0,2.28192,121.7619,0,0,0,2.778508,2.402021,2.28192,0,0,10.14467,20.46878,0.3764878,0,0.3764878,29.73317,76.23874,0.1321658,2.510112,2.222807,0,23.24729
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.122792,60.14759,56.58246,2.583613,2.583613,0,-1,0,2.583613,43.4582,0,0,0,1.122792,2.719593,2.583613,0,0,9.76818,20.80762,0,1.596801,-1.596801,28.04999,71.92291,0.1321658,2.841974,0.8982334,0,21.93041
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,53.16042,53.16042,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,11.5424,19.21082,0,8.09959,-8.09959,19.51228,50.03138,0.1321658,8.464072,0,0,19.21082
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,49.87683,49.87683,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,20.54195,11.11123,0,2.105573,-2.105573,17.29281,44.34044,0.1321658,2.200324,0,0,11.11123
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,47.40425,47.40425,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,22.88147,9.005651,0,7.732315,-7.732315,9.142231,23.44157,0.1321658,8.080269,0,0,9.005651
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,45.14927,45.14927,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,31.47293,1.273337,0,0.3485147,-0.3485147,8.774864,22.49961,0.1321658,0.3641979,0,0,1.273337
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,42.89428,42.89428,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,31.86017,0.9248226,0,0.5390392,-0.5390392,8.206667,21.04269,0.1321658,0.563296,0,0,0.9248226
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,41.05468,41.05468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.45911,0.3857834,0,0,0,8.206667,21.04269,0.1321658,0,0,0,0.3857834
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,39.64036,39.64036,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,32.45911,0.3857834,0,0.1069997,-0.1069997,8.09388,20.7535,0.1321658,0.1118147,0,0,0.3857834
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,38.16671,38.16671,1.362079,0.2648445,0,-1,0,0.2648445,0,0,1.097235,1.233443,0,0.2787837,0.2648445,0,0,32.578,0.2787837,0,0.2787837,-0.2787837,7.800015,20,0.1321658,1.498287,0,0,0.2787837
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,36.86118,36.86118,0.5177475,0,0,-1,0,0,0,0,0.5177475,0.5695223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321658,0.5695223,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,35.68424,35.68424,0.827203,0,0,-1,0,0,0,0,0.827203,0.9099233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321658,0.9099233,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,34.43806,34.43806,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321658,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,33.40947,33.40947,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1322467,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,32.51934,32.51934,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1323023,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.521092,38.58311,31.62921,3.405915,3.405915,11.52421,0,3.251626,3.405915,74.021,0,0,0,2.521092,0,0,8.118299,7.712385,16.16775,15.048,10.23348,0,10.23348,33.37033,85.56477,0.1324125,3.746506,2.016874,12,17.56909
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.669205,47.47938,33.85453,11.1562,11.1562,12,0,3.372,11.1562,41.85299,0,0,0,4.669205,0,0,0.8437962,0.8016064,5.934277,24.25813,5.470811,0,5.470811,38.5604,98.87261,0.1324929,12.27182,3.735364,12,28.92733
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.415921,63.0899,39.05684,4.610629,4.610629,0,-1,0,4.610629,160.844,2.099162,0,0,7.415921,4.853294,4.610629,0,0,0.4634653,29.18186,0.4634653,0,0.4634653,39.00008,100,0.1324864,5.071692,5.932737,0,36.59778
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.073752,72.39988,44.42727,0.6675788,0.6675788,0,-1,0,0.6675788,1209.408,7.371037,0,0,8.073752,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1324864,0.7343367,6.459002,0,37.67273
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.159184,78.20509,48.68011,1.821778,1.821778,0,-1,0,1.821778,447.8694,6.241523,0,0,8.159184,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1324864,2.003955,6.527347,0,37.75816
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.621309,79.86559,51.93402,2.076263,2.076263,0,-1,0,2.076263,367.0686,5.435769,0,0,7.621309,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1324864,2.283889,6.097047,0,37.22029
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,7.868527,85.05101,55.01979,2.213687,2.213687,0,-1,0,2.213687,355.4489,5.53833,0,0,7.868527,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1324864,2.435055,6.294822,0,37.46751
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.127391,79.09422,56.77038,0,0,0,-1,0,0,0,6.127391,0,0,6.127391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324864,0,4.901913,0,35.72637
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.5901,77.34117,57.24512,2.374816,2.374816,0,-1,0,2.374816,235.3908,3.090293,0,0,5.5901,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1324864,2.612298,4.47208,0,35.18908
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.76133,70.6115,57.74952,0,0,0,-1,0,0,0,3.76133,0,0,3.76133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324864,0,3.009064,0,33.36031
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.20253,60.174,56.35499,1.108758,1.108758,0,-1,0,1.108758,108.4574,0.0354168,0,0,1.20253,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1324864,1.219633,0.962024,0,30.80151
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,52.93294,52.93294,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1324864,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,49.67903,49.67903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1324864,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,47.20645,47.20645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1324864,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,44.92179,44.92179,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1324864,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,42.69647,42.69647,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1324864,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,40.86676,40.86676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1324864,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,39.44256,39.44256,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1324864,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,37.9689,37.9689,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1324864,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,36.66338,36.66338,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1324864,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,35.49632,35.49632,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1324864,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,34.21058,34.21058,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1324864,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.18199,33.18199,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1324864,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,32.29186,32.29186,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1324864,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.563899,35.63789,31.40174,5.66223,5.66223,0,0,0,5.66223,27.61984,0,0,0,1.563899,5.960243,5.66223,0,0,18.92237,12.56885,0,4.396344,-4.396344,16.41459,42.08861,0.1324864,6.228454,1.251119,0,14.13275
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.179762,39.68062,33.62706,4.214236,4.214236,0,0,0,4.214236,51.72378,0,0,0,2.179762,4.436038,4.214236,0,0,23.80719,8.172504,0,2.256276,-2.256276,14.03627,35.99036,0.1324864,4.63566,1.74381,0,10.35227
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.573222,49.35409,38.79969,3.188066,3.188066,0,-1,0,3.188066,112.0812,0,0,0,3.573222,3.35586,3.188066,0,0,26.31417,5.916228,0.2173629,0,0.2173629,14.24248,36.5191,0.1324833,3.506873,2.858578,0,9.48945
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.746084,66.54213,44.14046,5.433426,5.433426,0,-1,0,5.433426,124.1589,0,0,0,6.746084,5.719396,5.433426,0,0,26.0968,6.111855,1.026688,0,1.026688,15.21648,39.01653,0.132469,5.976769,5.396867,0,12.85794
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.360621,74.25841,48.40318,1.442898,1.442898,0,-1,0,1.442898,510.1275,0,0,0,7.360621,1.51884,1.442898,0,0,25.07012,7.035874,5.841781,0,5.841781,20.75848,53.22676,0.1323872,1.587188,5.888497,0,14.39649
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.858235,76.11426,51.68676,0.3250461,0.3250461,0,-1,0,0.3250461,2109.927,0,0,0,6.858235,0.3421537,0.3250461,0,0,19.22833,12.29348,6.516082,0,6.516082,26.94018,69.07723,0.1322961,0.3575507,5.486588,0,19.15171
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.685539,83.78259,54.74287,3.935745,3.935745,0,-1,0,3.935745,195.2753,0,0,0,7.685539,4.14289,3.935745,0,0,12.71225,18.15795,3.542649,0,3.542649,30.30103,77.69479,0.1322467,4.32932,6.148431,0,25.84349
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.631573,81.05095,56.52312,0.3528188,0.3528188,0,-1,0,0.3528188,1879.598,0,0,0,6.631573,0.3713882,0.3528188,0,0,9.169604,21.34633,6.260185,0,6.260185,36.23996,92.92279,0.1321594,0.3881007,5.305258,0,27.97791
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,3.92836,70.44432,57.02753,1.429482,1.429482,0,-1,0,1.429482,274.8101,0,0,0,3.92836,1.504717,1.429482,0,0,2.90942,26.9805,2.423642,0,2.423642,38.53923,98.81834,0.1321256,1.57243,3.142688,0,30.90886
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,2.973619,67.4616,57.52205,0,0,0,-1,0,0,0,2.487842,0,0,2.973619,0,0,0,0,0.4857775,29.16178,0.4857775,0,0.4857775,39.00008,100,0.1321188,0,2.378895,0,32.1354
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.323142,60.36477,56.15718,3.126568,3.126568,0,-1,0,3.126568,42.31931,0,4.440892E-16,0,1.323142,3.291125,3.126568,0,0,0,29.59898,0,1.967983,-1.967983,36.92564,94.68095,0.1321188,3.439225,1.058514,0,30.92212
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,52.73513,52.73513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.186647,27.63099,0,0,0,36.92564,94.68095,0.1321188,0,0,0,27.63099
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,49.48122,49.48122,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.186647,27.63099,0,8.493244,-8.493244,27.97298,71.72544,0.1321188,8.875441,0,0,27.63099
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,46.97897,46.97897,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.62359,19.13775,0,7.143179,-7.143179,20.44341,52.41888,0.1321188,7.464622,0,0,19.13775
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,44.72398,44.72398,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.56045,11.99457,0,6.067752,-6.067752,14.04743,36.01899,0.1321188,6.340801,0,0,11.99457
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,42.49866,42.49866,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.3024,5.92682,0,1.044672,-1.044672,12.94625,33.19545,0.1321188,1.091682,0,0,5.92682
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,40.66896,40.66896,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.46314,4.882148,0,0.3955182,-0.3955182,12.52934,32.12645,0.1321188,0.4133165,0,0,4.882148
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,39.22497,39.22497,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.90261,4.48663,0,1.627962,-1.627962,10.81332,27.7264,0.1321188,1.70122,0,0,4.48663
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,37.75131,37.75131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71145,2.858669,0,0,0,10.81332,27.7264,0.1321188,0,0,0,2.858669
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,36.46557,36.46557,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.71145,2.858669,0,1.023559,-1.023559,9.734391,24.95993,0.1321188,1.069619,0,0,2.858669
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,35.29852,35.29852,2.176981,1.743354,0,-1,0,1.743354,0,0,0.433627,0.6513252,0,1.83511,1.743354,0,0,30.84874,1.83511,0,1.83511,-1.83511,7.800015,20,0.1321188,2.394679,0,0,1.83511
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,34.02267,34.02267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321188,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,32.99408,32.99408,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321891,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,32.10395,32.10395,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1322856,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4769958,32.48132,31.21382,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4769958,0,0,8.8,8.36,16.16775,15.048,8.836996,0,8.836996,32.04551,82.16781,0.1323341,0,0.3815967,12,15.525
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.440506,40.20956,33.40947,2.724219,2.724219,0,0,0,2.724219,89.58554,0,0,0,2.440506,2.867599,2.724219,0,0,7.330758,23.0013,0,0.4270926,-0.4270926,31.59532,81.01347,0.1323341,2.996641,1.952405,0,25.4418
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.874059,50.04736,38.55243,4.986338,4.986338,0,-1,0,4.986338,77.69347,0,0,0,3.874059,5.248776,4.986338,0,0,7.805305,22.5742,0,1.374718,-1.374718,30.14624,77.29789,0.1323341,5.484972,3.099247,0,26.44826
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.383679,54.18155,43.86353,0,0,0,-1,0,0,0,0,0,0,3.383679,0,0,0,0,9.332769,21.19949,3.383679,0,3.383679,33.35628,85.52874,0.1322871,0,2.706943,0,24.58316
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.456392,62.50988,48.12625,0.7405453,0.7405453,0,-1,0,0.7405453,601.7717,0,0,0,4.456392,0.7795213,0.7405453,0,0,5.94909,24.2448,3.676871,0,3.676871,36.84446,94.47279,0.132236,0.8145998,3.565114,0,28.70119
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.791499,63.74361,51.39994,0,0,0,-1,0,0,0,1.51928,0,0,3.791499,0,0,0,0,2.272219,27.55398,2.272219,0,2.272219,39.00008,100,0.1322044,0,3.033199,0,31.34548
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.711741,66.84808,54.49561,0,0,0,-1,0,0,0,3.711741,0,0,3.711741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322044,0,2.969393,0,33.31072
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.044516,62.89247,56.27586,6.401346,6.401346,0,-1,0,6.401346,31.93885,0,0,0,2.044516,6.738258,6.401346,0,0,0,29.59898,0,4.693742,-4.693742,34.05244,87.31377,0.1322044,7.04148,1.635613,0,31.64349
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.530311,68.674,56.77038,2.414733,2.414733,0,-1,0,2.414733,146.1988,0,0,0,3.530311,2.541825,2.414733,0,0,5.215269,24.90524,0.9884868,0,0.9884868,34.9902,89.71828,0.1321907,2.656207,2.824249,0,28.43555
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.406967,65.22272,57.30445,2.51861,2.51861,0,-1,0,2.51861,95.56729,0,0,0,2.406967,2.651168,2.51861,0,0,4.226782,25.79487,0,0.2442011,-0.2442011,34.73279,89.05826,0.1321907,2.770471,1.925574,0,28.20184
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7064308,58.15223,55.93959,4.42441,4.42441,0,-1,0,4.42441,15.96667,0,0,0,0.7064308,4.657274,4.42441,0,0,4.498117,25.55067,0,3.950843,-3.950843,30.56824,78.37994,0.1321907,4.866851,0.5651447,0,26.2571
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,52.51755,52.51755,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.887942,21.59983,0,1.43966,-1.43966,29.0507,74.48882,0.1321907,1.504445,0,0,21.59983
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,49.26363,49.26363,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.48757,20.16017,0,1.270615,-1.270615,27.71136,71.05461,0.1321907,1.327792,0,0,20.16017
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,46.79106,46.79106,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.89936,18.88955,0,2.467822,-2.467822,25.11004,64.38459,0.1321907,2.578874,0,0,18.88955
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,44.53607,44.53607,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.64138,16.42173,0,7.22227,-7.22227,17.4971,44.86427,0.1321907,7.547272,0,0,16.42173
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,42.28107,42.28107,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.66613,9.199462,0,1.282331,-1.282331,16.1454,41.39839,0.1321907,1.340036,0,0,9.199462
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,40.44148,40.44148,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,24.09094,7.917131,0,0.26188,-0.26188,15.86936,40.69058,0.1321907,0.2736647,0,0,7.917131
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,39.02716,39.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38192,7.655251,0,0,0,15.86936,40.69058,0.1321907,0,0,0,7.655251
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,37.55351,37.55351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38192,7.655251,0,0,0,15.86936,40.69058,0.1321907,0,0,0,7.655251
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,36.24799,36.24799,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.38192,7.655251,0,0.002020784,-0.002020784,15.86723,40.68512,0.1321907,0.002111719,0,0,7.655251
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,35.08093,35.08093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38416,7.65323,0,0,0,15.86723,40.68512,0.1321907,0,0,0,7.65323
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,33.79519,33.79519,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.38416,7.65323,0,1.874987,-1.874987,13.89082,35.61741,0.1321907,1.959362,0,0,7.65323
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,32.7666,32.7666,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.46748,5.778243,0,0.6363378,-0.6363378,13.22006,33.89752,0.1321907,0.664973,0,0,5.778243
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.90614,31.90614,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.17453,5.141905,0,0.6019818,-0.6019818,12.58552,32.27048,0.1321907,0.629071,0,0,5.141905
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2735715,31.70992,30.98634,3.204229,3.204229,0,0,0,3.204229,8.537827,0,0,0,0.2735715,3.372872,3.204229,0,0,27.84339,4.539923,0,3.099301,-3.099301,9.318565,23.89371,0.1321907,3.524652,0.2188572,0,4.813495
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.574983,37.49718,33.18199,5.259049,5.259049,12,0,3.372,5.259049,29.94806,0,0,0,1.574983,0,0,6.740951,6.403903,31.28706,1.440623,7.978887,0,7.978887,16.888,43.30248,0.132323,5.784954,1.259987,12,3.015606
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9570765,40.98488,38.30517,3.921722,3.921722,0,-1,0,3.921722,24.4045,0,0,0,0.9570765,4.128129,3.921722,0,0,23.30817,8.62162,0,3.171052,-3.171052,13.54542,34.73177,0.132323,4.313895,0.7656612,0,9.578697
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.247603,56.7986,43.61627,3.020981,3.020981,0,-1,0,3.020981,140.6035,0,0,0,4.247603,3.17998,3.020981,0,0,26.83157,5.450568,1.067623,0,1.067623,14.55826,37.32878,0.1323082,3.323079,3.398083,0,9.698172
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,5.976769,67.88837,47.84932,0,0,0,-1,0,0,0,0,0,0,5.976769,0,0,0,0,25.76394,6.411429,5.976769,0,5.976769,20.22832,51.86737,0.1322252,0,4.781415,0,12.3882
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.365237,61.94192,51.12301,3.823992,3.823992,0,-1,0,3.823992,88.00325,0,0,0,3.365237,4.025254,3.823992,0,0,19.78717,11.79052,0,0.6600174,-0.6600174,19.5326,50.08348,0.1322252,4.20639,2.692189,0,15.15576
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.729844,63.06377,54.21868,4.101458,4.101458,0,-1,0,4.101458,66.55789,0,0,0,2.729844,4.317324,4.101458,0,0,20.52053,11.1305,0,1.58748,-1.58748,17.85925,45.79285,0.1322252,4.511603,2.183875,0,13.86035
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.323351,60.22285,56.01872,2.727415,2.727415,0,-1,0,2.727415,48.52032,0,4.440892E-16,0,1.323351,2.870963,2.727415,0,0,22.28439,9.543024,0,1.547612,-1.547612,16.22792,41.60997,0.1322252,3.000156,1.05868,0,10.86637
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.156008,63.53184,56.52312,4.714211,4.714211,0,-1,0,4.714211,45.73421,0,0,0,2.156008,4.962328,4.714211,0,0,24.00396,7.995412,0,2.80632,-2.80632,13.2698,34.02505,0.1322252,5.185633,1.724806,0,10.15142
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.934476,66.84236,57.07698,0,0,0,-1,0,0,0,0,0,0,2.934476,0,0,0,0,27.1221,5.189092,2.934476,0,2.934476,16.05369,41.16322,0.1321846,0,2.347581,0,8.123568
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.60581,60.83519,55.71212,1.4374,1.4374,0,-1,0,1.4374,111.7163,0,0,0,1.60581,1.513053,1.4374,0,0,24.18762,7.83012,0.09275696,0,0.09275696,16.14168,41.38885,0.1321833,1.58114,1.284648,0,9.43593
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,52.29996,52.29996,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,24.09486,7.913601,0,3.690625,-3.690625,12.25142,31.41384,0.1321833,3.856703,0,0,7.913601
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,49.03616,49.03616,4.578471,4.011827,0,-1,0,4.011827,0,0,0.5666434,1.024491,0,4.222976,4.011827,0,0,28.19556,4.222976,0,4.222976,-4.222976,7.800015,20,0.1321833,5.036318,0,0,4.222976
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,46.56358,46.56358,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321833,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,44.30859,44.30859,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321833,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,42.08327,42.08327,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321833,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,40.25356,40.25356,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321833,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,38.82936,38.82936,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321833,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,37.32603,37.32603,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321833,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,36.05018,36.05018,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321833,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,34.85345,34.85345,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321833,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,33.59739,33.59739,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321833,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,32.59846,32.59846,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1322411,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,31.70834,31.70834,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.132341,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.916506,35.99104,30.78854,3.373031,3.373031,11.57972,0,3.265669,3.373031,56.8185,0,0,0,1.916506,0,0,8.206689,7.796354,16.16775,15.048,9.71286,0,9.71286,32.87643,84.29837,0.1324587,3.710335,1.533205,12,16.96451
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.403272,45.69637,32.99408,5.554274,5.554274,0,0,0,5.554274,79.27718,0,0,0,4.403272,5.846604,5.554274,0,0,6.454893,23.78957,0,1.443332,-1.443332,31.35502,80.39733,0.1324587,6.109702,3.522618,0,28.19285
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.471416,54.80164,38.04802,8.574899,8.36,0,-1,0,8.36,65.44756,0,0.2148989,1.072389,5.471416,8.8,8.36,0,0,8.058596,22.34624,0,3.328584,-3.328584,27.84639,71.40085,0.1324587,9.432388,4.377132,0,27.81766
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.147638,71.35146,43.33934,1.650388,1.650388,0,-1,0,1.650388,493.68,0,0,0,8.147638,1.737251,1.650388,0,0,11.75702,19.01766,6.410387,0,6.410387,33.92781,86.99422,0.13237,1.815427,6.51811,0,27.1653
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.549219,78.58981,47.5625,0.8871831,0.8871831,0,-1,0,0.8871831,963.6364,2.268706,0,0,8.549219,0.9338769,0.8871831,0,0,5.346636,24.78701,5.346636,0,5.346636,39.00008,100,0.1322961,0.9759014,6.839375,0,33.33622
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.379139,82.08868,50.84608,0,0,0,-1,0,0,0,8.379139,0,0,8.379139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322961,0,6.703311,0,37.97812
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.080763,84.7224,53.96153,3.072379,3.072379,0,-1,0,3.072379,263.0132,4.846679,0,0,8.080763,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1322961,3.379617,6.46461,0,37.67974
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.665257,85.01956,55.77146,2.722182,2.722182,0,-1,0,2.722182,281.5851,4.799803,0,0,7.665257,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1322961,2.9944,6.132205,0,37.26424
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.538839,76.01959,56.30553,3.292291,3.292291,0,-1,0,3.292291,168.2366,2.07327,0,0,5.538839,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1322961,3.62152,4.431071,0,35.13782
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.74165,69.52365,56.82972,1.734305,1.734305,0,-1,0,1.734305,215.7435,1.916066,0,0,3.74165,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1322961,1.907735,2.99332,0,33.34063
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.662161,60.82674,55.5242,7.285958,7.285958,0,-1,0,7.285958,22.81321,0,8.881784E-16,0,1.662161,7.66943,7.285958,0,0,0,29.59898,0,6.007269,-6.007269,32.66786,83.76358,0.1322961,8.014554,1.329729,0,31.26114
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,52.10215,52.10215,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.674743,23.59171,0,7.26446,-7.26446,25.01045,64.12923,0.1322961,7.591361,0,0,23.59171
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.84824,48.84824,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.74637,16.32725,0,2.81826,-2.81826,22.03974,56.51204,0.1322961,2.945082,0,0,16.32725
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,46.36578,46.36578,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.87777,13.50899,0,6.798977,-6.798977,14.87299,38.1358,0.1322961,7.104931,0,0,13.50899
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,44.14046,44.14046,8.924638,6.374512,0,-1,0,6.374512,0,0,2.550126,3.44259,0,6.710012,6.374512,0,0,25.43218,6.710012,0,6.710012,-6.710012,7.800015,20,0.1322961,9.817101,0,0,6.710012
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,41.91513,41.91513,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322961,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,40.05576,40.05576,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322961,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,38.61177,38.61177,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322961,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,37.13811,37.13811,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322961,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,35.85238,35.85238,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322961,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,34.65565,34.65565,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322961,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,33.40947,33.40947,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322961,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,32.43033,32.43033,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1324078,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,31.5402,31.5402,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1325027,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.886943,38.59384,30.63029,5.059618,5.059618,12,0,3.372,5.059618,57.05851,-8.881784E-16,0,0,2.886943,0,0,6.940382,6.593363,16.16775,15.048,9.480306,0,9.480306,32.65581,83.73267,0.1326353,5.56558,2.309554,12,17.93494
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.031487,47.51093,32.82594,2.516516,2.516516,0,0,0,2.516516,199.9386,0,0,0,5.031487,2.648964,2.516516,0,0,6.687448,23.58027,2.382523,0,2.382523,34.91607,89.5282,0.1326024,2.768168,4.025189,0,28.61176
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.254622,57.34289,37.86011,9.745234,8.36,0,-1,0,8.36,74.81605,0,1.385234,2.359757,6.254622,8.8,8.36,0,0,4.304925,25.72455,0,2.545378,-2.545378,32.233,82.64856,0.1326024,10.71976,5.003697,0,31.97917
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.415505,67.96944,43.09208,6.195169,6.195169,0,-1,0,6.195169,119.6982,0,0,0,7.415505,6.521231,6.195169,0,0,7.133123,23.17917,0.8942746,0,0.8942746,33.08139,84.8239,0.1325901,6.814686,5.932404,0,30.59467
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.52422,78.10889,47.28557,5.352144,5.352144,0,-1,0,5.352144,159.2674,0,0,0,8.52422,5.633836,5.352144,0,0,6.238848,23.98401,2.890385,0,2.890385,35.82345,91.8548,0.1325502,5.887358,6.819376,0,32.50824
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.208944,76.31415,50.59883,2.945648,2.945648,0,-1,0,2.945648,244.732,0.759798,0,0,7.208944,3.100682,2.945648,0,0,3.348464,26.58536,3.348464,0,3.348464,39.00008,100,0.132504,3.240213,5.767155,0,33.7943
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.178244,84.88689,53.71428,0,0,0,-1,0,0,0,8.178244,0,0,8.178244,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132504,0,6.542595,0,37.77722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.063238,81.80139,55.5242,2.85234,2.85234,0,-1,0,2.85234,247.6296,4.060775,0,0,7.063238,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.132504,3.137574,5.65059,0,36.66222
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.525687,75.69781,56.07806,6.906079,6.906079,0,-1,0,6.906079,80.01192,0,0,0,5.525687,7.269557,6.906079,0,0,0,29.59898,0,1.74387,-1.74387,37.16188,95.28667,0.132504,7.596687,4.420549,0,35.12466
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.264392,64.01814,56.63192,0,0,0,-1,0,0,0,0.3267583,0,0,2.264392,0,0,0,0,1.937633,27.85511,1.937633,0,1.937633,39.00008,100,0.1324773,0,1.811513,0,30.1195
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.05168,58.63118,55.3264,2.818512,2.818512,0,-1,0,2.818512,37.31332,0,0,0,1.05168,2.966854,2.818512,0,0,0,29.59898,0,1.915174,-1.915174,36.98131,94.82368,0.1324773,3.100363,0.8413443,0,30.65066
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,51.90435,51.90435,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.127971,27.6838,0,0.1134086,-0.1134086,36.86176,94.51716,0.1324773,0.118512,0,0,27.6838
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,48.68011,48.68011,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.253981,27.57039,0,4.01102,-4.01102,32.63378,83.67619,0.1324773,4.191515,0,0,27.57039
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,46.20753,46.20753,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.710669,23.55938,0,8.8,-8.8,23.35776,59.89158,0.1324773,10.38108,0,0,23.55938
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,43.98221,43.98221,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.48845,14.75938,0,1.494091,-1.494091,21.78285,55.85336,0.1324773,1.561325,0,0,14.75938
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,41.75689,41.75689,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.14855,13.26528,0,0.3717468,-0.3717468,21.391,54.8486,0.1324773,0.3884754,0,0,13.26528
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,39.88762,39.88762,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.5616,12.89354,0,1.268775,-1.268775,20.05359,51.41936,0.1324773,1.32587,0,0,12.89354
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,38.44363,38.44363,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.97135,11.62476,0,0.6085665,-0.6085665,19.41211,49.77453,0.1324773,0.6359519,0,0,11.62476
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,36.96998,36.96998,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.64754,11.0162,0,0.6474663,-0.6474663,18.72962,48.02456,0.1324773,0.6766022,0,0,11.0162
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,35.66446,35.66446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36694,10.36873,0,0,0,18.72962,48.02456,0.1324773,0,0,0,10.36873
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,34.46773,34.46773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36694,10.36873,0,0,0,18.72962,48.02456,0.1324773,0,0,0,10.36873
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,33.21166,33.21166,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.36694,10.36873,0,0.597331,-0.597331,18.09998,46.4101,0.1324773,0.6242109,0,0,10.36873
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,32.27208,32.27208,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.03064,9.771399,0,0.1801356,-0.1801356,17.9101,45.92323,0.1324773,0.1882417,0,0,9.771399
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,31.37206,31.37206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.23079,9.591264,0,0,0,17.9101,45.92323,0.1324773,0,0,0,9.591264
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.762793,38.02687,30.43248,0,0,0,0,0,0,0,0,0,0,2.762793,0,0,0,0,22.23079,9.591264,2.762793,0,2.762793,20.53111,52.64377,0.1324393,0,2.210234,0,12.35406
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.119744,47.57711,32.62813,1.582856,1.582856,0,0,0,1.582856,323.4497,0,0,0,5.119744,1.666165,1.582856,0,0,19.468,12.07778,3.45358,0,3.45358,23.80746,61.04466,0.1323917,1.741142,4.095796,0,17.19752
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.088836,60.14024,37.63263,4.825603,4.825603,0,-1,0,4.825603,146.9005,0,0,0,7.088836,5.079582,4.825603,0,0,16.01442,15.186,2.009254,0,2.009254,25.71361,65.93221,0.1323641,5.308163,5.671069,0,22.27484
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.551819,68.17792,42.80526,1.841822,1.841822,0,-1,0,1.841822,410.019,0,0,0,7.551819,1.93876,1.841822,0,0,14.00517,16.99433,5.61306,0,5.61306,31.03863,79.58606,0.1322869,2.026004,6.041455,0,24.54615
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,7.934621,75.00644,46.97897,0,0,0,-1,0,0,0,0,0,0,7.934621,0,0,0,0,8.392108,22.04608,7.934621,0,7.934621,38.56607,98.88715,0.132178,0,6.347697,0,29.9807
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.615932,82.56795,50.3219,0.3468162,0.3468162,0,-1,0,0.3468162,2484.293,7.793375,0,0,8.615932,0.3650697,0.3468162,0,0,0.4574866,29.18724,0.4574866,0,0.4574866,39.00008,100,0.1321717,0.3814978,6.892745,0,37.80317
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.590861,81.64253,53.43734,3.116437,3.116437,0,-1,0,3.116437,243.575,4.310401,0,0,7.590861,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1321717,3.42808,6.072689,0,37.18984
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.688148,75.42188,55.26706,0,0,0,-1,0,0,0,5.688148,0,0,5.688148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321717,0,4.550518,0,35.28712
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.634418,75.86118,55.8308,3.824533,3.824533,0,-1,0,3.824533,147.323,1.608594,0,0,5.634418,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1321717,4.206986,4.507534,0,35.23339
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.114056,70.46774,56.41433,4.953614,4.953614,0,-1,0,4.953614,83.05161,0,8.881784E-16,0,4.114056,5.21433,4.953614,0,0,0,29.59898,0,1.100274,-1.100274,37.84029,97.02618,0.1321717,5.448975,3.291245,0,33.71304
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.701922,60.52697,55.10881,1.820331,1.820331,0,-1,0,1.820331,93.49519,0,0,0,1.701922,1.916138,1.820331,0,0,1.222527,28.4987,0,0.214216,-0.214216,37.61448,96.4472,0.1321717,2.002364,1.361537,0,30.20063
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,51.70654,51.70654,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.460545,28.28449,0,5.055558,-5.055558,32.28546,82.78306,0.1321717,5.283059,0,0,28.28449
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,48.4823,48.4823,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,7.077832,23.22893,0,5.298996,-5.298996,26.69983,68.46095,0.1321717,5.537451,0,0,23.22893
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,46.03939,46.03939,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.9656,17.92993,0,0.6974382,-0.6974382,25.96466,66.57592,0.1321717,0.7288229,0,0,17.92993
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,43.81407,43.81407,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.74054,17.2325,0,2.31345,-2.31345,23.52607,60.32314,0.1321717,2.417555,0,0,17.2325
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,41.58875,41.58875,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.31104,14.91905,0,0.9116548,-0.9116548,22.5651,57.85912,0.1321717,0.9526792,0,0,14.91905
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.68982,39.68982,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.32399,14.00739,0,1.269508,-1.269508,21.22692,54.4279,0.1321717,1.326636,0,0,14.00739
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,38.24583,38.24583,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.73455,12.73788,0,0.8790128,-0.8790128,20.30036,52.05211,0.1321717,0.9185683,0,0,12.73788
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,36.77217,36.77217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.71123,11.85887,0,0,0,20.30036,52.05211,0.1321717,0,0,0,11.85887
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,35.46665,35.46665,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.71123,11.85887,0,0.9308235,-0.9308235,19.31919,49.53628,0.1321717,0.9727105,0,0,11.85887
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,34.26992,34.26992,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.74548,10.92805,0,1.127411,-1.127411,18.13079,46.48912,0.1321717,1.178144,0,0,10.92805
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,33.01385,33.01385,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.99816,9.800636,0,1.29725,-1.29725,16.76337,42.98292,0.1321717,1.355626,0,0,9.800636
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,32.07428,32.07428,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.43955,8.503386,0,0.8909326,-0.8909326,15.82425,40.57491,0.1321717,0.9310246,0,0,8.503386
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,31.18415,31.18415,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.42947,7.612453,0,0.6617414,-0.6617414,15.12671,38.78636,0.1321717,0.6915198,0,0,7.612453
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.578064,37.3201,30.26435,10.70615,10.70615,12,0,3.372,10.70615,24.0802,0,0,0,2.578064,0,0,1.293845,1.229153,25.16474,6.950712,3.807217,0,3.807217,18.73855,48.04747,0.1322287,11.77677,2.062451,12,9.528776
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.385615,45.00617,32.41055,6.723629,6.723629,12,0,3.372,6.723629,65.2269,0,0,0,4.385615,0,0,5.276371,5.012552,21.35752,10.37721,9.398168,0,9.398168,27.65444,70.90867,0.1323621,7.395992,3.508492,12,14.76282
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.171623,56.50024,37.38537,3.192285,3.192285,0,-1,0,3.192285,193.3293,0,0,0,6.171623,3.3603,3.192285,0,0,11.95936,18.83556,2.811323,0,2.811323,30.32149,77.74726,0.1323235,3.511514,4.937299,0,25.00718
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.39574,67.20356,42.52834,0,0,0,-1,0,0,0,0,0,0,7.39574,0,0,0,0,9.148032,21.36575,7.39574,0,7.39574,37.33771,95.73752,0.1322222,0,5.916592,0,28.76149
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.831699,74.16276,46.67237,8.524985,8.36,0,-1,0,8.36,93.68061,0,0.1649851,1.017484,7.831699,8.8,8.36,0,0,1.752293,28.02192,0,0.9683009,-0.9683009,36.31703,93.1204,0.1322222,9.377483,6.265359,0,35.85361
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.439113,81.28539,50.0153,2.159437,2.159437,0,-1,0,2.159437,390.8016,3.337839,0,0,8.439113,2.273091,2.159437,0,0,2.828183,27.05361,2.828183,0,2.828183,39.00008,100,0.1321835,2.375381,6.75129,0,35.49273
