Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.193934,84.23091,53.16042,4.266231,4.266231,0,-1,0,4.266231,192.065,3.703165,0,0,8.193934,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1321835,4.692854,6.555148,0,37.79291
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,6.910777,80.42764,54.99012,4.68957,4.68957,0,-1,0,4.68957,147.3648,1.974388,0,0,6.910777,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1321835,5.158527,5.528622,0,36.50975
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.770547,76.12939,55.57365,7.624926,7.624926,0,-1,0,7.624926,75.68004,0,0,0.02741812,5.770547,8.026237,7.624926,0,0,0,29.59898,0,2.255691,-2.255691,36.62237,93.90333,0.1321835,8.387418,4.616437,0,35.36953
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.592864,68.23332,56.15718,2.788364,2.788364,0,-1,0,2.788364,128.852,0,0,0,3.592864,2.93512,2.788364,0,0,2.506323,27.34329,0.6577438,0,0.6577438,37.24636,95.5033,0.1321745,3.067201,2.874291,0,30.93615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.208668,58.65026,54.85166,0,0,0,-1,0,0,0,0,0,0,1.208668,0,0,0,0,1.848579,27.93526,1.208668,0,1.208668,38.39301,98.44341,0.132158,0,0.9669344,0,29.14392
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,51.48896,51.48896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6399112,29.02306,0,0,0,38.39301,98.44341,0.132158,0,0,0,29.02306
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,48.26471,48.26471,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.6399112,29.02306,0,3.74232,-3.74232,34.44825,88.32868,0.132158,3.910724,0,0,29.02306
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,45.84159,45.84159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.798044,25.28074,0,0,0,34.44825,88.32868,0.132158,0,0,0,25.28074
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,43.5866,43.5866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.798044,25.28074,0,0,0,34.44825,88.32868,0.132158,0,0,0,25.28074
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,41.36128,41.36128,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.798044,25.28074,0,0.9622833,-0.9622833,33.43392,85.72782,0.132158,1.005586,0,0,25.28074
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,39.47223,39.47223,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.867248,24.31845,0,1.275574,-1.275574,32.08934,82.2802,0.132158,1.332975,0,0,24.31845
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,38.02824,38.02824,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,7.284553,23.04288,0,2.059157,-2.059157,29.9188,76.71472,0.132158,2.151819,0,0,23.04288
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,36.55458,36.55458,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,9.572505,20.98372,0,0.7698277,-0.7698277,29.10733,74.63404,0.132158,0.8044699,0,0,20.98372
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,35.23918,35.23918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42787,20.2139,0,0,0,29.10733,74.63404,0.132158,0,0,0,20.2139
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,34.05234,34.05234,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,10.42787,20.2139,0,0.4506603,-0.4506603,28.6323,73.41599,0.132158,0.47094,0,0,20.2139
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,32.82594,32.82594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9286,19.76324,0,0,0,28.6323,73.41599,0.132158,0,0,0,19.76324
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,31.87647,31.87647,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.9286,19.76324,0,1.066043,-1.066043,27.50859,70.5347,0.132158,1.114015,0,0,19.76324
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,30.98634,30.98634,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,12.1131,18.69719,0,0.8038692,-0.8038692,26.66123,68.36201,0.132158,0.8400433,0,0,18.69719
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.268472,36.21309,30.04676,6.278822,6.278822,0,0,0,6.278822,36.12895,0,0,0,2.268472,6.609286,6.278822,0,0,13.00628,17.89332,0,4.340814,-4.340814,22.08562,56.62967,0.132158,6.906704,1.814778,0,20.1618
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.067772,46.95021,32.21274,2.500142,2.500142,0,0,0,2.500142,202.6994,0,0,0,5.067772,2.631728,2.500142,0,0,17.82941,13.55251,2.436044,0,2.436044,24.39665,62.55539,0.1321247,2.750156,4.054217,0,18.62028
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.663144,54.43647,37.13811,1.908139,1.908139,0,-1,0,1.908139,296.7888,0,0,0,5.663144,2.008567,1.908139,0,0,15.39337,15.74495,3.654577,0,3.654577,27.86369,71.44521,0.1320748,2.098953,4.530515,0,21.40809
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,6.974636,65.1909,42.2514,1.807669,1.807669,0,-1,0,1.807669,385.836,0,0,0,6.974636,1.902809,1.807669,0,0,11.73879,19.03407,5.071827,0,5.071827,32.67524,83.78251,0.1320055,1.988435,5.579709,0,26.0087
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.077684,74.90707,46.39545,0.7246968,0.7246968,0,-1,0,0.7246968,1114.63,0.6478835,0,0,8.077684,0.7628387,0.7246968,0,0,6.666962,23.59871,6.666962,0,6.666962,39.00008,100,0.1319146,0.7971664,6.462147,0,31.6764
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.279721,80.14938,49.73837,0,0,0,-1,0,0,0,8.279721,0,0,8.279721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319146,0,6.623777,0,37.8787
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.330337,84.57787,52.90327,1.1789,1.1789,0,-1,0,1.1789,706.6195,7.089389,0,0,8.330337,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1319146,1.29679,6.664269,0,37.92931
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.154669,81.24538,54.74287,2.271329,2.271329,0,-1,0,2.271329,314.9992,4.763796,0,0,7.154669,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1319146,2.498462,5.723735,0,36.75365
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.677089,75.44562,55.3264,9.696304,8.36,0,-1,0,8.36,67.90776,0,1.336304,2.305935,5.677089,8.8,8.36,0,0,0,29.59898,0,3.122911,-3.122911,35.70824,91.55941,0.1319146,10.66593,4.541671,0,35.27607
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.022853,69.56162,55.90992,5.663203,5.663203,0,-1,0,5.663203,71.03494,0,8.881784E-16,0,4.022853,5.961266,5.663203,0,0,3.469901,26.47607,0,1.938413,-1.938413,33.66497,86.32027,0.1319146,6.229523,3.218282,0,30.49892
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.811051,60.36348,54.6044,0,0,0,-1,0,0,0,0,0,0,1.811051,0,0,0,0,5.623694,24.53765,1.811051,0,1.811051,35.38309,90.72569,0.13189,0,1.448841,0,26.34871
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,51.26148,51.26148,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.812643,26.1676,0,8.8,-8.8,26.10707,66.94108,0.13189,11.9828,0,0,26.1676
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.06691,48.06691,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,13.59042,17.3676,0,4.041386,-4.041386,21.84708,56.01804,0.13189,4.223248,0,0,17.3676
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,45.64378,45.64378,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,18.08085,13.32621,0,1.905178,-1.905178,19.83884,50.86873,0.13189,1.990911,0,0,13.32621
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,43.39868,43.39868,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,20.19771,11.42104,0,8.8,-8.8,10.56283,27.08412,0.13189,10.19455,0,0,11.42104
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,41.17336,41.17336,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,29.97549,2.621035,0,1.949465,-1.949465,8.507913,21.81512,0.13189,2.037191,0,0,2.621035
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,39.27442,39.27442,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,32.14156,0.67157,0,0.4935032,-0.4935032,7.987714,20.48128,0.13189,0.5157108,0,0,0.67157
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,37.83044,37.83044,0.5531553,0.1691634,0,-1,0,0.1691634,0,0,0.3839918,0.4393074,0,0.1780668,0.1691634,0,0,32.6899,0.1780668,0,0.1780668,-0.1780668,7.800015,20,0.13189,0.6084708,0,0,0.1780668
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,36.35678,36.35678,2.512327,0,0,-1,0,0,0,0,2.512327,2.76356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13189,2.76356,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,35.05126,35.05126,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13189,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.85453,33.85453,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13189,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,32.59846,32.59846,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13189,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,31.67867,31.67867,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319889,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,30.78854,30.78854,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1320527,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.539313,36.80637,29.87863,5.656881,5.656881,12,0,3.372,5.656881,44.88892,0,0,0,2.539313,0,0,6.343119,6.025962,16.16775,15.048,8.565275,0,8.565275,31.78773,81.50685,0.1321897,6.222569,2.03145,12,17.58731
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.161178,46.99909,31.98526,2.504121,2.504121,0,0,0,2.504121,206.1074,0,0,0,5.161178,2.635917,2.504121,0,0,7.602478,22.75675,2.525261,0,2.525261,34.18341,87.64958,0.1321553,2.754533,4.128942,0,27.91792
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.261641,59.89901,36.88097,0,0,0,-1,0,0,0,2.184424,0,0,7.261641,0,0,0,0,5.077217,25.02948,5.077217,0,5.077217,39.00008,100,0.1320862,0,5.809313,0,32.29112
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.919792,68.64304,41.94481,2.811999,2.811999,0,-1,0,2.811999,281.6428,4.959794,0,0,7.919792,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1320862,3.093199,6.335834,0,37.51877
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,8.939069,78.51167,46.08885,0,0,0,-1,0,0,0,8.939069,0,0,8.939069,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320862,0,7.151255,0,38.53805
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.093764,83.79613,49.43177,2.470375,2.470375,0,-1,0,2.470375,368.1128,6.49337,0,0,9.093764,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1320862,2.717412,7.275012,0,38.69274
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.872819,81.91068,52.59667,3.354648,3.354648,0,-1,0,3.354648,234.6839,4.341611,0,0,7.872819,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1320862,3.690113,6.298255,0,37.4718
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.668288,78.68435,54.46594,3.377337,3.377337,0,-1,0,3.377337,197.4422,3.113196,0,0,6.668288,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1320862,3.715071,5.33463,0,36.26727
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.767149,75.49551,55.04947,4.393914,4.393914,0,-1,0,4.393914,131.2531,1.141976,0,0,5.767149,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1320862,4.833306,4.613719,0,35.36613
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.244233,70.1246,55.66267,5.022458,5.022458,0,-1,0,5.022458,84.50509,0,8.881784E-16,0,4.244233,5.286798,5.022458,0,0,0,29.59898,0,1.042565,-1.042565,37.90112,97.18216,0.1320862,5.524704,3.395386,0,33.84321
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.189193,61.38796,54.37693,5.108103,5.108103,0,-1,0,5.108103,42.85727,0,8.881784E-16,0,2.189193,5.37695,5.108103,0,0,1.158406,28.55641,0,3.187757,-3.187757,34.54093,88.5663,0.1320862,5.618913,1.751355,0,30.74561
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,51.01422,51.01422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.700358,25.36866,0,0,0,34.54093,88.5663,0.1320862,0,0,0,25.36866
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,47.84932,47.84932,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.700358,25.36866,0,4.069258,-4.069258,30.25155,77.56792,0.1320862,4.252375,0,0,25.36866
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,45.42619,45.42619,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.221756,21.2994,0,0.7642709,-0.7642709,29.44594,75.50226,0.1320862,0.7986631,0,0,21.2994
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,43.20087,43.20087,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,10.07095,20.53513,0,8.8,-8.8,20.16993,51.71766,0.1320862,13.68584,0,0,20.53513
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,40.97556,40.97556,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.84872,11.73513,0,0.07847781,-0.07847781,20.0872,51.50554,0.1320862,0.08200932,0,0,11.73513
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,39.10629,39.10629,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.93592,11.65665,0,0.6014495,-0.6014495,19.45322,49.87995,0.1320862,0.6285148,0,0,11.65665
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,37.6623,37.6623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6042,11.0552,0,0,0,19.45322,49.87995,0.1320862,0,0,0,11.0552
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,36.18864,36.18864,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.6042,11.0552,0,1.890222,-1.890222,17.46075,44.77106,0.1320862,1.975282,0,0,11.0552
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,34.88313,34.88313,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.70444,9.164978,0,1.848772,-1.848772,15.51197,39.77421,0.1320862,1.931967,0,0,9.164978
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,33.6864,33.6864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75864,7.316206,0,0,0,15.51197,39.77421,0.1320862,0,0,0,7.316206
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,32.46,32.46,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.75864,7.316206,0,0.7027375,-0.7027375,14.77122,37.87486,0.1320862,0.7343607,0,0,7.316206
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,31.52042,31.52042,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.53946,6.613469,0,0.09728391,-0.09728391,14.66868,37.61192,0.1320862,0.1016617,0,0,6.613469
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,30.63029,30.63029,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.64755,6.516185,0,1.487315,-1.487315,13.10091,33.59201,0.1320862,1.554244,0,0,6.516185
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.474018,36.41418,29.68082,2.213739,2.213739,0,0,0,2.213739,111.7574,0,0,0,2.474018,2.330251,2.213739,0,0,27.30012,5.02887,0.1437664,0,0.1437664,13.2373,33.94172,0.1320843,2.435112,1.979214,0,7.502887
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.770188,45.54474,31.79735,0,0,0,0,0,0,0,0,0,0,4.770188,0,0,0,0,27.15635,5.158259,4.770188,0,4.770188,17.7627,45.54528,0.1320195,0,3.81615,0,9.928448
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.287782,59.7036,36.63371,1.997156,1.997156,0,-1,0,1.997156,364.9081,0,0,0,7.287782,2.102269,1.997156,0,0,22.38617,9.451428,5.185513,0,5.185513,22.68211,58.15913,0.1319491,2.196871,5.830225,0,16.73921
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.46041,70.59504,41.66788,6.769032,6.769032,0,-1,0,6.769032,124.987,0,0,0,8.46041,7.125297,6.769032,0,0,17.20065,14.11839,1.335114,0,1.335114,23.94871,61.40681,0.131931,7.445935,6.768328,0,22.5788
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,8.964238,78.22545,45.78225,2.686664,2.686664,0,-1,0,2.686664,333.6569,0,0,0,8.964238,2.828067,2.686664,0,0,15.86554,15.31999,6.136171,0,6.136171,29.76999,76.33315,0.1318478,2.95533,7.171391,0,24.28423
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,8.964469,82.71406,49.12517,4.107768,4.107768,0,-1,0,4.107768,218.2321,0,0,0,8.964469,4.323966,4.107768,0,0,9.729368,20.84255,4.640503,0,4.640503,34.17236,87.62125,0.131785,4.518544,7.171575,0,29.80701
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.461475,84.43741,52.29996,1.848927,1.848927,0,-1,0,1.848927,457.6425,1.426371,0,0,8.461475,1.946239,1.848927,0,0,5.088866,25.019,5.088866,0,5.088866,39.00008,100,0.1317162,2.033819,6.76918,0,33.48047
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.780015,83.48787,54.15934,0,0,0,-1,0,0,0,7.780015,0,0,7.780015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317162,0,6.224012,0,37.37899
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.37246,77.75282,54.77254,4.249506,4.249506,0,-1,0,4.249506,149.9577,1.899296,0,0,6.37246,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1317162,4.674457,5.097969,0,35.97144
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.372674,70.30488,55.38573,2.781565,2.781565,0,-1,0,2.781565,157.2019,1.444711,0,0,4.372674,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1317162,3.059722,3.498139,0,33.97165
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.890402,60.13148,54.12967,4.660268,4.660268,0,-1,0,4.660268,40.56424,0,8.881784E-16,0,1.890402,4.905545,4.660268,0,0,0,29.59898,0,3.015143,-3.015143,35.82184,91.85069,0.1317162,5.126295,1.512322,0,31.48938
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,50.81641,50.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.350159,26.58384,0,0,0,35.82184,91.85069,0.1317162,0,0,0,26.58384
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,47.65151,47.65151,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.350159,26.58384,0,3.642432,-3.642432,31.98238,82.00594,0.1317162,3.806341,0,0,26.58384
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,45.25806,45.25806,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.397305,22.9414,0,1.93591,-1.93591,29.94175,76.77357,0.1317162,2.023026,0,0,22.9414
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,43.06241,43.06241,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.548316,21.00549,0,3.247311,-3.247311,26.51878,67.99675,0.1317162,3.39344,0,0,21.00549
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,40.83709,40.83709,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.15644,17.75818,0,1.659336,-1.659336,24.76969,63.5119,0.1317162,1.734006,0,0,17.75818
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,38.94804,38.94804,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,15.00014,16.09885,0,1.047175,-1.047175,23.66587,60.6816,0.1317162,1.094298,0,0,16.09885
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,37.49417,37.49417,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.16367,15.05167,0,0.6625904,-0.6625904,22.96744,58.89075,0.1317162,0.692407,0,0,15.05167
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,36.02051,36.02051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89989,14.38908,0,0,0,22.96744,58.89075,0.1317162,0,0,0,14.38908
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,34.71499,34.71499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89989,14.38908,0,0,0,22.96744,58.89075,0.1317162,0,0,0,14.38908
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,33.51826,33.51826,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.89989,14.38908,0,1.01698,-1.01698,21.89545,56.14206,0.1317162,1.062744,0,0,14.38908
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,32.27208,32.27208,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,18.02986,13.3721,0,0.5118473,-0.5118473,21.35591,54.75864,0.1317162,0.5348804,0,0,13.3721
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,31.35228,31.35228,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.59858,12.86025,0,1.277099,-1.277099,20.00973,51.30691,0.1317162,1.334569,0,0,12.86025
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.46215,30.46215,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,20.01758,11.58316,0,1.342576,-1.342576,18.59453,47.6782,0.1317162,1.402992,0,0,11.58316
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.927619,34.70438,29.51269,3.530342,3.530342,0,0,0,3.530342,54.60149,0,0,0,1.927619,3.716149,3.530342,0,0,21.50933,10.24058,0,1.78853,-1.78853,16.70926,42.84417,0.1317162,3.883376,1.542095,0,12.1682
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.291445,43.83297,31.59954,1.841609,1.841609,0,0,0,1.841609,233.0269,0,0,0,4.291445,1.938536,1.841609,0,0,23.49659,8.452049,2.352909,0,2.352909,18.94142,48.56766,0.1316844,2.02577,3.433156,0,12.74349
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.841552,54.20181,36.38645,4.855851,4.855851,0,-1,0,4.855851,120.2992,0,0,0,5.841552,5.111422,4.855851,0,0,21.14368,10.56967,0.7301297,0,0.7301297,19.63408,50.34371,0.1316746,5.341436,4.673242,0,16.41122
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.045285,60.65321,41.39095,2.045532,2.045532,0,-1,0,2.045532,295.536,0,0,0,6.045285,2.153192,2.045532,0,0,20.41355,11.22678,3.892093,0,3.892093,23.32645,59.81129,0.131622,2.250085,4.836228,0,17.27207
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.834932,64.58468,45.47565,1.681441,1.681441,0,-1,0,1.681441,347.0197,0,0,0,5.834932,1.769938,1.681441,0,0,16.52146,14.72967,4.064993,0,4.064993,27.18284,69.69946,0.1315672,1.849585,4.667945,0,20.5646
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.675919,71.89156,48.84824,0,0,0,-1,0,0,0,0,0,0,6.675919,0,0,0,0,12.45646,18.38816,6.675919,0,6.675919,33.51617,85.93874,0.1314772,0,5.340735,0,25.06408
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.743316,76.04925,52.04281,3.784306,3.784306,0,-1,0,3.784306,178.1916,0,0,0,6.743316,3.98348,3.784306,0,0,5.780543,24.39649,2.759835,0,2.759835,36.13438,92.65208,0.13144,4.162737,5.394652,0,31.1398
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.056618,71.28914,53.91208,2.55873,2.55873,0,-1,0,2.55873,197.6222,0,0,0,5.056618,2.6934,2.55873,0,0,3.020708,26.88034,2.363218,0,2.363218,38.37633,98.40064,0.1314082,2.814603,4.045295,0,31.93696
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.720054,66.93269,54.54506,7.720301,7.720301,0,-1,0,7.720301,48.18535,0,0,0.1323307,3.720054,8.126633,7.720301,0,0,0.6574895,29.00724,0,4.406579,-4.406579,33.73139,86.49056,0.1314082,8.492331,2.976043,0,32.72729
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.359065,62.78722,55.15826,5.862663,5.862663,0,-1,0,5.862663,40.23879,0,8.881784E-16,0,2.359065,6.171224,5.862663,0,0,5.553688,24.60066,0,3.81216,-3.81216,29.71302,76.18707,0.1314082,6.448929,1.887252,0,26.95972
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.699949,59.2982,53.93186,0,0,0,-1,0,0,0,0,0,0,1.699949,0,0,0,0,9.789421,20.7885,1.699949,0,1.699949,31.32573,80.32223,0.1313854,0,1.359959,0,22.48845
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,50.59883,50.59883,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,8.089472,22.31845,0,2.166793,-2.166793,29.04173,74.46583,0.1313854,2.264298,0,0,22.31845
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,47.45371,47.45371,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,10.49702,20.15166,0,1.812062,-1.812062,27.13165,69.56819,0.1313854,1.893604,0,0,20.15166
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.08992,45.08992,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,12.51042,18.3396,0,6.10235,-6.10235,20.69921,53.07479,0.1313854,6.376956,0,0,18.3396
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,42.89428,42.89428,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,19.29081,12.23725,0,1.926271,-1.926271,18.66874,47.86847,0.1313854,2.012953,0,0,12.23725
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,40.66896,40.66896,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,21.43111,10.31098,0,0.2693692,-0.2693692,18.3848,47.14042,0.1313854,0.2814908,0,0,10.31098
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,38.77991,38.77991,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,21.73041,10.04161,0,0.6578415,-0.6578415,17.69137,45.36241,0.1313854,0.6874444,0,0,10.04161
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,37.32603,37.32603,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,22.46135,9.383767,0,2.093175,-2.093175,15.48497,39.70498,0.1313854,2.187368,0,0,9.383767
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,35.8227,35.8227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7871,7.290592,0,0,0,15.48497,39.70498,0.1313854,0,0,0,7.290592
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,34.51719,34.51719,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,24.7871,7.290592,0,1.936531,-1.936531,13.44369,34.47094,0.1313854,2.023675,0,0,7.290592
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,33.32046,33.32046,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,26.9388,5.354061,0,0.8890926,-0.8890926,12.50651,32.0679,0.1313854,0.9291018,0,0,5.354061
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,32.10395,32.10395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92668,4.464968,0,0,0,12.50651,32.0679,0.1313854,0,0,0,4.464968
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,31.18415,31.18415,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,27.92668,4.464968,0,2.734114,-2.734114,9.624496,24.67815,0.1313854,2.857149,0,0,4.464968
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,30.29402,30.29402,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.96458,1.730855,8.36,0,8.36,17.55549,45.01398,0.1315143,2.850874,0,12,1.730855
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.339295,35.68277,29.34455,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.339295,0,0,8.8,8.36,22.60458,9.254854,10.6993,0,10.6993,27.70573,71.04019,0.1315371,0,1.871436,12,11.59415
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.918205,45.5788,31.40174,6.744304,6.744304,12,0,3.372,6.744304,72.92384,8.881784E-16,0,0,4.918205,0,0,5.255696,4.992911,11.90529,18.88422,9.911117,0,9.911117,37.10824,95.14915,0.1316623,7.418735,3.934564,12,23.80243
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.605798,56.63758,36.15897,1.773507,1.773507,0,-1,0,1.773507,372.471,2.744779,0,0,6.605798,1.866849,1.773507,0,0,1.99417,27.80422,1.99417,0,1.99417,39.00008,100,0.1316355,1.950857,5.284638,0,34.41002
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.256407,64.97322,41.14369,1.326236,1.326236,0,-1,0,1.326236,547.1428,5.860368,0,0,7.256407,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1316355,1.45886,5.805126,0,36.85538
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.839922,76.86282,45.19872,2.779436,2.779436,0,-1,0,2.779436,318.0473,5.9142,0,0,8.839922,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1316355,3.05738,7.071938,0,38.4389
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.619883,80.25835,48.57131,5.884183,5.884183,0,-1,0,5.884183,146.4924,2.426006,0,0,8.619883,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1316355,6.472601,6.895906,0,38.21886
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,6.94918,76.64648,51.79556,0,0,0,-1,0,0,0,6.94918,0,0,6.94918,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316355,0,5.559344,0,36.54816
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.327904,76.24546,53.6846,6.179921,6.179921,0,-1,0,6.179921,102.3946,0,0,0,6.327904,6.50518,6.179921,0,0,0,29.59898,0,0.1772757,-0.1772757,38.81321,99.52086,0.1316355,6.797913,5.062323,0,35.92688
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.320045,76.95094,54.2978,2.513111,2.513111,0,-1,0,2.513111,251.4829,3.477692,0,0,6.320045,2.64538,2.513111,0,0,0.196973,29.4217,0.196973,0,0.196973,39.00008,100,0.1316328,2.764422,5.056036,0,35.74175
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.45666,66.42978,54.96045,3.49394,3.49394,0,-1,0,3.49394,98.93301,0,0,0,3.45666,3.677832,3.49394,0,0,0,29.59898,0,0.2211714,-0.2211714,38.76694,99.40222,0.1316328,3.843334,2.765328,0,33.05564
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.221623,57.55471,53.74395,4.611095,4.611095,0,-1,0,4.611095,26.49312,0,0,0,1.221623,4.853785,4.611095,0,0,0.245746,29.37781,0,3.632162,-3.632162,34.93831,89.58523,0.1316328,5.072205,0.9772985,0,30.59943
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,50.43069,50.43069,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.281481,25.74565,0,5.35655,-5.35655,29.29201,75.10757,0.1316328,5.597595,0,0,25.74565
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,47.28557,47.28557,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.2332,20.3891,0,0.1797841,-0.1797841,29.1025,74.62164,0.1316328,0.1878744,0,0,20.3891
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,44.95146,44.95146,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.43296,20.20931,0,7.450834,-7.450834,21.24863,54.48356,0.1316328,7.786122,0,0,20.20931
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,42.72614,42.72614,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.71167,12.75848,0,5.269489,-5.269489,15.6941,40.24121,0.1316328,5.506616,0,0,12.75848
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,40.53049,40.53049,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.56666,7.488988,0,0.7032328,-0.7032328,14.95283,38.34051,0.1316328,0.7348783,0,0,7.488988
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,38.61177,38.61177,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.34803,6.785755,0,1.857023,-1.857023,12.99536,33.32136,0.1316328,1.940589,0,0,6.785755
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,37.18757,37.18757,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.41138,4.928732,0,1.617446,-1.617446,11.29042,28.94973,0.1316328,1.690231,0,0,4.928732
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,35.68424,35.68424,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.20855,3.311286,0,1.467565,-1.467565,9.743468,24.9832,0.1316328,1.533605,0,0,3.311286
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.37872,34.37872,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.83917,1.843721,0,0.730961,-0.730961,8.972968,23.00756,0.1316328,0.7638543,0,0,1.843721
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,33.18199,33.18199,1.18423,1.057122,0,-1,0,1.057122,0,0,0.1271083,0.2455313,0,1.11276,1.057122,0,0,31.65135,1.11276,0,1.11276,-1.11276,7.800015,20,0.1316328,1.302654,0,0,1.11276
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,31.96548,31.96548,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316328,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.04568,31.04568,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317036,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,30.15556,30.15556,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1317575,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.539635,36.10493,29.20609,3.610298,3.610298,11.54417,0,3.256675,3.610298,70.3442,0,0,0,2.539635,0,0,7.933874,7.53718,16.16775,15.048,10.07682,0,10.07682,33.22171,85.18369,0.1318668,3.971328,2.031708,12,17.58764
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.345484,46.7596,31.2336,4.515352,4.515352,0,0,0,4.515352,118.3847,0,0,0,5.345484,4.753002,4.515352,0,0,6.090938,24.11713,0.5924819,0,0.5924819,33.78378,86.62492,0.1318589,4.966887,4.276387,0,29.46262
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.85522,57.32159,35.97106,2.445272,2.445272,0,-1,0,2.445272,280.3459,0,0,0,6.85522,2.573971,2.445272,0,0,5.498456,24.65037,4.28125,0,4.28125,37.84533,97.03912,0.1318015,2.689799,5.484176,0,31.50559
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.56678,70.06451,40.88654,0.1488191,0.1488191,0,-1,0,0.1488191,5756.507,7.192922,0,0,8.56678,0.1566516,0.1488191,0,0,1.217206,28.50349,1.217206,0,1.217206,39.00008,100,0.1317852,0.163701,6.853424,0,37.07027
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.446735,74.68711,44.92179,4.093261,4.093261,0,-1,0,4.093261,206.3571,4.13804,0,0,8.446735,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1317852,4.502586,6.757389,0,38.04572
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.36233,78.68537,48.31417,0,0,0,-1,0,0,0,8.36233,0,0,8.36233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317852,0,6.689864,0,37.96131
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.344176,82.84515,51.54829,2.334289,2.334289,0,-1,0,2.334289,357.4612,5.88703,0,0,8.344176,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1317852,2.567718,6.675341,0,37.94315
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.221605,79.91386,53.43734,1.236925,1.236925,0,-1,0,1.236925,583.8351,5.919578,0,0,7.221605,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1317852,1.360618,5.777284,0,36.82058
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,5.933871,75.07021,54.1,0,0,0,-1,0,0,0,5.933871,0,0,5.933871,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317852,0,4.747097,0,35.53285
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.049858,68.36826,54.74287,7.604122,7.604122,0,-1,0,7.604122,53.25872,0,8.881784E-16,0.004533795,4.049858,8.004338,7.604122,0,0,0,29.59898,0,3.954481,-3.954481,34.83169,89.31184,0.1317852,8.364533,3.239886,0,33.64883
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.958966,59.74931,53.54614,3.406914,3.406914,0,-1,0,3.406914,57.49974,0,4.440892E-16,0,1.958966,3.586225,3.406914,0,0,4.393867,25.6445,0,1.627259,-1.627259,33.11641,84.9137,0.1317852,3.747605,1.567173,0,27.60346
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,50.26256,50.26256,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,6.201933,24.01724,0,1.569329,-1.569329,31.46219,80.67212,0.1317852,1.639949,0,0,24.01724
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,47.14711,47.14711,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.945632,22.44791,0,4.860938,-4.860938,26.33831,67.534,0.1317852,5.07968,0,0,22.44791
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,44.813,44.813,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,13.34667,17.58697,0,4.990939,-4.990939,21.0774,54.04451,0.1317852,5.215531,0,0,17.58697
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,42.61735,42.61735,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.89216,12.59603,0,4.259345,-4.259345,16.58766,42.53237,0.1317852,4.451015,0,0,12.59603
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,40.39202,40.39202,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.62477,8.336688,0,0.9825633,-0.9825633,15.55194,39.8767,0.1317852,1.026779,0,0,8.336688
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,38.50298,38.50298,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.7165,7.354125,0,2.444541,-2.444541,12.97517,33.2696,0.1317852,2.554545,0,0,7.354125
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,37.0491,37.0491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.43266,4.909584,0,0,0,12.97517,33.2696,0.1317852,0,0,0,4.909584
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,35.57545,35.57545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.43266,4.909584,0,0,0,12.97517,33.2696,0.1317852,0,0,0,4.909584
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,34.26992,34.26992,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.43266,4.909584,0,2.427238,-2.427238,10.41664,26.70927,0.1317852,2.536464,0,0,4.909584
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,33.0732,33.0732,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,30.12959,2.482345,0,1.413834,-1.413834,8.926326,22.88797,0.1317852,1.477456,0,0,2.482345
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,31.8468,31.8468,1.102591,1.015086,0,-1,0,1.015086,0,0,0.08750456,0.1977636,0,1.068512,1.015086,0,0,31.70052,1.068512,0,1.068512,-1.068512,7.800015,20,0.1317852,1.21285,0,0,1.068512
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,30.90722,30.90722,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318776,1.492991,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,30.04676,30.04676,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1319415,0.3954627,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.484041,35.83393,29.09729,1.765016,1.765016,10.56502,0,3.008949,1.765016,140.7375,1.776357E-15,0,0,2.484041,0,0,8.8,8.36,16.16775,15.048,10.84404,0,10.84404,33.94956,87.04998,0.1320121,1.941518,1.987233,12,17.53204
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.027983,45.62235,31.12481,0.4657695,0.4657695,0,0,0,0.4657695,1079.5,0,0,0,5.027983,0.4902837,0.4657695,0,0,5.323713,24.80764,4.5377,0,4.5377,38.2544,98.08801,0.1319513,0.5123465,4.022387,0,29.83562
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.02914,57.76049,35.80292,5.046727,5.046727,0,-1,0,5.046727,139.2812,0.9307832,0,0,7.02914,5.312345,5.046727,0,0,0.7860129,28.89157,0.7860129,0,0.7860129,39.00008,100,0.1319408,5.5514,5.623312,0,35.92071
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.343622,68.83492,40.66896,2.58098,2.58098,0,-1,0,2.58098,323.2734,5.626801,0,0,8.343622,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1319408,2.839078,6.674898,0,37.9426
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.165914,77.72038,44.67453,3.265571,3.265571,0,-1,0,3.265571,280.6833,5.72847,0,0,9.165914,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1319408,3.592128,7.332731,0,38.76489
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,8.93393,81.1308,48.06691,0.3936055,0.3936055,0,-1,0,0.3936055,2269.768,8.519608,0,0,8.93393,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1319408,0.432966,7.147144,0,38.53291
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.555163,83.56013,51.29115,1.3603,1.3603,0,-1,0,1.3603,628.9175,7.123269,0,0,8.555163,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1319408,1.49633,6.844131,0,38.15414
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.8768,82.72619,53.20987,2.057338,2.057338,0,-1,0,2.057338,382.8638,5.711182,0,0,7.8768,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1319408,2.263072,6.30144,0,37.47578
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,5.952325,74.85423,53.85274,6.927161,6.927161,0,-1,0,6.927161,85.92735,0,0,0,5.952325,7.291748,6.927161,0,0,0,29.59898,0,1.339423,-1.339423,37.5882,96.37981,0.1319408,7.619877,4.76186,0,35.5513
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.05756,68.15572,54.52528,2.444821,2.444821,0,-1,0,2.444821,165.9655,0,0,0,4.05756,2.573496,2.444821,0,0,1.488248,28.25956,1.484064,0,1.484064,38.99611,99.98982,0.131921,2.689303,3.246048,0,32.31712
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.962689,59.555,53.34834,2.454441,2.454441,0,-1,0,2.454441,79.96478,0,0,0,1.962689,2.583622,2.454441,0,0,0.004183927,29.59521,0,0.6209338,-0.6209338,38.34159,98.31156,0.131921,2.699885,1.570151,0,31.5579
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,50.07464,50.07464,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.6941105,28.97428,0,0.4259941,-0.4259941,37.89255,97.16019,0.131921,0.4451638,0,0,28.97428
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,46.97897,46.97897,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.167437,28.54828,0,3.503427,-3.503427,34.19961,87.69114,0.131921,3.661082,0,0,28.54828
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,44.64486,44.64486,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.060134,25.04486,0,4.382443,-4.382443,29.58011,75.84629,0.131921,4.579654,0,0,25.04486
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,42.44921,42.44921,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.929516,20.66241,0,0.430731,-0.430731,29.12608,74.68211,0.131921,0.4501139,0,0,20.66241
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,40.25356,40.25356,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.40811,20.23168,0,2.152223,-2.152223,26.85744,68.86509,0.131921,2.249073,0,0,20.23168
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,38.33484,38.33484,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.79946,18.07946,0,1.596616,-1.596616,25.17446,64.54977,0.131921,1.668463,0,0,18.07946
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,36.91064,36.91064,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.57348,16.48285,0,2.200736,-2.200736,22.85468,58.60163,0.131921,2.299769,0,0,16.48285
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,35.46665,35.46665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.01874,14.28211,0,0,0,22.85468,58.60163,0.131921,0,0,0,14.28211
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,34.1908,34.1908,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,17.01874,14.28211,0,1.56304,-1.56304,21.20709,54.37705,0.131921,1.633377,0,0,14.28211
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,32.99408,32.99408,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.75546,12.71907,0,0.1534563,-0.1534563,21.04533,53.96229,0.131921,0.1603618,0,0,12.71907
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,31.76768,31.76768,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.92596,12.56561,0,0.2047428,-0.2047428,20.82952,53.40891,0.131921,0.2139562,0,0,12.56561
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,30.81821,30.81821,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.15345,12.36087,0,0.508321,-0.508321,20.2937,52.03502,0.131921,0.5311955,0,0,12.36087
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,29.92808,29.92808,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.71826,11.85255,0,0.9169608,-0.9169608,19.32714,49.55666,0.131921,0.958224,0,0,11.85255
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.632561,36.14138,28.9885,6.003184,6.003184,0,0,0,6.003184,43.85275,0,0,0,2.632561,6.319141,6.003184,0,0,20.7371,10.93559,0,3.68658,-3.68658,15.44114,39.59259,0.131921,6.603503,2.106049,0,13.56815
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.325691,43.30591,31.01601,3.103788,3.103788,0,0,0,3.103788,139.3681,0,0,0,4.325691,3.267146,3.103788,0,0,24.8333,7.249008,1.058545,0,1.058545,16.44536,42.16752,0.1319068,3.414167,3.460552,0,11.5747
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.034194,57.61629,35.66446,0,0,0,-1,0,0,0,0,0,0,7.034194,0,0,0,0,23.77476,8.201698,7.034194,0,7.034194,23.11859,59.27831,0.1318129,0,5.627356,0,15.23589
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.165342,67.83826,40.47115,6.513821,6.513821,0,-1,0,6.513821,125.3541,0,0,0,8.165342,6.856653,6.513821,0,0,16.74056,14.53247,1.308689,0,1.308689,24.36012,62.46172,0.1317954,7.165203,6.532274,0,22.69781
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.863725,71.55259,44.47673,0,0,0,-1,0,0,0,0,0,0,7.863725,0,0,0,0,15.43187,15.71029,7.863725,0,7.863725,31.8203,81.59035,0.1316906,0,6.29098,0,23.57402
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.757322,75.33847,47.8691,5.129484,5.129484,0,-1,0,5.129484,151.2301,0,0,0,7.757322,5.399457,5.129484,0,0,7.568147,22.78765,2.357866,0,2.357866,34.05717,87.3259,0.1316592,5.642432,6.205858,0,30.54497
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.710509,70.63364,51.10323,0,0,0,-1,0,0,0,0.5002275,0,0,5.710509,0,0,0,0,5.210281,24.90973,5.210281,0,5.210281,39.00008,100,0.1315898,0,4.568407,0,30.62023
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.162172,74.74634,53.02195,5.489763,5.489763,0,-1,0,5.489763,112.2484,0.3834743,0,0,6.162172,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1315898,6.038739,4.929738,0,35.76115
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.677169,69.55611,53.6846,0.4623936,0.4623936,0,-1,0,0.4623936,1011.513,4.190439,0,0,4.677169,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1315898,0.5086329,3.741735,0,34.27615
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.841339,67.19217,54.37693,0,0,0,-1,0,0,0,3.841339,0,0,3.841339,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315898,0,3.073071,0,33.44032
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.532733,57.97514,53.1802,0,0,0,-1,0,0,0,1.532733,0,0,1.532733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315898,0,1.226186,0,31.13171
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,49.92629,49.92629,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1315898,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,46.84051,46.84051,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1315898,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,44.53607,44.53607,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1315898,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,42.34042,42.34042,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1315898,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,40.13488,40.13488,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1315898,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,38.21616,38.21616,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1315898,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,36.77217,36.77217,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1315898,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,35.29852,35.29852,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1315898,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,34.05234,34.05234,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1315898,0.09922162,0,0,6.595387
