Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,32.85561,32.85561,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1315898,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,31.62921,31.62921,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1315898,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,30.67974,30.67974,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1315898,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,29.81928,29.81928,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1315898,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.226633,32.12226,28.86982,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.7551,0,0,0,1.226633,0,0,8.8,8.36,32.13409,0.6783009,9.586634,0,9.586634,17.60969,45.15295,0.1317,2.82545,0.9813067,12,1.904934
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.649302,38.13518,30.84788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.649302,0,0,8.8,8.36,22.54745,9.306271,11.0093,0,11.0093,28.05403,71.93326,0.1317182,0,2.119442,12,11.95557
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.366857,48.27505,35.46665,2.950004,2.950004,0,-1,0,2.950004,148.0289,0,0,0,4.366857,3.105267,2.950004,0,0,11.53815,19.21464,1.26159,0,1.26159,29.25088,75.0021,0.1317015,3.245004,3.493486,0,23.5815
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.527448,54.04694,40.25356,3.598628,3.598628,0,-1,0,3.598628,125.8104,0,0,0,4.527448,3.78803,3.598628,0,0,10.27656,20.35007,0.7394178,0,0.7394178,29.95235,76.80074,0.1316916,3.958491,3.621958,0,24.87752
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.638288,62.41591,44.22947,5.489497,5.489497,0,-1,0,5.489497,102.7105,0,0,0,5.638288,5.778418,5.489497,0,0,9.537143,21.01555,0,0.1401298,-0.1401298,29.80464,76.422,0.1316916,6.038446,4.51063,0,26.65384
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.835043,67.07159,47.62185,6.932096,6.932096,0,-1,0,6.932096,84.17429,0,8.881784E-16,0,5.835043,7.296944,6.932096,0,0,9.692842,20.87542,0,1.4619,-1.4619,28.26366,72.47078,0.1316916,7.625306,4.668035,0,26.71046
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.457235,73.41631,50.87576,6.556189,6.556189,0,-1,0,6.556189,98.49068,0,0,0,6.457235,6.901251,6.556189,0,0,11.31718,19.41352,0,0.4440166,-0.4440166,27.79563,71.2707,0.1316916,7.211808,5.165788,0,25.87075
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.555615,68.05756,52.7648,6.568397,6.568397,0,-1,0,6.568397,69.35658,0,8.881784E-16,0,4.555615,6.914102,6.568397,0,0,11.81053,18.9695,0,2.358487,-2.358487,25.30956,64.89619,0.1316916,7.225236,3.644492,0,23.52512
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.696759,62.14935,53.46701,0,0,0,-1,0,0,0,0,0,0,2.696759,0,0,0,0,14.43107,16.61102,2.696759,0,2.696759,27.86794,71.4561,0.1316558,0,2.157408,0,19.30778
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.425323,58.63848,54.15934,4.097981,4.097981,0,-1,0,4.097981,34.78109,0,0,0,1.425323,4.313664,4.097981,0,0,11.73431,19.0381,0,2.888342,-2.888342,24.82335,63.6495,0.1316558,4.50778,1.140258,0,20.46342
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.194406,56.69653,52.99228,4.694821,4.694821,0,-1,0,4.694821,25.44093,0,0,0,1.194406,4.941917,4.694821,0,0,14.94358,16.14976,0,3.747511,-3.747511,20.87313,53.52074,0.1316558,5.164303,0.9555249,0,17.34416
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,49.76804,49.76804,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,19.10748,12.40225,0,6.752805,-6.752805,13.75505,35.26929,0.1316558,7.056681,0,0,12.40225
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,46.67237,46.67237,5.379649,5.36697,0,-1,0,5.36697,0,0,0.01267891,0.5506438,0,5.649442,5.36697,0,0,26.6106,5.649442,0,5.649442,-5.649442,7.800015,20,0.1316558,5.917614,0,0,5.649442
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,44.36793,44.36793,5.998551,0,0,-1,0,0,0,0,5.998551,6.598406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316558,6.598406,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,42.20195,42.20195,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316558,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,39.97663,39.97663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316558,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,38.07769,38.07769,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316558,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,36.63371,36.63371,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316558,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,35.16005,35.16005,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316558,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,33.8842,33.8842,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316558,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,32.70726,32.70726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316558,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,31.49075,31.49075,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316558,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,30.54128,30.54128,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317145,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,29.68082,29.68082,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.131782,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.084026,34.3111,28.71157,3.209219,3.209219,11.36878,0,3.212301,3.209219,64.93873,0,0,0,2.084026,0,0,8.159559,7.751581,16.16775,15.048,9.835608,0,9.835608,32.99288,84.59695,0.1318882,3.530141,1.667221,12,17.13203
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.06983,45.26451,30.67974,3.864176,3.864176,0,0,0,3.864176,131.2008,0,0,0,5.06983,4.067554,3.864176,0,0,6.332146,23.90005,1.002277,0,1.002277,33.94372,87.035,0.1318749,4.250593,4.055864,0,28.96988
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.126688,57.4903,35.26885,3.756103,3.756103,0,-1,0,3.756103,189.7362,0,0,0,7.126688,3.953793,3.756103,0,0,5.329869,24.8021,3.172896,0,3.172896,36.95379,94.75313,0.1318328,4.131713,5.701351,0,31.92878
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.265075,67.7,40.02608,2.125118,2.125118,0,-1,0,2.125118,388.9231,3.871135,0,0,8.265075,2.236967,2.125118,0,0,2.156973,27.6577,2.156973,0,2.156973,39.00008,100,0.1318043,2.33763,6.61206,0,35.92278
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.749022,74.81179,43.95254,5.153066,5.153066,0,-1,0,5.153066,169.7829,3.324742,0,0,8.749022,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,5.668372,6.999218,0,38.348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.40729,77.63637,47.34491,0,0,0,-1,0,0,0,8.40729,0,0,8.40729,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,0,6.725832,0,38.00627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.255319,76.5566,50.6285,0,0,0,-1,0,0,0,7.255319,0,0,7.255319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,0,5.804255,0,36.8543
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.091118,78.20781,52.54722,0,0,0,-1,0,0,0,7.091118,0,0,7.091118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,0,5.672895,0,36.6901
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.225105,75.27226,53.23954,5.776403,5.776403,0,-1,0,5.776403,107.7678,0.1446803,0,0,6.225105,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,6.354043,4.980084,0,35.82408
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.165236,64.30724,53.96153,0.0789234,0.0789234,0,-1,0,0.0789234,4010.516,3.082159,0,0,3.165236,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1318043,0.08681574,2.532189,0,32.76421
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.099075,56.22183,52.82415,3.271115,3.271115,0,-1,0,3.271115,33.5994,0,0,0,1.099075,3.443279,3.271115,0,0,0,29.59898,0,2.344204,-2.344204,36.52907,93.66409,0.1318043,3.598227,0.8792599,0,30.69805
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,49.5999,49.5999,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.604671,27.25477,0,5.517737,-5.517737,30.71286,78.75078,0.1318043,5.766036,0,0,27.25477
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,46.53391,46.53391,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.735491,21.73704,0,2.967997,-2.967997,27.58432,70.72889,0.1318043,3.101556,0,0,21.73704
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,44.22947,44.22947,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.03326,18.76904,0,0.3696312,-0.3696312,27.1947,69.72985,0.1318043,0.3862646,0,0,18.76904
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.0536,42.0536,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.44397,18.39941,0,3.978884,-3.978884,23.00058,58.97574,0.1318043,4.157934,0,0,18.39941
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,39.82828,39.82828,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.86495,14.42052,0,1.336238,-1.336238,21.59207,55.36416,0.1318043,1.396368,0,0,14.42052
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,37.90956,37.90956,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.34966,13.08429,0,0.4035533,-0.4035533,21.16668,54.27344,0.1318043,0.4217132,0,0,13.08429
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,36.46557,36.46557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.79805,12.68073,0,0,0,21.16668,54.27344,0.1318043,0,0,0,12.68073
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,34.99192,34.99192,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.79805,12.68073,0,0.7864004,-0.7864004,20.33774,52.14796,0.1318043,0.8217884,0,0,12.68073
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,33.74574,33.74574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67183,11.89433,0,0,0,20.33774,52.14796,0.1318043,0,0,0,11.89433
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,32.56879,32.56879,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.67183,11.89433,0,2.615349,-2.615349,17.58092,45.0792,0.1318043,2.73304,0,0,11.89433
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,31.35228,31.35228,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.57777,9.278985,0,2.257367,-2.257367,15.20145,38.978,0.1318043,2.358948,0,0,9.278985
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,30.43248,30.43248,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.08595,7.021618,0,1.32187,-1.32187,13.80808,35.40526,0.1318043,1.381354,0,0,7.021618
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,29.54236,29.54236,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.5547,5.699749,0,1.883828,-1.883828,11.82235,30.31365,0.1318043,1.968601,0,0,5.699749
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.041526,34.0702,28.59289,3.119403,3.119403,0,0,0,3.119403,65.44606,0,0,0,2.041526,3.283582,3.119403,0,0,28.64784,3.81592,0,1.242056,-1.242056,10.51311,26.95663,0.1318043,3.431344,1.633221,0,5.857447
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.296033,42.70023,30.54128,1.794963,1.794963,0,0,0,1.794963,239.3382,0,0,0,4.296033,1.889435,1.794963,0,0,30.0279,2.573864,2.406598,0,2.406598,12.79621,32.81072,0.1317724,1.97446,3.436826,0,6.869897
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.270075,54.20338,35.08093,5.396044,5.396044,0,-1,0,5.396044,116.1976,0,0,0.2415215,6.270075,5.680046,5.396044,0,0,27.62131,4.739802,0.5900287,0,0.5900287,13.35596,34.24598,0.1317646,5.935648,5.01606,0,11.00988
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.798004,65.51495,39.8085,1.533024,1.533024,0,-1,0,1.533024,508.668,0,0,0,7.798004,1.61371,1.533024,0,0,27.03128,5.270828,6.184295,0,6.184295,19.22289,49.28937,0.1316828,1.686327,6.238403,0,13.06883
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.655834,74.05405,43.69539,2.136533,2.136533,0,-1,0,2.136533,405.1347,0,0,0,8.655834,2.248982,2.136533,0,0,20.84698,10.83669,6.406852,0,6.406852,25.30097,64.87415,0.1315981,2.350186,6.924667,0,19.49253
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.428261,77.4133,47.09766,5.20534,5.20534,0,-1,0,5.20534,161.9156,0,0,0,8.428261,5.479306,5.20534,0,0,14.44013,16.60286,2.948955,0,2.948955,28.09859,72.04753,0.1315592,5.725874,6.742609,0,25.03112
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.490786,77.26492,50.35157,3.559282,3.559282,0,-1,0,3.559282,210.4578,0,0,0,7.490786,3.746612,3.559282,0,0,11.49118,19.25692,3.744174,0,3.744174,31.65063,81.15529,0.1315098,3.91521,5.992629,0,26.74771
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.889846,77.00567,52.29996,5.006517,5.006517,0,-1,0,5.006517,137.6175,0,0,0,6.889846,5.270019,5.006517,0,0,7.747002,22.62668,1.619828,0,1.619828,33.18733,85.09555,0.1314884,5.507169,5.511877,0,29.51652
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.832276,69.40144,53.02195,2.313898,2.313898,0,-1,0,2.313898,208.8371,0,0,0,4.832276,2.435682,2.313898,0,0,6.127174,24.08452,2.396595,0,2.396595,35.46094,90.9253,0.1314569,2.545287,3.865821,0,28.9168
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.749606,66.16154,53.74395,2.693683,2.693683,0,-1,0,2.693683,139.2,0,0,0,3.749606,2.835456,2.693683,0,0,3.73058,26.24146,0.9141496,0,0.9141496,36.32818,93.14899,0.1314448,2.963052,2.999685,0,29.99106
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.025165,59.00655,52.62634,1.280482,1.280482,0,-1,0,1.280482,158.1565,0,0,0,2.025165,1.347875,1.280482,0,0,2.81643,27.06419,0.6772891,0,0.6772891,36.97071,94.7965,0.1314359,1.40853,1.620132,0,29.08936
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,49.43177,49.43177,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,2.139141,27.67375,0,7.777047,-7.777047,28.77298,73.77673,0.1314359,8.127014,0,0,27.67375
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,46.39545,46.39545,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,10.7803,19.8967,0,3.978786,-3.978786,24.57897,63.02288,0.1314359,4.157832,0,0,19.8967
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,44.091,44.091,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,15.20118,15.91792,0,2.134125,-2.134125,22.32941,57.25478,0.1314359,2.23016,0,0,15.91792
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,41.91513,41.91513,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,17.57243,13.78379,0,1.28773,-1.28773,20.97202,53.77431,0.1314359,1.345678,0,0,13.78379
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,39.68982,39.68982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.00324,12.49606,0,0,0,20.97202,53.77431,0.1314359,0,0,0,12.49606
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,37.7711,37.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.00324,12.49606,0,0,0,20.97202,53.77431,0.1314359,0,0,0,12.49606
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,36.32711,36.32711,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,19.00324,12.49606,0,2.102254,-2.102254,18.75605,48.09234,0.1314359,2.196855,0,0,12.49606
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,34.85345,34.85345,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,21.33908,10.39381,0,0.5442839,-0.5442839,18.18233,46.62125,0.1314359,0.5687767,0,0,10.39381
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.5776,33.5776,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,21.94384,9.849524,0,0.6700054,-0.6700054,17.47608,44.81037,0.1314359,0.7001557,0,0,9.849524
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,32.41055,32.41055,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,22.68829,9.179519,0,1.058931,-1.058931,16.35987,41.94829,0.1314359,1.106583,0,0,9.179519
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.2336,31.2336,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,23.86488,8.120587,0,0.6199349,-0.6199349,15.7064,40.27274,0.1314359,0.6478319,0,0,8.120587
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,30.29402,30.29402,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,24.55369,7.500653,0,1.481272,-1.481272,14.145,36.26916,0.1314359,1.547929,0,0,7.500653
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,29.40389,29.40389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.19955,6.019382,0,0,0,14.145,36.26916,0.1314359,0,0,0,6.019382
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.680089,32.92084,28.44453,4.87872,4.87872,0,0,0,4.87872,34.43708,0,0,0,1.680089,5.135494,4.87872,0,0,26.19955,6.019382,0,3.455406,-3.455406,10.50268,26.9299,0.1314359,5.366591,1.344071,0,7.69947
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.75362,43.93266,30.37314,0,0,0,0,0,0,0,0,0,0,4.75362,0,0,0,0,30.03889,2.563976,4.75362,0,4.75362,15.01236,38.49316,0.1313733,0,3.802896,0,7.317595
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.17521,53.64643,34.88313,8.284469,8.284469,0,-1,0,8.284469,74.53961,0,0,1.439503,6.17521,8.720493,8.284469,0,0,25.28527,6.842234,0,2.545282,-2.545282,12.3294,31.61378,0.1313733,9.112915,4.940168,0,13.01744
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.916066,65.71341,39.58102,2.569912,2.569912,0,-1,0,2.569912,308.0287,0,0,0,7.916066,2.705171,2.569912,0,0,28.11336,4.296951,5.210896,0,5.210896,17.27289,44.28937,0.1313048,2.826903,6.332853,0,12.21302
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.5456,73.23964,43.44813,0.3576092,0.3576092,0,-1,0,0.3576092,2389.647,0,0,0,8.5456,0.3764307,0.3576092,0,0,22.90247,8.986757,8.169168,0,8.169168,25.02284,64.16101,0.1311975,0.3933701,6.83648,0,17.53236
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.12089,80.40802,46.84051,2.329372,2.329372,0,-1,0,2.329372,391.56,0,0,0,9.12089,2.451971,2.329372,0,0,14.7333,16.33901,6.668919,0,6.668919,31.34953,80.38326,0.13111,2.56231,7.296711,0,25.4599
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.167906,80.07832,50.09442,2.340312,2.340312,0,-1,0,2.340312,349.0092,0,0,0,8.167906,2.463487,2.340312,0,0,8.06438,22.34104,5.70442,0,5.70442,36.76122,94.25935,0.1310353,2.574344,6.534325,0,30.50894
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.13863,77.83102,52.07248,5.31208,5.31208,0,-1,0,5.31208,134.3848,0,0,0,7.13863,5.591663,5.31208,0,0,2.359961,27.47501,1.546967,0,1.546967,38.22881,98.02238,0.131015,5.843288,5.710904,0,34.61364
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.677611,72.51112,52.82415,1.29483,1.29483,0,-1,0,1.29483,438.4832,3.501638,0,0,5.677611,1.362979,1.29483,0,0,0.812994,28.86728,0.812994,0,0.812994,39.00008,100,0.1310044,1.424313,4.542089,0,34.5449
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.57752,65.32362,53.54614,0,0,0,-1,0,0,0,3.57752,0,0,3.57752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310044,0,2.862016,0,33.1765
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.49915,57.12094,52.45821,4.230012,4.230012,0,-1,0,4.230012,35.44078,0,0,0,1.49915,4.452645,4.230012,0,0,0,29.59898,0,2.953495,-2.953495,35.88682,92.0173,0.1310044,4.653014,1.19932,0,31.09813
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,49.26363,49.26363,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.281661,26.64548,0,8.58441,-8.58441,26.83806,68.8154,0.1310044,8.970708,0,0,26.64548
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,46.22731,46.22731,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.81989,18.06107,0,0.9499509,-0.9499509,25.83672,66.24787,0.1310044,0.9926987,0,0,18.06107
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,43.95254,43.95254,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.87539,17.11112,0,1.382143,-1.382143,24.37982,62.51222,0.1310044,1.44434,0,0,17.11112
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,41.75689,41.75689,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.41111,15.72898,0,8.025627,-8.025627,15.92006,40.82059,0.1310044,8.386781,0,0,15.72898
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,39.53157,39.53157,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.32847,7.703352,0,0.5165069,-0.5165069,15.37562,39.42458,0.1310044,0.5397497,0,0,7.703352
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,37.60296,37.60296,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.90237,7.186845,0,1.183342,-1.183342,14.12826,36.22625,0.1310044,1.236592,0,0,7.186845
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.15897,36.15897,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.21719,6.003504,0,0.7132869,-0.7132869,13.37639,34.29838,0.1310044,0.7453848,0,0,6.003504
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,34.71499,34.71499,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,27.00974,5.290217,0,1.326525,-1.326525,11.97811,30.71305,0.1310044,1.386219,0,0,5.290217
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,33.45892,33.45892,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.48365,3.963691,0,0.6930909,-0.6930909,11.24753,28.83977,0.1310044,0.7242799,0,0,3.963691
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.29186,32.29186,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.25375,3.270601,0,0.6324659,-0.6324659,10.58085,27.13034,0.1310044,0.6609269,0,0,3.270601
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,31.12481,31.12481,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.95649,2.638135,0,0.480606,-0.480606,10.07425,25.83136,0.1310044,0.5022333,0,0,2.638135
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,30.15556,30.15556,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.4905,2.157529,0,0.4932522,-0.4932522,9.554317,24.4982,0.1310044,0.5154486,0,0,2.157529
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,29.2951,29.2951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.03856,1.664277,0,0,0,9.554317,24.4982,0.1310044,0,0,0,1.664277
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3883029,29.34837,28.33574,4.481871,4.481871,12,0,3.372,4.481871,8.663857,0,0,0,0.3883029,0,0,7.518129,7.142222,31.03856,1.664277,7.530525,0,7.530525,16.6984,42.81633,0.1311272,4.930058,0.3106423,12,2.052579
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9394605,32.70477,30.20501,3.274697,3.274697,11.51562,0,3.249451,3.274697,28.68847,0,0,0,0.9394605,0,0,8.240918,7.828872,23.50803,8.44175,8.768332,0,8.768332,25.01677,64.14544,0.1312513,3.602167,0.7515684,12,9.38121
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.349933,38.43508,34.71499,0.5409214,0.5409214,0,-1,0,0.5409214,249.5618,0,0,0,1.349933,0.569391,0.5409214,0,0,14.7397,16.33325,0.7805423,0,0.7805423,25.75726,66.04412,0.1312411,0.5950136,1.079947,0,17.68318
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.179829,45.6498,39.36343,4.992229,4.992229,0,-1,0,4.992229,43.66446,0,8.881784E-16,0,2.179829,5.254977,4.992229,0,0,13.95916,17.03574,0,3.075148,-3.075148,22.51577,57.73262,0.1312411,5.491451,1.743864,0,19.21557
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.06395,52.46774,43.23055,1.632375,1.632375,0,-1,0,1.632375,187.6989,0,0,0,3.06395,1.718289,1.632375,0,0,17.37599,13.96059,1.345661,0,1.345661,23.79237,61.00597,0.1312235,1.795612,2.45116,0,17.02454
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.025686,52.74102,46.62292,0,0,0,-1,0,0,0,0,0,0,2.025686,0,0,0,0,16.03033,15.17168,2.025686,0,2.025686,25.71411,65.93348,0.131197,0,1.620549,0,17.19737
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6490768,51.85543,49.90651,3.422201,3.422201,0,-1,0,3.422201,18.96664,0,4.440892E-16,0,0.6490768,3.602317,3.422201,0,0,14.00464,16.9948,0,2.95324,-2.95324,22.60112,57.95147,0.131197,3.764421,0.5192614,0,17.64388
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04777694,52.01829,51.87468,0,0,0,-1,0,0,0,0,0,0,0.04777694,0,0,0,0,17.28602,14.04156,0.04777694,0,0.04777694,22.64644,58.06769,0.1311963,0,0.03822155,0,14.08934
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6316032,54.55716,52.62634,5.726895,5.726895,0,-1,0,5.726895,11.02872,0,8.881784E-16,0,0.6316032,6.02831,5.726895,0,0,17.23824,14.08456,0,5.396707,-5.396707,16.95782,43.48149,0.1311963,6.299584,0.5052826,0,14.71616
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03428624,53.48207,53.37801,2.510606,2.510606,0,-1,0,2.510606,1.365656,0,4.440892E-16,0,0.03428624,2.642743,2.510606,0,0,23.23458,8.687853,0,2.608457,-2.608457,14.20826,36.43137,0.1311963,2.761666,0.02742899,0,8.722138
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1171914,52.6537,52.29996,0,0,0,-1,0,0,0,0,0,0,0.1171914,0,0,0,0,26.13287,6.079396,0.1171914,0,0.1171914,14.31944,36.71644,0.1311948,0,0.0937531,0,6.196587
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,49.12517,49.12517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01568,6.184868,0,0,0,14.31944,36.71644,0.1311948,0,0,0,6.184868
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,46.11852,46.11852,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,26.01568,6.184868,0,0.7178878,-0.7178878,13.56272,34.77613,0.1311948,0.7501928,0,0,6.184868
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,43.81407,43.81407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81333,5.46698,0,0,0,13.56272,34.77613,0.1311948,0,0,0,5.46698
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,41.63821,41.63821,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.81333,5.46698,0,2.830663,-2.830663,10.57894,27.12543,0.1311948,2.958043,0,0,5.46698
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,39.41289,39.41289,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.95851,2.636317,0,0.1516011,-0.1516011,10.41914,26.71568,0.1311948,0.1584232,0,0,2.636317
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,37.49417,37.49417,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,30.12696,2.484716,0,0.3862124,-0.3862124,10.01203,25.67183,0.1311948,0.403592,0,0,2.484716
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,36.05018,36.05018,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.55608,2.098503,0,1.743289,-1.743289,8.174444,20.96007,0.1311948,1.821738,0,0,2.098503
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,34.57652,34.57652,1.754043,0.3374532,0,-1,0,0.3374532,0,0,1.41659,1.591994,0,0.3552139,0.3374532,0,0,32.49307,0.3552139,0,0.3552139,-0.3552139,7.800015,20,0.1311948,1.929447,0,0,0.3552139
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,33.32046,33.32046,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311948,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.18307,32.18307,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311948,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,30.98634,30.98634,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311948,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,30.01709,30.01709,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312893,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,29.14675,29.14675,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313527,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.965006,33.43925,28.18738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.965006,0,0,8.8,8.36,16.16775,15.048,10.32501,0,10.32501,33.45716,85.78742,0.13138,0,1.572004,12,17.01301
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.908649,38.06368,30.06654,4.31014,4.31014,0,0,0,4.31014,67.48386,0,0,0,2.908649,4.536989,4.31014,0,0,5.842748,24.34051,0,1.62834,-1.62834,31.74074,81.38634,0.13138,4.741154,2.326919,0,27.24915
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.107205,46.45273,34.54685,0,0,0,-1,0,0,0,0,0,0,4.107205,0,0,0,0,7.652015,22.71216,4.107205,0,4.107205,35.63718,91.37719,0.1313264,0,3.285764,0,26.81937
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.771003,57.11409,39.16563,0.2759011,0.2759011,0,-1,0,0.2759011,2091.692,1.93577,0,0,5.771003,0.2904223,0.2759011,0,0,3.544811,26.40865,3.544811,0,3.544811,39.00008,100,0.1312801,0.3034913,4.616802,0,32.17965
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.422527,60.23075,43.00307,4.341166,4.341166,0,-1,0,4.341166,124.9095,0.8528785,0,0,5.422527,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1312801,4.775282,4.338021,0,35.0215
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.648029,64.93864,46.39545,2.717456,2.717456,0,-1,0,2.717456,207.8425,2.787549,0,0,5.648029,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1312801,2.989202,4.518424,0,35.24701
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.75196,69.13887,49.67903,4.19826,4.19826,0,-1,0,4.19826,137.0082,1.33274,0,0,5.75196,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1312801,4.618085,4.601568,0,35.35094
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.759008,75.68291,51.68676,5.348304,5.348304,0,-1,0,5.348304,126.3766,1.129214,0,0,6.759008,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1312801,5.883135,5.407206,0,36.35799
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.721554,72.2379,52.43842,9.427985,8.36,0,-1,0,8.36,68.43964,0,1.067985,2.010783,5.721554,8.8,8.36,0,0,0,29.59898,0,3.078446,-3.078446,35.75511,91.67959,0.1312801,10.37078,4.577243,0,35.32053
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.776228,62.14797,53.20987,1.819288,1.819288,0,-1,0,1.819288,152.5997,0,0,0,2.776228,1.91504,1.819288,0,0,3.420496,26.52053,0.8611876,0,0.8611876,36.57211,93.77444,0.1312689,2.001217,2.220982,0,29.29676
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.737264,57.55095,52.13182,0.09880601,0.09880601,0,-1,0,0.09880601,1758.258,0,0,0,1.737264,0.1040063,0.09880601,0,0,2.559308,27.2956,1.633258,0,1.633258,38.12155,97.74737,0.1312476,0.1086866,1.389811,0,29.03287
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,48.98671,48.98671,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.9260505,28.76553,0,1.490835,-1.490835,36.55007,93.71794,0.1312476,1.557923,0,0,28.76553
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,45.98005,45.98005,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.582534,27.2747,0,2.755972,-2.755972,33.64502,86.26911,0.1312476,2.879991,0,0,27.2747
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,43.72506,43.72506,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.644725,24.51873,0,3.564278,-3.564278,29.88794,76.6356,0.1312476,3.72467,0,0,24.51873
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,41.52941,41.52941,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.605034,20.95445,0,8.8,-8.8,20.61193,52.85099,0.1312476,14.58859,0,0,20.95445
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,39.30409,39.30409,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,19.38281,12.15445,0,1.040818,-1.040818,19.51481,50.03788,0.1312476,1.087655,0,0,12.15445
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,37.38537,37.38537,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,20.53928,11.11363,0,2.278169,-2.278169,17.11341,43.88045,0.1312476,2.380686,0,0,11.11363
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,35.94139,35.94139,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,23.07057,8.835462,0,0.4647836,-0.4647836,16.62349,42.62423,0.1312476,0.4856989,0,0,8.835462
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,34.46773,34.46773,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.587,8.370678,0,0.7302854,-0.7302854,15.8537,40.65042,0.1312476,0.7631482,0,0,8.370678
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.21166,33.21166,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,24.39843,7.640392,0,0.9986886,-0.9986886,14.80099,37.95117,0.1312476,1.04363,0,0,7.640392
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,32.07428,32.07428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.50808,6.641704,0,0,0,14.80099,37.95117,0.1312476,0,0,0,6.641704
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,30.87755,30.87755,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,25.50808,6.641704,0,1.385654,-1.385654,13.34038,34.20603,0.1312476,1.448009,0,0,6.641704
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,29.89841,29.89841,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,27.0477,5.256049,0,3.148476,-3.148476,10.02159,25.69634,0.1312476,3.290157,0,0,5.256049
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.00828,29.00828,2.178238,2.178238,10.97824,0,3.113494,2.178238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.54601,2.107574,8.36,0,8.36,17.95259,46.03218,0.1313613,2.396062,0,12,2.107574
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.00078,30.69972,28.0687,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.16174,1.776357E-15,0,0,1.00078,0,0,8.8,8.36,22.186,9.631574,9.360781,0,9.360781,26.833,68.80243,0.1314642,2.492788,0.8006243,12,10.63235
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.754766,34.65274,29.92808,3.935596,3.935596,11.42037,0,3.225353,3.935596,44.58703,0,0,0,1.754766,0,0,7.484771,7.110533,12.82522,18.05628,8.865298,0,8.865298,35.24336,90.36742,0.1315832,4.329156,1.403812,12,19.81104
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.920459,45.68758,34.37872,0.6897771,0.6897771,0,-1,0,0.6897771,568.366,0,0,0,3.920459,0.7260812,0.6897771,0,0,3.959926,26.03505,3.194378,0,3.194378,38.27382,98.13779,0.1315416,0.7587548,3.136367,0,29.9555
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.352647,58.97764,38.96782,2.069854,2.069854,0,-1,0,2.069854,306.9128,3.408305,0,0,6.352647,2.178794,2.069854,0,0,0.7655481,28.90998,0.7655481,0,0.7655481,39.00008,100,0.1315316,2.276839,5.082118,0,35.26263
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.773316,65.0389,42.78548,6.735658,6.735658,0,-1,0,6.735658,100.5591,0,0,0,6.773316,7.090166,6.735658,0,0,0,29.59898,0,0.3168498,-0.3168498,38.66609,99.14362,0.1315316,7.409224,5.418653,0,36.3723
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.221241,66.92249,46.20753,0,0,0,-1,0,0,0,5.869186,0,0,6.221241,0,0,0,0,0.3520554,29.28213,0.3520554,0,0.3520554,39.00008,100,0.131527,0,4.976993,0,35.50337
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.471129,67.81535,49.48122,3.137353,3.137353,0,-1,0,3.137353,174.3868,2.168653,0,0,5.471129,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.131527,3.451088,4.376904,0,35.07011
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.669797,75.05772,51.48896,1.920507,1.920507,0,-1,0,1.920507,347.2935,4.64821,0,0,6.669797,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.131527,2.112558,5.335837,0,36.26878
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.626526,67.76893,52.27029,2.232714,2.232714,0,-1,0,2.232714,207.2153,2.276301,0,0,4.626526,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.131527,2.455986,3.701221,0,34.22551
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.405614,57.4225,53.04173,6.060036,6.060036,0,-1,0,6.060036,23.19481,0,0,0,1.405614,6.378985,6.060036,0,0,0,29.59898,0,4.973372,-4.973372,33.75768,86.55799,0.131527,6.666039,1.124491,0,31.00459
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6208693,53.85279,51.96369,1.89515,1.89515,0,-1,0,1.89515,32.76097,0,2.220446E-16,0,0.6208693,1.994894,1.89515,0,0,5.525969,24.62561,0,1.374025,-1.374025,32.30933,82.84428,0.131527,2.084665,0.4966955,0,25.24648
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,48.84824,48.84824,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.052663,23.25158,0,5.512733,-5.512733,26.4984,67.94449,0.131527,5.760806,0,0,23.25158
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,45.87126,45.87126,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.17792,17.73885,0,1.995058,-1.995058,24.39543,62.55225,0.131527,2.084836,0,0,17.73885
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,43.61627,43.61627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39465,15.74379,0,0,0,24.39543,62.55225,0.131527,0,0,0,15.74379
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,41.42062,41.42062,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.39465,15.74379,0,2.291691,-2.291691,21.97977,56.35828,0.131527,2.394817,0,0,15.74379
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,39.1953,39.1953,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.94098,13.4521,0,0.2166685,-0.2166685,21.75138,55.77267,0.131527,0.2264186,0,0,13.4521
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.27658,37.27658,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.18172,13.23543,0,0.7981122,-0.7981122,20.9101,53.61554,0.131527,0.8340272,0,0,13.23543
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,35.8227,35.8227,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.06851,12.43732,0,0.5275966,-0.5275966,20.35397,52.18955,0.131527,0.5513384,0,0,12.43732
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,34.34905,34.34905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65473,11.90972,0,0,0,20.35397,52.18955,0.131527,0,0,0,11.90972
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,33.10287,33.10287,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.65473,11.90972,0,0.04750719,-0.04750719,20.30389,52.06115,0.131527,0.04964501,0,0,11.90972
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,31.96548,31.96548,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.70751,11.86222,0,1.499078,-1.499078,18.72372,48.00945,0.131527,1.566536,0,0,11.86222
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.78854,30.78854,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.37316,10.36314,0,0.8574718,-0.8574718,17.81987,45.69188,0.131527,0.896058,0,0,10.36314
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,29.78962,29.78962,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.3259,9.505666,0,2.464396,-2.464396,15.22217,39.03112,0.131527,2.575293,0,0,9.505666
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,28.89949,28.89949,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.06412,7.04127,0,1.873249,-1.873249,13.24759,33.96811,0.131527,1.957545,0,0,7.04127
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.26224,31.29006,27.95991,5.805254,5.805254,12,0,3.372,5.805254,21.74307,0,0,0,1.26224,0,0,6.194746,5.885008,27.14551,5.168021,7.147249,0,7.147249,20.02806,51.35391,0.1316396,6.38578,1.009792,12,6.430262
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.16963,38.52946,29.78962,5.340384,5.340384,12,0,3.372,5.340384,59.35209,0,0,0,3.16963,0,0,6.659616,6.326635,19.99826,11.60054,9.496264,0,9.496264,29.03701,74.45373,0.1317661,5.874423,2.535704,12,14.77017
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.723533,54.79766,34.21058,2.827471,2.827471,0,-1,0,2.827471,237.7932,0,0,0,6.723533,2.976285,2.827471,0,0,10.50199,20.14718,3.747248,0,3.747248,32.59196,83.56897,0.1317174,3.110218,5.378826,0,26.87072
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.120699,65.55836,38.77991,5.074709,5.074709,0,-1,0,5.074709,160.0229,0,0,0,8.120699,5.341799,5.074709,0,0,6.754746,23.51971,2.7789,0,2.7789,35.22826,90.32869,0.1316812,5.58218,6.496559,0,31.64041
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.85733,65.16724,42.61735,4.952404,4.952404,0,-1,0,4.952404,138.4647,0,0,0,6.85733,5.213056,4.952404,0,0,3.975846,26.02072,1.644274,0,1.644274,36.78815,94.32841,0.1316598,5.447644,5.485864,0,32.87805
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.734676,68.72651,46.00972,3.864712,3.864712,0,-1,0,3.864712,174.2607,0.3349861,0,0,6.734676,4.068118,3.864712,0,0,2.331572,27.50056,2.331572,0,2.331572,39.00008,100,0.1316295,4.251184,5.387741,0,34.23524
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.514755,67.76724,49.2933,4.197416,4.197416,0,-1,0,4.197416,131.3845,1.096422,0,0,5.514755,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1316295,4.617158,4.411804,0,35.11373
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.855356,67.52832,51.29115,3.246095,3.246095,0,-1,0,3.246095,149.5753,1.438414,0,0,4.855356,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1316295,3.570705,3.884284,0,34.45433
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.145308,69.56313,52.10215,4.127828,4.127828,0,-1,0,4.127828,124.6493,0.8002255,0,0,5.145308,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1316295,4.540611,4.116246,0,34.74429
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.809938,61.9155,52.88349,5.890719,5.890719,0,-1,0,5.890719,47.7011,0,0,0,2.809938,6.200757,5.890719,0,0,0,29.59898,0,3.390819,-3.390819,35.42584,90.8353,0.1316295,6.479791,2.24795,0,32.40892
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.591896,56.76449,51.82523,0,0,0,-1,0,0,0,0,0,0,1.591896,0,0,0,0,3.767577,26.20816,1.591896,0,1.591896,36.93605,94.70762,0.1316088,0,1.273517,0,27.80005
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,48.72956,48.72956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.175681,27.64087,0,0,0,36.93605,94.70762,0.1316088,0,0,0,27.64087
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,45.76246,45.76246,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.175681,27.64087,0,4.022127,-4.022127,32.69635,83.83663,0.1316088,4.203122,0,0,27.64087
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,43.50747,43.50747,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.644711,23.61874,0,8.8,-8.8,23.42034,60.05203,0.1316088,9.792187,0,0,23.61874
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,41.31182,41.31182,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.42249,14.81874,0,0.8264845,-0.8264845,22.54915,57.81821,0.1316088,0.8636763,0,0,14.81874
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,39.08651,39.08651,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.34081,13.99225,0,1.164897,-1.164897,21.32124,54.66973,0.1316088,1.217317,0,0,13.99225
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,37.1579,37.1579,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.63514,12.82736,0,1.995142,-1.995142,19.21817,49.27727,0.1316088,2.084923,0,0,12.82736
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,35.71391,35.71391,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.85196,10.83222,0,1.823233,-1.823233,17.29632,44.34944,0.1316088,1.905278,0,0,10.83222
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,34.24025,34.24025,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.87777,9.008983,0,0.9100249,-0.9100249,16.33707,41.88983,0.1316088,0.9509761,0,0,9.008983
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.96441,32.96441,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.88891,8.098958,0,0.8028429,-0.8028429,15.4908,39.71991,0.1316088,0.8389708,0,0,8.098958
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,31.82702,31.82702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78096,7.296115,0,0,0,15.4908,39.71991,0.1316088,0,0,0,7.296115
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,30.65007,30.65007,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.78096,7.296115,0,0.2356106,-0.2356106,15.24244,39.0831,0.1316088,0.246213,0,0,7.296115
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,29.65115,29.65115,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,25.04275,7.060504,0,0.2815927,-0.2815927,14.94562,38.32201,0.1316088,0.2942643,0,0,7.060504
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.76102,28.76102,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.35563,6.778912,0,1.108053,-1.108053,13.77763,35.32718,0.1316088,1.157916,0,0,6.778912
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.173757,33.63825,27.82144,2.151329,2.151329,0,0,0,2.151329,101.0425,4.440892E-16,0,0,2.173757,2.264557,2.151329,0,0,26.5868,5.670858,0,0.09079985,-0.09079985,13.68191,35.08176,0.1316088,2.366462,1.739006,0,7.844615
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.143598,44.3633,29.65115,7.232284,7.232284,11.46457,0,3.236536,7.232284,71.11997,0,0,0,5.143598,0,0,4.232284,4.02067,26.68769,5.580059,9.164268,0,9.164268,22.3759,57.37399,0.1317246,7.955513,4.114879,12,10.72366
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,6.978842,55.52584,34.05234,6.942064,6.942064,0,-1,0,6.942064,100.5298,0,0,0,6.978842,7.307436,6.942064,0,0,17.52342,13.8279,0,0.3285946,-0.3285946,22.02953,56.48587,0.1317246,7.636271,5.583073,0,20.80674
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.596408,67.316,38.61177,1.487123,1.487123,0,-1,0,1.487123,578.0563,0,0,0,8.596408,1.565393,1.487123,0,0,17.88853,13.49931,7.031015,0,7.031015,28.69974,73.58893,0.1316333,1.635835,6.877126,0,22.09571
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.224975,74.96521,42.38987,6.002073,6.002073,0,-1,0,6.002073,153.6965,0,0,0,9.224975,6.317972,6.002073,0,0,10.85751,19.82722,2.907003,0,2.907003,31.45757,80.66026,0.1315956,6.60228,7.37998,0,29.05219
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,8.942225,78.15909,45.81192,3.231444,3.231444,0,-1,0,3.231444,276.7253,0,0,0,8.942225,3.40152,3.231444,0,0,7.950507,22.44352,5.540704,0,5.540704,36.71394,94.13811,0.1315237,3.554589,7.153779,0,31.38575
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.219124,79.06252,49.12517,0.4325253,0.4325253,0,-1,0,0.4325253,1900.264,5.354031,0,0,8.219124,0.4552898,0.4325253,0,0,2.409803,27.43015,2.409803,0,2.409803,39.00008,100,0.1314925,0.4757779,6.575299,0,35.64928
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.450073,78.05021,51.12301,0,0,0,-1,0,0,0,7.450073,0,0,7.450073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314925,0,5.960058,0,37.04905
