Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.551246,75.08934,51.93402,0,0,0,-1,0,0,0,6.551246,0,0,6.551246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314925,0,5.240996,0,36.15022
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.349718,67.23061,52.71535,0,0,0,-1,0,0,0,4.349718,0,0,4.349718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314925,0,3.479774,0,33.9487
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.935577,57.73193,51.68676,2.138562,2.138562,0,-1,0,2.138562,90.50834,0,0,0,1.935577,2.251118,2.138562,0,0,0,29.59898,0,0.315541,-0.315541,38.66747,99.14716,0.1314925,2.352418,1.548462,0,31.53456
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,48.59109,48.59109,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3506011,29.28344,0,1.437531,-1.437531,37.15218,95.2618,0.1314925,1.50222,0,0,29.28344
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,45.624,45.624,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.947858,27.84591,0,6.998563,-6.998563,29.77504,76.34612,0.1314925,7.313498,0,0,27.84591
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,43.36901,43.36901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.724039,20.84734,0,0,0,29.77504,76.34612,0.1314925,0,0,0,20.84734
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,41.19314,41.19314,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.724039,20.84734,0,2.034503,-2.034503,27.63049,70.84727,0.1314925,2.126056,0,0,20.84734
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,38.96782,38.96782,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.9846,18.81284,0,0.3172343,-0.3172343,27.29609,69.98985,0.1314925,0.3315098,0,0,18.81284
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,37.07877,37.07877,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.33708,18.49561,0,0.1261768,-0.1261768,27.16309,69.64882,0.1314925,0.1318547,0,0,18.49561
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.47728,18.36943,0,0,0,27.16309,69.64882,0.1314925,0,0,0,18.36943
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,34.10179,34.10179,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.47728,18.36943,0,0.5822043,-0.5822043,26.5494,68.07524,0.1314925,0.6084035,0,0,18.36943
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,32.85561,32.85561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12417,17.78722,0,0,0,26.5494,68.07524,0.1314925,0,0,0,17.78722
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,31.70834,31.70834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12417,17.78722,0,0,0,26.5494,68.07524,0.1314925,0,0,0,17.78722
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,30.54128,30.54128,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.12417,17.78722,0,0.9613199,-0.9613199,25.53608,65.47699,0.1314925,1.004579,0,0,17.78722
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,29.54236,29.54236,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.1923,16.8259,0,1.101398,-1.101398,24.3751,62.50013,0.1314925,1.150961,0,0,16.8259
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,28.65223,28.65223,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.41608,15.72451,0,1.115469,-1.115469,23.19929,59.48524,0.1314925,1.165665,0,0,15.72451
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.650644,34.84805,27.70276,1.945782,1.945782,0,0,0,1.945782,136.2251,0,0,0,2.650644,2.048192,1.945782,0,0,16.65549,14.60904,0.6024523,0,0.6024523,23.77083,60.95072,0.1314847,2.140361,2.120516,0,17.25968
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.013749,43.80237,29.51269,0,0,0,0,0,0,0,0,0,0,5.013749,0,0,0,0,16.05304,15.15124,5.013749,0,5.013749,28.52729,73.14674,0.1314199,0,4.010999,0,20.16499
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.400086,53.30666,33.90398,0.4256184,0.4256184,0,-1,0,0.4256184,1503.715,0,0,0,6.400086,0.4480193,0.4256184,0,0,11.03929,19.66362,5.952066,0,5.952066,34.17392,87.62524,0.1313429,0.4681802,5.120069,0,26.0637
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,6.963937,60.59434,38.41396,2.524776,2.524776,0,-1,0,2.524776,275.824,0,0,0,6.963937,2.657658,2.524776,0,0,5.087224,25.02048,4.306278,0,4.306278,38.25921,98.10034,0.1312873,2.777253,5.571149,0,31.98441
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.27219,62.43588,42.20195,2.44726,2.44726,0,-1,0,2.44726,256.2943,2.915181,0,0,6.27219,2.576063,2.44726,0,0,0.780945,28.89613,0.780945,0,0.780945,39.00008,100,0.1312772,2.691986,5.017752,0,35.16832
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.287246,62.7136,45.624,0,0,0,-1,0,0,0,5.287246,0,0,5.287246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312772,0,4.229797,0,34.88622
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.313853,70.50029,48.92736,4.244059,4.244059,0,-1,0,4.244059,148.7692,1.846422,0,0,6.313853,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1312772,4.668465,5.051082,0,35.91283
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,7.847546,79.64763,50.9351,0.4030639,0.4030639,0,-1,0,0.4030639,1946.973,7.423268,0,0,7.847546,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1312772,0.4433703,6.278037,0,37.44653
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,5.993409,72.51949,51.73621,3.057272,3.057272,0,-1,0,3.057272,196.0378,2.775228,0,0,5.993409,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1312772,3.362999,4.794727,0,35.59239
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.550022,67.79211,52.54722,5.742341,5.742341,0,-1,0,5.742341,79.23637,0,0,0,4.550022,6.044569,5.742341,0,0,0,29.59898,0,1.494547,-1.494547,37.42469,95.96054,0.1312772,6.316575,3.640018,0,34.149
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.127427,58.18343,51.51862,0,0,0,-1,0,0,0,0.4668191,0,0,2.127427,0,0,0,0,1.660608,28.10443,1.660608,0,1.660608,39.00008,100,0.1312558,0,1.701942,0,30.23186
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,48.45263,48.45263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312558,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,45.50532,45.50532,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1312558,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,43.25033,43.25033,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1312558,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,41.08435,41.08435,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1312558,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,38.85903,38.85903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1312558,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,36.94031,36.94031,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1312558,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,35.46665,35.46665,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1312558,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,33.96333,33.96333,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1312558,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,32.70726,32.70726,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1312558,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,31.56987,31.56987,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1312558,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,30.43248,30.43248,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312558,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,29.43356,29.43356,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313342,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,28.54343,28.54343,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.131421,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.066434,33.09555,27.58408,1.955873,1.955873,10.75587,0,3.057236,1.955873,105.6528,0,0,0,2.066434,0,0,8.8,8.36,16.16775,15.048,10.42643,0,10.42643,33.55338,86.03415,0.1315004,2.15146,1.653147,12,17.11444
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.552758,42.22086,29.37422,2.384026,2.384026,0,0,0,2.384026,190.9693,0,0,0,4.552758,2.509501,2.384026,0,0,5.741319,24.43179,2.043257,0,2.043257,35.49179,91.0044,0.1314741,2.622428,3.642206,0,28.98455
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.733302,50.81328,33.71607,0.2561471,0.2561471,0,-1,0,0.2561471,2238.285,1.765612,0,0,5.733302,0.2696286,0.2561471,0,0,3.698062,26.27072,3.698062,0,3.698062,39.00008,100,0.1314265,0.2817618,4.586641,0,32.00402
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.760154,63.42362,38.21616,2.377881,2.377881,0,-1,0,2.377881,326.3475,5.257123,0,0,7.760154,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1314265,2.615669,6.208124,0,37.35913
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.250399,70.07753,41.97448,7.83509,7.83509,0,-1,0,7.83509,105.3006,0.002936025,0,0.2585989,8.250399,8.247463,7.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1314265,8.618599,6.600319,0,37.84938
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,8.908006,77.48483,45.42619,1.079465,1.079465,0,-1,0,1.079465,825.224,7.771726,0,0,8.908006,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1314265,1.187412,7.126404,0,38.50698
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,7.867887,76.92517,48.72956,4.920827,4.920827,0,-1,0,4.920827,159.8895,2.688069,0,0,7.867887,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1314265,5.41291,6.29431,0,37.46687
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,7.882831,79.59748,50.76696,5.264787,5.264787,0,-1,0,5.264787,149.7274,2.34095,0,0,7.882831,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1314265,5.791266,6.306265,0,37.48181
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.63383,75.03552,51.59775,8.097996,8.097996,0,-1,0,8.097996,81.9194,0,0,0.5477951,6.63383,8.524206,8.097996,0,0,0,29.59898,0,1.890376,-1.890376,37.00745,94.8907,0.1314265,8.907795,5.307064,0,36.23281
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.611752,67.90237,52.43842,0,0,0,-1,0,0,0,2.511334,0,0,4.611752,0,0,0,0,2.100418,27.7086,2.100418,0,2.100418,39.00008,100,0.1313994,0,3.689401,0,32.32035
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.454302,59.13915,51.39994,0,0,0,-1,0,0,0,2.454302,0,0,2.454302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313994,0,1.963442,0,32.05328
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,48.34384,48.34384,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1313994,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,45.39652,45.39652,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1313994,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,43.1712,43.1712,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1313994,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,40.97556,40.97556,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1313994,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,38.75024,38.75024,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1313994,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,36.83152,36.83152,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1313994,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,35.35786,35.35786,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1313994,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,33.8842,33.8842,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1313994,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,32.62813,32.62813,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1313994,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,31.49075,31.49075,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1313994,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,30.34347,30.34347,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1313994,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,29.34455,29.34455,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1313994,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,28.44453,28.44453,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1313994,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.107407,33.10629,27.48517,4.308153,4.308153,0,0,0,4.308153,48.91671,0,0,0,2.107407,4.534897,4.308153,0,0,20.70542,10.9641,0,2.427491,-2.427491,16.79839,43.07272,0.1313994,4.738968,1.685925,0,13.07151
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.278249,44.36265,29.26543,4.341107,4.341107,0,0,0,4.341107,121.5876,0,0,0,5.278249,4.569587,4.341107,0,0,23.40263,8.53661,0.7086621,0,0.7086621,17.47069,44.79655,0.1313903,4.775218,4.222599,0,13.81486
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.413998,56.57117,33.59739,3.167151,3.167151,0,-1,0,3.167151,234.0904,0,0,0,7.413998,3.333843,3.167151,0,0,22.69397,9.174406,4.080154,0,4.080154,21.34146,54.72159,0.1313378,3.483866,5.931198,0,16.5884
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.139207,64.73092,38.04802,2.539479,2.539479,0,-1,0,2.539479,320.5069,0,0,0,8.139207,2.673136,2.539479,0,0,18.61382,12.84654,5.466071,0,5.466071,26.52703,68.0179,0.1312676,2.793427,6.511365,0,20.98575
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.22026,69.73773,41.80634,0.2465298,0.2465298,0,-1,0,0.2465298,3334.388,0,0,0,8.22026,0.2595051,0.2465298,0,0,13.14774,17.76601,7.960755,0,7.960755,34.07927,87.38256,0.1311654,0.2711828,6.576208,0,25.98627
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.719913,76.37825,45.25806,4.957782,4.957782,0,-1,0,4.957782,175.8833,0,0,0,8.719913,5.218718,4.957782,0,0,5.18699,24.93069,3.501195,0,3.501195,37.40079,95.89928,0.1311205,5.45356,6.97593,0,33.6506
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.3749,79.10601,48.59109,7.493858,7.493858,0,-1,0,7.493858,111.7569,0,0,0,8.3749,7.888272,7.493858,0,0,1.685795,28.08176,0.4866286,0,0.4866286,37.86245,97.08301,0.1311143,8.243244,6.69992,0,36.45666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.446236,77.41154,50.6285,4.915833,4.915833,0,-1,0,4.915833,151.4745,1.072509,0,0,7.446236,5.174562,4.915833,0,0,1.199166,28.51973,1.199166,0,1.199166,39.00008,100,0.1310989,5.407417,5.956989,0,35.96597
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.753361,75.38119,51.45929,6.259205,6.259205,0,-1,0,6.259205,107.8949,0.1647241,0,0,6.753361,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1310989,6.885125,5.402689,0,36.35234
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.684754,68.02222,52.29996,0,0,0,-1,0,0,0,4.684754,0,0,4.684754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310989,0,3.747803,0,34.28373
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.269916,58.41351,51.29115,1.424207,1.424207,0,-1,0,1.424207,159.3811,0.7707508,0,0,2.269916,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1310989,1.566628,1.815933,0,31.86889
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,48.26471,48.26471,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1310989,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,45.33718,45.33718,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1310989,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,43.11186,43.11186,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1310989,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,40.91621,40.91621,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1310989,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,38.6909,38.6909,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1310989,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,36.77217,36.77217,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1310989,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,35.29852,35.29852,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1310989,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,33.79519,33.79519,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1310989,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,32.54901,32.54901,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1310989,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,31.43141,31.43141,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1310989,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,30.26435,30.26435,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1310989,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,29.2951,29.2951,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1310989,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,28.35552,28.35552,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1310989,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.599849,34.37444,27.38627,4.014988,4.014988,0,0,0,4.014988,64.75357,0,0,0,2.599849,4.226304,4.014988,0,0,28.22194,4.199231,0,1.626455,-1.626455,10.51196,26.95369,0.1310989,4.416487,2.079879,0,6.799079
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.864512,42.93511,29.14675,7.331156,7.331156,11.66231,0,3.286565,7.331156,66.35396,0,0,0,4.864512,0,0,4.331156,4.114598,30.02911,2.572776,8.97911,0,8.97911,19.03029,48.79552,0.1312217,8.064271,3.89161,12,7.437288
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.205452,48.77684,33.45892,6.886017,6.886017,0,-1,0,6.886017,75.59452,8.881784E-16,0,0,5.205452,7.248439,6.886017,0,0,21.05,10.65397,0,2.042988,-2.042988,16.87679,43.27374,0.1312217,7.574619,4.164361,0,15.85943
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.363296,57.79134,37.90956,5.782588,5.782588,0,-1,0,5.782588,110.0424,0,0,0,6.363296,6.086934,5.782588,0,0,23.31999,8.610987,0.2763619,0,0.2763619,17.13897,43.946,0.1312182,6.360846,5.090637,0,14.97428
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.030589,60.91858,41.66788,7.464183,7.464183,0,-1,0,7.464183,80.79369,0,8.881784E-16,0,6.030589,7.857034,7.464183,0,0,23.04363,8.859713,0,1.826445,-1.826445,15.21373,39.00949,0.1312182,8.210601,4.824471,0,14.8903
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.212793,69.60398,45.11959,2.10628,2.10628,0,-1,0,2.10628,342.4422,0,0,0,7.212793,2.217137,2.10628,0,0,25.07301,7.033267,4.995656,0,4.995656,19.95303,51.1615,0.1311542,2.316908,5.770234,0,14.24606
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,5.905268,68.31239,48.45263,3.823002,3.823002,0,-1,0,3.823002,154.4668,0,0,0,5.905268,4.024213,3.823002,0,0,20.07736,11.52936,1.881055,0,1.881055,21.73755,55.7372,0.1311301,4.205303,4.724214,0,17.43463
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.188364,71.86627,50.50982,4.582568,4.582568,0,-1,0,4.582568,135.0414,0,0,0,6.188364,4.823756,4.582568,0,0,18.1963,13.22231,1.364608,0,1.364608,23.03213,59.05663,0.1311127,5.040825,4.950691,0,19.41067
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.400275,73.74708,51.35049,3.281255,3.281255,0,-1,0,3.281255,195.0557,0,0,0,6.400275,3.453953,3.281255,0,0,16.83169,14.45045,2.946323,0,2.946323,25.82726,66.22361,0.131075,3.60938,5.12022,0,20.85073
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.527888,67.3317,52.21095,6.570435,6.570435,0,-1,0,6.570435,68.91307,0,0,0,4.527888,6.916248,6.570435,0,0,13.88537,17.10214,0,2.388359,-2.388359,23.30971,59.76836,0.131075,7.227479,3.622311,0,21.63003
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.047843,57.60218,51.21202,4.45708,4.45708,0,-1,0,4.45708,45.94585,0,0,0,2.047843,4.691663,4.45708,0,0,16.5391,14.71379,0,2.64382,-2.64382,20.52288,52.62265,0.131075,4.902788,1.638275,0,16.76163
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,48.20537,48.20537,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,19.47668,12.06997,0,4.197162,-4.197162,16.09868,41.27858,0.131075,4.386034,0,0,12.06997
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,45.3174,45.3174,10.62763,7.479163,0,-1,0,7.479163,0,0,3.148469,4.211233,0,7.872804,7.479163,0,0,24.14019,7.872804,0,7.872804,-7.872804,7.800015,20,0.131075,11.6904,0,0,7.872804
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,43.06241,43.06241,5.909743,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.909743,6.500718,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131075,6.500718,0,0,8.426001E-16
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,40.88654,40.88654,7.706436,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.706436,8.477079,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131075,8.477079,0,0,8.426001E-16
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,38.64144,38.64144,0.669513,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.669513,0.7364643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131075,0.7364643,0,0,8.426001E-16
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,36.72272,36.72272,0.4880049,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4880049,0.5368053,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131075,0.5368053,0,0,8.426001E-16
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,35.21939,35.21939,0.2056204,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2056204,0.2261824,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131075,0.2261824,0,0,8.426001E-16
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,33.71607,33.71607,1.377715,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.377715,1.515486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131075,1.515486,0,0,8.426001E-16
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,32.48967,32.48967,0.6236072,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6236072,0.6859679,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131075,0.6859679,0,0,8.426001E-16
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,31.35228,31.35228,0.1030714,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1030714,0.1133786,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131075,0.1133786,0,0,8.426001E-16
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,30.20501,30.20501,1.670676,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.670676,1.837744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131075,1.837744,0,0,8.426001E-16
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,29.20609,29.20609,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1311517,0.9869382,0,12,8.426001E-16
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,28.2764,28.2764,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1312125,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9713075,29.83767,27.29726,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.55215,0,0,0,0.9713075,0,0,8.8,8.36,16.16775,15.048,9.331307,0,9.331307,32.51446,83.37023,0.1313209,2.77141,0.777046,12,16.01931
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.033248,34.50758,29.03795,1.311368,1.311368,0,0,0,1.311368,155.0478,0,0,0,2.033248,1.380388,1.311368,0,0,6.836446,23.44618,0.6528603,0,0.6528603,33.13381,84.95833,0.1313126,1.442505,1.626598,0,25.47943
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.780608,47.28231,33.35013,3.441032,3.441032,0,-1,0,3.441032,138.9295,0,0,0,4.780608,3.622139,3.441032,0,0,6.183586,24.03375,1.158469,0,1.158469,34.23283,87.77632,0.1312978,3.785135,3.824486,0,28.81436
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.718619,55.37931,37.80077,4.466446,4.466446,0,-1,0,4.466446,128.0351,0,0,0,5.718619,4.701522,4.466446,0,0,5.025116,25.07637,1.017097,0,1.017097,35.19774,90.25043,0.1312848,4.913091,4.574895,0,30.79499
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.619777,62.99833,41.55908,0,0,0,-1,0,0,0,2.611758,0,0,6.619777,0,0,0,0,4.008019,25.99176,4.008019,0,4.008019,39.00008,100,0.1312336,0,5.295822,0,32.61154
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.69908,71.51186,45.0108,2.548546,2.548546,0,-1,0,2.548546,302.097,5.016399,0,0,7.69908,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1312336,2.803401,6.159264,0,37.29806
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.546667,70.75358,48.34384,3.301703,3.301703,0,-1,0,3.301703,198.2815,3.071191,0,0,6.546667,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1312336,3.631873,5.237334,0,36.14565
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.015898,67.12695,50.40102,0.7344098,0.7344098,0,-1,0,0.7344098,682.9835,4.242835,0,0,5.015898,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1312336,0.8078508,4.012719,0,34.61488
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.757538,71.00638,51.26148,5.338396,5.338396,0,-1,0,5.338396,107.8515,0.1381743,0,0,5.757538,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1312336,5.872235,4.60603,0,35.35652
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.873268,61.32995,52.13182,0.1738339,0.1738339,0,-1,0,0.1738339,1652.881,2.690285,0,0,2.873268,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1312336,0.1912173,2.298615,0,32.47225
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.120384,54.5782,51.15268,0.6354331,0.6354331,0,-1,0,0.6354331,176.3181,0.4515065,0,0,1.120384,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1312336,0.6989765,0.8963068,0,30.71936
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,48.14603,48.14603,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1312336,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,45.28773,45.28773,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1312336,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,43.03274,43.03274,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1312336,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,40.83709,40.83709,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1312336,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,38.5821,38.5821,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1312336,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,36.63371,36.63371,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1312336,0.5299336,0,0,11.92174
