Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,34.1938,34.1938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,34.1938,34.1938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,32.95679,32.95679,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,31.82035,31.82035,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,30.6638,30.6638,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,29.61787,29.61787,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,28.66245,28.66245,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7296168,29.57207,27.66681,2.100509,2.100509,0,0,0,2.100509,34.73524,0,0,0,0.7296168,2.211062,2.100509,0,0,10.88552,19.80201,0,1.481445,-1.481445,27.11158,69.51675,0,2.31056,0.5836934,0,20.53162
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.602953,33.67694,29.38656,2.152498,2.152498,0,0,0,2.152498,74.46943,0,0,0,1.602953,2.265788,2.152498,0,0,12.53157,18.32056,0,0.6628345,-0.6628345,26.4129,67.72523,0,2.367748,1.282362,0,19.92352
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,2.986725,42.19791,33.77141,4.468535,4.468535,0,-1,0,4.468535,66.83901,0,8.881784E-16,0,2.986725,4.703721,4.468535,0,0,13.26805,17.65773,0,1.716996,-1.716996,24.60302,63.08455,0,4.915388,2.38938,0,20.64445
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7353392,40.31717,38.26689,1.345066,1.345066,0,-1,0,1.345066,54.66938,0,0,0,0.7353392,1.415859,1.345066,0,0,15.17583,15.94073,0,0.6805198,-0.6805198,23.88569,61.24524,0,1.479573,0.5882714,0,16.67607
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.583899,43.75219,42.08855,5.412807,5.412807,0,-1,0,5.412807,10.78736,0,0,0,0.583899,5.697691,5.412807,0,0,15.93196,15.26021,0,5.113792,-5.113792,18.49528,47.4237,0,5.954088,0.4671192,0,15.84411
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,2.979589,54.74897,45.62861,4.695997,4.695997,0,-1,0,4.695997,63.44957,0,0,0,2.979589,4.943154,4.695997,0,0,21.61395,10.14642,0,1.963565,-1.963565,16.4255,42.11659,0,5.165596,2.383672,0,13.12601
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.596355,57.09155,49.01782,3.565323,3.565323,0,-1,0,3.565323,72.82246,0,0,0,2.596355,3.752971,3.565323,0,0,23.79569,8.182855,0,1.156616,-1.156616,15.20632,38.99049,0,3.921855,2.077084,0,10.77921
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.116382,54.55254,51.13985,2.16586,2.16586,0,-1,0,2.16586,51.54452,0,0,0,1.116382,2.279853,2.16586,0,0,25.08082,7.026239,0,1.163471,-1.163471,13.97992,35.84587,0,2.382446,0.8931057,0,8.142621
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6347675,53.97798,52.04498,0,0,0,-1,0,0,0,0,0,0,0.6347675,0,0,0,0,26.37357,5.862769,0.6347675,0,0.6347675,14.58211,37.38995,0,0,0.507814,0,6.497536
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.231484,56.74031,52.91994,2.895732,2.895732,0,-1,0,2.895732,42.52757,0,0,0,1.231484,3.048139,2.895732,0,0,25.7388,6.434059,0,1.816655,-1.816655,12.66719,32.4799,0,3.185305,0.9851875,0,7.665544
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6584691,53.96959,51.96452,0,0,0,-1,0,0,0,0,0,0,0.6584691,0,0,0,0,27.7573,4.617404,0.6584691,0,0.6584691,13.29187,34.08164,0,0,0.5267752,0,5.275874
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,48.93737,48.93737,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,27.09883,5.210027,0,3.190912,-3.190912,9.928349,25.45726,0,3.334502,0,0,5.210027
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,46.08118,46.08118,4.192241,1.918159,0,-1,0,1.918159,0,0,2.274081,2.693305,0,2.019115,1.918159,0,0,30.64429,2.019115,0,2.019115,-2.019115,7.800015,20,0,4.611465,0,0,2.019115
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,43.78818,43.78818,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,41.55553,41.55553,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,39.26253,39.26253,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,37.25113,37.25113,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,35.72247,35.72247,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,34.1938,34.1938,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,32.92662,32.92662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,31.79018,31.79018,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,30.63363,30.63363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,29.61787,29.61787,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1783737,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,28.64234,28.64234,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1861036,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.109108,30.56006,27.6467,1.373054,1.373054,10.17305,0,2.909783,1.373054,80.7767,0,0,0,1.109108,0,0,8.8,8.36,16.16775,15.048,9.469108,0,9.469108,32.64518,83.70544,0.1953528,1.510359,0.8872862,12,16.15711
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,2.960708,37.46669,29.35639,0.9090994,0.9090994,0,0,0,0.9090994,325.6749,0,0,0,2.960708,0.9569467,0.9090994,0,0,6.698646,23.5702,2.003762,0,2.003762,34.54612,88.57962,0.1820774,1.000009,2.368567,0,26.5309
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.128328,48.83823,33.74124,1.071948,1.071948,0,-1,0,1.071948,478.4121,0,0,0,5.128328,1.128366,1.071948,0,0,4.694884,25.37358,3.999962,0,3.999962,38.34082,98.30959,0.160328,1.179143,4.102662,0,30.50191
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.653505,63.00488,38.2166,0,0,0,-1,0,0,0,6.958583,0,0,7.653505,0,0,0,0,0.6949224,28.97355,0.6949224,0,0.6949224,39.00008,100,0.1570684,0,6.122804,0,36.62705
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.044202,73.65515,42.02821,0,0,0,-1,0,0,0,9.044202,0,0,9.044202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570684,0,7.235362,0,38.64318
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.242743,79.29379,45.56827,2.91023,2.91023,0,-1,0,2.91023,317.5949,6.179343,0,0,9.242743,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1570684,3.201253,7.394194,0,38.84172
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.424668,79.82325,48.95748,5.288086,5.288086,0,-1,0,5.288086,159.3141,2.858262,0,0,8.424668,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1570684,5.816895,6.739735,0,38.02365
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.218612,81.6489,51.10968,5.110394,5.110394,0,-1,0,5.110394,160.8215,2.83925,0,0,8.218612,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1570684,5.621433,6.57489,0,37.81759
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.176535,73.60582,52.01481,1.354891,1.354891,0,-1,0,1.354891,455.8695,4.750334,0,0,6.176535,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1570684,1.49038,4.941228,0,35.77551
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.568001,61.09743,52.88977,3.158195,3.158195,0,-1,0,3.158195,81.31231,0,0,0,2.568001,3.324416,3.158195,0,0,0,29.59898,0,0.7564145,-0.7564145,38.20275,97.95557,0.1570684,3.474014,2.054401,0,32.16698
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,1.9512,58.07263,51.96452,4.439489,4.439489,0,-1,0,4.439489,43.95101,0,0,0,1.9512,4.673147,4.439489,0,0,0.8404605,28.84256,0,2.721946,-2.721946,35.33356,90.5987,0.1570684,4.883438,1.56096,0,30.79376
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,48.95748,48.95748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864845,26.12062,0,0,0,35.33356,90.5987,0.1570684,0,0,0,26.12062
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,46.08118,46.08118,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.864845,26.12062,0,1.250155,-1.250155,34.01579,87.21979,0.1570684,1.306412,0,0,26.12062
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,43.81835,43.81835,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,5.253907,24.87046,0,3.292023,-3.292023,30.54569,78.32212,0.1570684,3.440164,0,0,24.87046
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,41.57564,41.57564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.91171,21.57844,0,0,0,30.54569,78.32212,0.1570684,0,0,0,21.57844
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,39.26253,39.26253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.91171,21.57844,0,0,0,30.54569,78.32212,0.1570684,0,0,0,21.57844
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,37.2813,37.2813,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.91171,21.57844,0,1.231831,-1.231831,29.24722,74.99273,0.1570684,1.287263,0,0,21.57844
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,35.72247,35.72247,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,10.28041,20.34661,0,1.502545,-1.502545,27.6634,70.93166,0.1570684,1.57016,0,0,20.34661
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,34.1938,34.1938,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.94991,18.84406,0,0.1602572,-0.1602572,27.49448,70.49851,0.1570684,0.1674688,0,0,18.84406
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,32.92662,32.92662,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,12.12797,18.68381,0,0.3984549,-0.3984549,27.07447,69.42158,0.1570684,0.4163854,0,0,18.68381
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,31.79018,31.79018,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.5707,18.28535,0,2.169197,-2.169197,24.78793,63.55868,0.1570684,2.266811,0,0,18.28535
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,30.6638,30.6638,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.98092,16.11615,0,1.50309,-1.50309,23.20354,59.49613,0.1570684,1.570729,0,0,16.11615
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,29.61787,29.61787,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.65102,14.61306,0,2.276889,-2.276889,20.80349,53.34216,0.1570684,2.379349,0,0,14.61306
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,28.64234,28.64234,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,19.18089,12.33617,0,0.881812,-0.881812,19.87397,50.95881,0.1570684,0.9214936,0,0,12.33617
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.367228,33.98449,27.63664,0,0,0,0,0,0,0,0,0,0,2.367228,0,0,0,0,20.16068,11.45436,2.367228,0,2.367228,22.11972,56.71713,0.1468951,0,1.893782,0,13.82159
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.6802,42.57178,29.33627,2.922413,2.922413,0,0,0,2.922413,160.1485,0,0,0,4.6802,3.076224,2.922413,0,0,17.79346,13.58487,1.603975,0,1.603975,23.64139,60.61882,0.1407194,3.214654,3.74416,0,18.26507
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.487033,53.36482,33.69095,3.906072,3.906072,0,-1,0,3.906072,166.0756,0,0,0,6.487033,4.111654,3.906072,0,0,16.18948,15.02845,2.375379,0,2.375379,25.89487,66.39697,0.1324716,4.296679,5.189627,0,21.51548
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.567078,66.62086,38.15626,2.619265,2.619265,0,-1,0,2.619265,327.0795,0,0,0,8.567078,2.757121,2.619265,0,0,13.8141,17.16629,5.809957,0,5.809957,31.40668,80.52979,0.1158619,2.881191,6.853662,0,25.73336
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,9.60165,76.15792,41.94775,7.47743,7.47743,0,-1,0,7.47743,128.4084,0,0,0,9.60165,7.870979,7.47743,0,0,8.004145,22.39525,1.730671,0,1.730671,33.04854,84.73967,0.1116903,8.225173,7.68132,0,31.9969
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,9.731308,81.67565,45.50793,1.601719,1.601719,0,-1,0,1.601719,607.5538,1.771814,0,0,9.731308,1.68602,1.601719,0,0,6.273473,23.95285,6.273473,0,6.273473,39.00008,100,0.09879625,1.761891,7.785046,0,33.68416
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.308993,84.23803,48.93737,2.63015,2.63015,0,-1,0,2.63015,353.9339,6.540415,0,0,9.308993,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09879625,2.893165,7.447195,0,38.90797
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.345817,82.23292,51.07951,1.663613,1.663613,0,-1,0,1.663613,501.6681,6.594645,0,0,8.345817,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09879625,1.829974,6.676653,0,37.94479
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.561975,75.19648,51.98464,4.605486,4.605486,0,-1,0,4.605486,142.4817,1.714095,0,0,6.561975,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09879625,5.066034,5.249579,0,36.16095
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.604238,68.41579,52.91994,3.902028,3.902028,0,-1,0,3.902028,117.996,0.4968398,0,0,4.604238,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09879625,4.292231,3.68339,0,34.20322
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.22293,58.98696,51.98464,9.352157,8.36,0,-1,0,8.36,26.59007,0,0.9921566,1.927372,2.22293,8.8,8.36,0,0,0,29.59898,0,6.57707,-6.57707,32.06724,82.22352,0.09879625,10.28737,1.778344,0,31.82191
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,48.98765,48.98765,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.307856,23.02191,0,4.948551,-4.948551,26.85101,68.84859,0.09879625,5.171236,0,0,23.02191
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,46.13146,46.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.80625,18.07336,0,0,0,26.85101,68.84859,0.09879625,0,0,0,18.07336
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,43.83847,43.83847,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.80625,18.07336,0,4.859534,-4.859534,21.72861,55.71427,0.09879625,5.078213,0,0,18.07336
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,41.57564,41.57564,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,18.20573,13.21382,0,5.359718,-5.359718,16.07897,41.22805,0.09879625,5.600905,0,0,13.21382
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,39.2927,39.2927,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,24.16097,7.854105,0,2.428057,-2.428057,13.51957,34.6655,0.09879625,2.53732,0,0,7.854105
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,37.31147,37.31147,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.85881,5.426049,0,1.581434,-1.581434,11.8526,30.39121,0.09879625,1.652598,0,0,5.426049
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,35.75264,35.75264,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.61596,3.844615,0,0.5837874,-0.5837874,11.23723,28.81335,0.09879625,0.6100578,0,0,3.844615
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,34.1938,34.1938,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.26461,3.260828,0,2.176956,-2.176956,8.942516,22.92948,0.09879625,2.274919,0,0,3.260828
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,32.95679,32.95679,1.788018,1.029678,0,-1,0,1.029678,0,0,0.7583407,0.9371425,0,1.083871,1.029678,0,0,31.68345,1.083871,0,1.083871,-1.083871,7.800015,20,0.09879625,1.96682,0,0,1.083871
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,31.82035,31.82035,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09879625,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,30.69397,30.69397,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09879625,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,29.61787,29.61787,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1153799,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,28.64234,28.64234,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1303656,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6385043,29.30129,27.63664,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6385043,0,0,8.8,8.36,16.16775,15.048,8.998505,0,8.998505,32.19873,82.56068,0.1360782,0,0.5108035,12,15.6865
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.227207,35.32753,29.3061,0.06675858,0.06675858,0,0,0,0.06675858,3336.21,0,0,0,2.227207,0.07027218,0.06675858,0,0,7.169249,23.14665,2.156934,0,2.156934,34.24498,87.80746,0.1325082,0.07343443,1.781765,0,25.37386
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.312693,46.16978,33.69095,0,0,0,-1,0,0,0,0,0,0,4.312693,0,0,0,0,5.012315,25.08789,4.312693,0,4.312693,38.33636,98.29816,0.1259039,0,3.450155,0,29.40059
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.241093,47.59047,38.12609,8.642002,8.36,0,-1,0,8.36,38.76906,0,0.282002,1.146202,3.241093,8.8,8.36,0,0,0.6996214,28.96932,0,5.558907,-5.558907,32.47676,83.27357,0.1259039,9.506203,2.592875,0,32.21041
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.237691,45.48312,41.91758,3.721152,3.721152,0,-1,0,3.721152,33.26095,0,0,0,1.237691,3.917002,3.721152,0,0,6.876184,23.41041,0,2.679312,-2.679312,29.65251,76.03194,0.1259039,4.093267,0.9901525,0,24.6481
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.081956,54.92243,45.47776,0.9697688,0.9697688,0,-1,0,0.9697688,317.8031,0,0,0,3.081956,1.020809,0.9697688,0,0,9.853197,20.7311,2.061146,0,2.061146,31.60789,81.04571,0.1229747,1.066746,2.465565,0,23.81306
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.05462,65.61154,48.93737,3.052879,3.052879,0,-1,0,3.052879,165.569,0,0,0,5.05462,3.213556,3.052879,0,0,7.792051,22.58613,1.841063,0,1.841063,33.35448,85.52412,0.1204711,3.358166,4.043695,0,27.64075
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.192955,54.76156,51.10968,4.128068,4.128068,0,-1,0,4.128068,28.89863,0,8.881784E-16,0,1.192955,4.345335,4.128068,0,0,5.950988,24.24309,0,3.15238,-3.15238,30.03157,77.00388,0.1204711,4.540875,0.9543641,0,25.43604
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.415233,56.39498,52.01481,1.271453,1.271453,0,-1,0,1.271453,111.3083,0,0,0,1.415233,1.338372,1.271453,0,0,9.453632,21.09071,0.07686053,0,0.07686053,30.10449,77.19085,0.1203688,1.398599,1.132186,0,22.50594
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9055337,55.74041,52.95011,0,0,0,-1,0,0,0,0,0,0,0.9055337,0,0,0,0,9.376772,21.15988,0.9055337,0,0.9055337,30.96356,79.39358,0.1191764,0,0.7244269,0,22.06542
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.537702,53.64864,52.01481,1.154426,1.154426,0,-1,0,1.154426,46.57746,0,2.220446E-16,0,0.537702,1.215185,1.154426,0,0,8.471238,21.97486,0,0.6774827,-0.6774827,30.24943,77.56248,0.1191764,1.269868,0.4301616,0,22.51257
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,49.04799,49.04799,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,9.223997,21.29738,0,6.313914,-6.313914,23.59398,60.49725,0.1191764,6.59804,0,0,21.29738
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,46.1918,46.1918,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,16.23946,14.98347,0,3.891434,-3.891434,19.49204,49.9795,0.1191764,4.066549,0,0,14.98347
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,43.89881,43.89881,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,20.56327,11.09203,0,0.9211168,-0.9211168,18.5211,47.48991,0.1191764,0.962567,0,0,11.09203
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,41.63598,41.63598,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,21.58673,10.17092,0,4.579733,-4.579733,13.69364,35.11183,0.1191764,4.785821,0,0,10.17092
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,39.31282,39.31282,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,26.67533,5.591183,0,1.28135,-1.28135,12.34298,31.6486,0.1191764,1.33901,0,0,5.591183
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,37.36176,37.36176,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,28.09905,4.309834,0,1.283234,-1.283234,10.99033,28.18028,0.1191764,1.340979,0,0,4.309834
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,35.81298,35.81298,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,29.52486,3.0266,0,0.129706,-0.129706,10.85361,27.82971,0.1191764,0.1355428,0,0,3.0266
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,34.25414,34.25414,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,29.66898,2.896894,0,0.9622206,-0.9622206,9.83934,25.22903,0.1191764,1.005521,0,0,2.896894
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,33.00708,33.00708,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,30.73812,1.934673,0,0.6337729,-0.6337729,9.171285,23.51607,0.1191764,0.6622927,0,0,1.934673
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,31.88069,31.88069,2.377678,1.235855,0,-1,0,1.235855,0,0,1.141823,1.379591,0,1.3009,1.235855,0,0,31.44231,1.3009,0,1.3009,-1.3009,7.800015,20,0.1191764,2.615446,0,0,1.3009
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,30.71408,30.71408,0.3674605,0,0,-1,0,0,0,0,0.3674605,0.4042065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191764,0.4042065,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,29.63798,29.63798,2.067688,2.067688,10.86769,0,3.085525,2.067688,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313577,2.274457,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,28.6524,28.6524,0.3963166,0.3963166,9.196317,0,2.662668,0.3963166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1373105,0.4359483,0,12,7.524
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9454657,30.11354,27.63664,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9454657,0,0,8.8,8.36,16.16775,15.048,9.305466,0,9.305466,32.48994,83.30737,0.1403138,0,0.7563726,12,15.99347
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.010182,34.7207,29.3061,2.751495,2.751495,0,0,0,2.751495,73.05782,0,0,0,2.010182,2.89631,2.751495,0,0,6.862288,23.42292,0,0.8861282,-0.8861282,31.55588,80.91235,0.1403138,3.026644,1.608146,0,25.4331
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.173973,39.69896,33.66078,2.552215,2.552215,0,-1,0,2.552215,85.17987,0,0,0,2.173973,2.686542,2.552215,0,0,7.846875,22.53679,0,0.5125687,-0.5125687,31.01558,79.52698,0.1403138,2.807436,1.739179,0,24.71076
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.289818,47.71001,38.09592,1.77134,1.77134,0,-1,0,1.77134,185.7248,0,0,0,3.289818,1.864569,1.77134,0,0,8.416395,22.02422,1.425249,0,1.425249,32.36769,82.99392,0.1386314,1.948474,2.631854,0,25.31404
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.852353,50.3686,41.88741,0.4003319,0.4003319,0,-1,0,0.4003319,712.4971,0,0,0,2.852353,0.421402,0.4003319,0,0,6.991146,23.30695,2.430951,0,2.430951,34.6739,88.90725,0.135853,0.4403651,2.281882,0,26.1593
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.364714,59.25174,45.47776,0,0,0,-1,0,0,0,0,0,0,4.364714,0,0,0,0,4.560195,25.4948,4.364714,0,4.364714,38.81463,99.52449,0.1311343,0,3.491771,0,29.85952
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.880124,51.57516,48.93737,6.045059,6.045059,0,-1,0,6.045059,14.55939,0,8.881784E-16,0,0.880124,6.36322,6.045059,0,0,0.1954809,29.42305,0,5.483097,-5.483097,33.03494,84.7048,0.1311343,6.649565,0.7040992,0,30.30317
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.747566,59.81385,51.10968,0,0,0,-1,0,0,0,0,0,0,2.747566,0,0,0,0,6.28781,23.93995,2.747566,0,2.747566,35.64151,91.3883,0.1283284,0,2.198053,0,26.68752
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,2.870088,61.22633,52.04498,7.904196,7.904196,0,-1,0,7.904196,36.31094,0,8.881784E-16,0.3346158,2.870088,8.320207,7.904196,0,0,3.540244,26.41276,0,5.450118,-5.450118,29.89658,76.65774,0.1283284,8.694615,2.296071,0,29.28285
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.158562,59.81874,52.98028,0,0,0,-1,0,0,0,0,0,0,2.158562,0,0,0,0,9.595931,20.96264,2.158562,0,2.158562,31.94437,81.90848,0.1262068,0,1.726849,0,23.1212
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.874405,54.75171,52.07515,2.281157,2.281157,0,-1,0,2.281157,38.33165,0,4.440892E-16,0,0.874405,2.401217,2.281157,0,0,7.43737,22.90535,0,1.526812,-1.526812,30.33497,77.78181,0.1262068,2.509272,0.699524,0,23.77975
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,49.09828,49.09828,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,9.133828,21.37853,0,0.3176184,-0.3176184,30.00017,76.92336,0.1262068,0.3319112,0,0,21.37853
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,46.27226,46.27226,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,9.486737,21.06091,0,2.431849,-2.431849,27.43678,70.35056,0.1262068,2.541282,0,0,21.06091
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,43.95915,43.95915,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,12.18879,18.62907,0,2.027171,-2.027171,25.29995,64.87154,0.1262068,2.118394,0,0,18.62907
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,41.71644,41.71644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.4412,16.60189,0,0,0,25.29995,64.87154,0.1262068,0,0,0,16.60189
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,39.40333,39.40333,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,14.4412,16.60189,0,0.8296809,-0.8296809,24.42539,62.62908,0.1262068,0.8670166,0,0,16.60189
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,37.4221,37.4221,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,15.36307,15.77221,0,1.108896,-1.108896,23.25651,59.63196,0.1262068,1.158796,0,0,15.77221
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,35.86327,35.86327,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,16.59518,14.66332,0,1.591764,-1.591764,21.57864,55.32974,0.1262068,1.663393,0,0,14.66332
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,34.31449,34.31449,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,18.3638,13.07155,0,0.8264278,-0.8264278,20.70751,53.09608,0.1262068,0.8636171,0,0,13.07155
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,33.06742,33.06742,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,19.28206,12.24513,0,1.212235,-1.212235,19.4297,49.81965,0.1262068,1.266786,0,0,12.24513
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,31.93098,31.93098,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,20.62899,11.03289,0,0.0942093,-0.0942093,19.3304,49.56503,0.1262068,0.09844872,0,0,11.03289
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,30.77442,30.77442,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,20.73366,10.93868,0,2.563884,-2.563884,16.62783,42.63537,0.1262068,2.679258,0,0,10.93868
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,29.63798,29.63798,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,23.58242,8.374798,0,1.810202,-1.810202,14.71971,37.74276,0.1262068,1.891661,0,0,8.374798
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,28.6524,28.6524,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,25.59376,6.564596,0,1.562415,-1.562415,13.07278,33.51987,0.1262068,1.632724,0,0,6.564596
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,1.981481,32.91579,27.63664,0.4989239,0.4989239,0,0,0,0.4989239,397.151,0,0,0,1.981481,0.5251831,0.4989239,0,0,27.32977,5.002181,1.456298,0,1.456298,14.45434,37.06234,0.1248147,0.5488163,1.585185,0,6.983662
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.183916,44.10966,29.3061,0,0,0,0,0,0,0,0,0,0,5.183916,0,0,0,0,25.87348,6.312849,5.183916,0,5.183916,19.37224,49.6723,0.120099,0,4.147132,0,11.49677
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.637609,57.47242,33.66078,0,0,0,-1,0,0,0,0,0,0,7.637609,0,0,0,0,20.68956,10.97837,7.637609,0,7.637609,26.61791,68.25092,0.1137662,0,6.110087,0,18.61598
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.498503,66.26025,38.09592,2.614535,2.614535,0,-1,0,2.614535,325.0483,0,0,0,8.498503,2.752142,2.614535,0,0,13.05195,17.85222,5.746361,0,5.746361,32.06939,82.22903,0.109425,2.875988,6.798802,0,26.35073
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,8.805999,72.39614,41.88741,0,0,0,-1,0,0,0,1.500408,0,0,8.805999,0,0,0,0,7.305591,23.02395,7.305591,0,7.305591,39.00008,100,0.1043621,0,7.044799,0,31.82994
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,8.949438,77.79053,45.50793,0,0,0,-1,0,0,0,8.949438,0,0,8.949438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1043621,0,7.15955,0,38.54842
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.03274,82.834,48.95748,3.752402,3.752402,0,-1,0,3.752402,240.7189,5.082843,0,0,9.03274,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1043621,4.127642,7.226192,0,38.63172
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.058897,80.91558,51.13985,0.6606663,0.6606663,0,-1,0,0.6606663,1219.813,7.363459,0,0,8.058897,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1043621,0.726733,6.447117,0,37.65788
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,6.973743,77.13668,52.10532,5.486922,5.486922,0,-1,0,5.486922,127.0975,1.198036,0,0,6.973743,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1043621,6.035614,5.578995,0,36.57272
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.246047,71.02363,53.03057,1.647441,1.647441,0,-1,0,1.647441,318.4362,3.511899,0,0,5.246047,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1043621,1.812185,4.196838,0,34.84502
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.364997,59.60701,52.12543,3.017946,3.017946,0,-1,0,3.017946,78.36446,0,4.440892E-16,0,2.364997,3.176786,3.017946,0,0,0,29.59898,0,0.8117884,-0.8117884,38.14438,97.8059,0.1043621,3.319741,1.891998,0,31.96398
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,49.15862,49.15862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9019872,28.78719,0,0,0,38.14438,97.8059,0.1043621,0,0,0,28.78719
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,46.3326,46.3326,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.9019872,28.78719,0,3.175625,-3.175625,34.79697,89.22284,0.1043621,3.318528,0,0,28.78719
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,44.00944,44.00944,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.430459,25.61156,0,0.3349493,-0.3349493,34.44391,88.31754,0.1043621,0.350022,0,0,25.61156
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,41.77678,41.77678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.802625,25.27662,0,0,0,34.44391,88.31754,0.1043621,0,0,0,25.27662
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,39.45362,39.45362,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.802625,25.27662,0,1.32301,-1.32301,33.04933,84.74171,0.1043621,1.382545,0,0,25.27662
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,37.50256,37.50256,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.272636,23.95361,0,0.4341728,-0.4341728,32.59167,83.56823,0.1043621,0.4537106,0,0,23.95361
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,35.95378,35.95378,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.75505,23.51943,0,0.3754831,-0.3754831,32.19588,82.55338,0.1043621,0.3923799,0,0,23.51943
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,34.39494,34.39494,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.172254,23.14395,0,0.8436274,-0.8436274,31.30662,80.27322,0.1043621,0.8815906,0,0,23.14395
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,33.14788,33.14788,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,8.109617,22.30032,0,2.212591,-2.212591,28.97434,74.29304,0.1043621,2.312158,0,0,22.30032
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,32.02149,32.02149,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.56805,20.08773,0,0.4019376,-0.4019376,28.55066,73.20668,0.1043621,0.4200248,0,0,20.08773
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,30.85488,30.85488,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,11.01465,19.68579,0,0.9732459,-0.9732459,27.52477,70.57619,0.1043621,1.017042,0,0,19.68579
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,29.69832,29.69832,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,12.09603,18.71255,0,1.083656,-1.083656,26.3825,67.6473,0.1043621,1.132421,0,0,18.71255
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,28.71274,28.71274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.3001,17.62889,0,0,0,26.3825,67.6473,0.1043621,0,0,0,17.62889
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.5214,31.73158,27.70704,0,0,0,0,0,0,0,0,0,0,1.5214,0,0,0,0,13.3001,17.62889,1.5214,0,1.5214,27.82582,71.34813,0.1033662,0,1.21712,0,19.15029
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.576068,39.26187,29.35639,1.405282,1.405282,0,0,0,1.405282,254.4734,0,0,0,3.576068,1.479244,1.405282,0,0,11.7787,18.99815,2.096824,0,2.096824,29.81505,76.44868,0.1020242,1.54581,2.860854,0,22.57422
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.170715,52.29304,33.71107,1.223243,1.223243,0,-1,0,1.223243,504.4553,0,0,0,6.170715,1.287624,1.223243,0,0,9.681872,20.88529,4.883091,0,4.883091,34.44756,88.32688,0.09903024,1.345568,4.936573,0,27.05601
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.328808,65.63612,38.15626,6.073317,6.073317,0,-1,0,6.073317,137.1377,0,0,0,8.328808,6.392965,6.073317,0,0,4.798782,25.28008,1.935843,0,1.935843,36.28406,93.03586,0.09789139,6.680648,6.663046,0,33.60888
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,7.7394,67.8614,41.91758,0.3865908,0.3865908,0,-1,0,0.3865908,2001.962,4.469524,0,0,7.7394,0.4069377,0.3865908,0,0,2.862939,27.02233,2.862939,0,2.862939,39.00008,100,0.09625435,0.4252499,6.19152,0,34.76173
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,8.690391,76.60634,45.5381,0,0,0,-1,0,0,0,8.690391,0,0,8.690391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09625435,0,6.952313,0,38.28937
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.329325,79.44589,49.01782,0,0,0,-1,0,0,0,8.329325,0,0,8.329325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09625435,0,6.66346,0,37.9283
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,7.839159,79.94851,51.20019,0.9089374,0.9089374,0,-1,0,0.9089374,862.4531,6.882382,0,0,7.839159,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09625435,0.9998311,6.271327,0,37.43814
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,6.709613,76.00371,52.12543,0.09477016,0.09477016,0,-1,0,0.09477016,7079.88,6.609855,0,0,6.709613,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09625435,0.1042472,5.367691,0,36.30859
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,4.963494,69.98674,53.09091,5.904522,5.904522,0,-1,0,5.904522,84.06258,0,8.881784E-16,0,4.963494,6.215286,5.904522,0,0,0,29.59898,0,1.251792,-1.251792,37.68057,96.61666,0.09625435,6.494974,3.970795,0,34.56247
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.484849,60.07164,52.18578,0.8086456,0.8086456,0,-1,0,0.8086456,307.2853,0.242763,0,0,2.484849,0.8512059,0.8086456,0,0,1.39088,28.34719,1.39088,0,1.39088,39.00008,100,0.09547864,0.8895102,1.987879,0,30.83204
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,49.24913,49.24913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09547864,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,46.41306,46.41306,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.09547864,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,44.09995,44.09995,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.09547864,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,41.83712,41.83712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.09547864,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,39.54413,39.54413,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.09547864,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,37.59307,37.59307,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.09547864,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,36.00406,36.00406,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.09547864,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,34.45528,34.45528,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.09547864,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,33.20822,33.20822,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.09547864,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,32.07178,32.07178,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.09547864,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,30.91522,30.91522,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.09547864,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,29.72849,29.72849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.09547864,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,28.75297,28.75297,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.09547864,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.391597,34.1676,27.74726,0.9251379,0.9251379,0,0,0,0.9251379,258.5124,0,0,0,2.391597,0.9738294,0.9251379,0,0,13.27613,17.65046,1.417767,0,1.417767,27.75024,71.15433,0.09470069,1.017652,1.913277,0,20.04206
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.644912,42.5178,29.38656,2.848554,2.848554,0,0,0,2.848554,163.0621,0,0,0,4.644912,2.998478,2.848554,0,0,11.85837,18.92645,1.646434,0,1.646434,29.31219,75.15931,0.09381303,3.13341,3.71593,0,23.57136
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.611377,50.43318,33.74124,3.00581,3.00581,0,-1,0,3.00581,186.6843,0,0,0,5.611377,3.164011,3.00581,0,0,10.21193,20.40824,2.447366,0,2.447366,31.63396,81.11256,0.0925239,3.306391,4.489101,0,26.01962
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.341416,61.7222,38.15626,6.328482,6.328482,0,-1,0,6.328482,116.006,0,0,0,7.341416,6.66156,6.328482,0,0,7.764566,22.61087,0.6798569,0,0.6798569,32.27893,82.76633,0.09217205,6.961329,5.873133,0,29.95229
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,7.692049,67.70368,41.94775,7.044173,7.044173,0,-1,0,7.044173,109.1973,0,0,0,7.692049,7.414919,7.044173,0,0,7.084709,23.22274,0.2771296,0,0.2771296,32.54184,83.44045,0.09202939,7.748591,6.153639,0,30.91479
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,8.680757,76.60076,45.56827,0.1086655,0.1086655,0,-1,0,0.1086655,7988.51,1.758792,0,0,8.680757,0.1143848,0.1086655,0,0,6.80758,23.47216,6.80758,0,6.80758,39.00008,100,0.08865866,0.1195321,6.944605,0,32.15291
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,8.608806,80.83588,49.04799,5.511334,5.511334,0,-1,0,5.511334,156.2018,2.807401,0,0,8.608806,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08865866,6.062468,6.887044,0,38.20778
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,7.826487,79.95341,51.25048,4.303222,4.303222,0,-1,0,4.303222,181.875,3.296779,0,0,7.826487,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08865866,4.733544,6.261189,0,37.42546
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.178768,73.81875,52.18578,2.834822,2.834822,0,-1,0,2.834822,217.9596,3.194745,0,0,6.178768,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08865866,3.118305,4.943015,0,35.77775
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.216837,67.22223,53.15125,5.188064,5.188064,0,-1,0,5.188064,81.27959,0,0,0,4.216837,5.46112,5.188064,0,0,0,29.59898,0,1.244283,-1.244283,37.68849,96.63696,0.08865866,5.70687,3.373469,0,33.81581
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.237103,59.32977,52.26624,3.388998,3.388998,0,-1,0,3.388998,66.01075,0,4.440892E-16,0,2.237103,3.567366,3.388998,0,0,1.382537,28.35469,0,1.330263,-1.330263,36.28627,93.04153,0.08865866,3.727897,1.789682,0,30.5918
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,49.32959,49.32959,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.860607,27.02443,0,4.390142,-4.390142,31.65865,81.17587,0.08865866,4.587698,0,0,27.02443
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,46.50357,46.50357,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.738543,22.63429,0,8.515393,-8.515393,22.68264,58.1605,0.08865866,8.898586,0,0,22.63429
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,44.1804,44.1804,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,17.20009,14.1189,0,7.393331,-7.393331,14.88938,38.17783,0.08865866,7.726031,0,0,14.1189
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,41.91758,41.91758,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,25.4149,6.725565,0,4.244544,-4.244544,10.41524,26.7057,0.08865866,4.435548,0,0,6.725565
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,39.60447,39.60447,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,30.13106,2.481022,0,1.630289,-1.630289,8.696766,22.29936,0.08865866,1.703652,0,0,2.481022
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,37.64336,37.64336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9425,0.8507323,0,0,0,8.696766,22.29936,0.08865866,0,0,0,0.8507323
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,36.09457,36.09457,1.07181,0.8081957,0,-1,0,0.8081957,0,0,0.2636145,0.3707956,0,0.8507323,0.8081957,0,0,31.9425,0.8507323,0,0.8507323,-0.8507323,7.800015,20,0.08865866,1.178991,0,0,0.8507323
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,34.53574,34.53574,1.180738,0,0,-1,0,0,0,0,1.180738,1.298812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08865866,1.298812,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,33.2585,33.2585,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08865866,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,32.13212,32.13212,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08865866,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,30.97556,30.97556,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08865866,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,29.78884,29.78884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08865866,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,28.79319,28.79319,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0952154,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.555003,31.90523,27.78749,4.544374,4.544374,11.93064,0,3.354451,4.544374,34.21819,0,0,0,1.555003,0,0,7.386263,7.01695,24.52775,7.524,8.571953,0,8.571953,23.86308,61.18725,0.1034772,4.998812,1.244002,12,9.079002
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.736692,39.80199,29.41673,4.029135,4.029135,12,0,3.372,4.029135,92.74179,0,0,0,3.736692,0,0,7.970865,7.572321,15.9558,15.23876,11.30901,0,11.30901,34.59175,88.69662,0.1098281,4.432049,2.989354,12,18.97545
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.747576,50.92361,33.77141,4.578087,4.578087,0,-1,0,4.578087,125.5454,0,0,0,5.747576,4.819038,4.578087,0,0,4.646787,25.41687,0.9285372,0,0.9285372,35.47264,90.9553,0.1093539,5.035895,4.598061,0,31.16445
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.267264,65.42184,38.18643,1.164127,1.164127,0,-1,0,1.164127,710.1688,3.323618,0,0,8.267264,1.225397,1.164127,0,0,3.71825,26.25255,3.71825,0,3.71825,39.00008,100,0.1074951,1.280539,6.613811,0,34.51982
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.575955,71.45477,41.94775,1.725978,1.725978,0,-1,0,1.725978,496.8752,6.759136,0,0,8.575955,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1074951,1.898576,6.860764,0,38.17493
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.437237,80.34292,45.62861,7.10559,7.10559,0,-1,0,7.10559,132.8143,1.957668,0,0,9.437237,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1074951,7.81615,7.549789,0,39.03622
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.295923,84.39249,49.09828,2.362586,2.362586,0,-1,0,2.362586,393.464,6.808991,0,0,9.295923,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1074951,2.598845,7.436739,0,38.8949
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.068896,81.18609,51.31082,2.006588,2.006588,0,-1,0,2.006588,402.1203,5.956698,0,0,8.068896,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1074951,2.207247,6.455117,0,37.66787
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.603702,75.71701,52.26624,6.667738,6.667738,0,-1,0,6.667738,99.03961,0,0,0,6.603702,7.018672,6.667738,0,0,0,29.59898,0,0.4149696,-0.4149696,38.56266,98.87843,0.1074951,7.334512,5.282961,0,36.20268
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.584191,68.69068,53.2317,6.346226,6.346226,0,-1,0,6.346226,72.23492,0,8.881784E-16,0,4.584191,6.680238,6.346226,0,0,0.4610773,29.18401,0,2.096046,-2.096046,36.35323,93.21323,0.1074951,6.980849,3.667353,0,33.7682
