Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,8.88287,83.5719,50.06375,1.526409,1.526409,0,-1,0,1.526409,581.9456,7.276124,0,0,8.88287,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.140782,1.67905,7.106296,0,38.48185
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,7.55427,80.05228,52.32658,6.048069,6.048069,0,-1,0,6.048069,124.9038,1.187882,0,0,7.55427,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.140782,6.652876,6.043416,0,37.15325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,5.835107,73.76375,53.34233,3.702101,3.702101,0,-1,0,3.702101,157.6161,1.938159,0,0,5.835107,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.140782,4.072311,4.668086,0,35.43409
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,4.922318,71.24847,54.33797,0.8564061,0.8564061,0,-1,0,0.8564061,574.7644,4.020837,0,0,4.922318,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.140782,0.9420468,3.937854,0,34.5213
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,2.984849,63.19343,53.5133,9.266849,8.36,0,-1,0,8.36,35.70394,0,0.9068483,1.833533,2.984849,8.8,8.36,0,0,0,29.59898,0,5.81515,-5.81515,32.87037,84.28284,0.140782,10.19353,2.38788,0,32.58383
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,50.65711,50.65711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.461278,23.78383,0,0,0,32.87037,84.28284,0.140782,0,0,0,23.78383
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,47.8311,47.8311,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.461278,23.78383,0,2.135863,-2.135863,30.61897,78.51003,0.140782,2.231977,0,0,23.78383
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,45.45764,45.45764,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.834459,21.64796,0,4.578302,-4.578302,25.79302,66.13581,0.140782,4.784326,0,0,21.64796
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,43.13448,43.13448,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.92146,17.06966,0,8.8,-8.8,16.517,42.35121,0.140782,9.246846,0,0,17.06966
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,40.73085,40.73085,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.69924,8.269662,0,0.1853035,-0.1853035,16.32168,41.85037,0.140782,0.1936422,0,0,8.269662
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,38.71946,38.71946,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.90513,8.084358,0,0.5123548,-0.5123548,15.78161,40.46558,0.140782,0.5354107,0,0,8.084358
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,37.11033,37.11033,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.47442,7.572004,0,0.7384824,-0.7384824,15.00318,38.46961,0.140782,0.7717141,0,0,7.572004
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,35.47104,35.47104,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.29495,6.833521,0,2.518787,-2.518787,12.34815,31.66185,0.140782,2.632132,0,0,6.833521
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,34.16363,34.16363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0936,4.314734,0,0,0,12.34815,31.66185,0.140782,0,0,0,4.314734
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,33.00708,33.00708,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,28.0936,4.314734,0,1.631788,-1.631788,10.62809,27.25146,0.140782,1.705218,0,0,4.314734
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,31.82035,31.82035,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.9067,2.682946,0,2.024537,-2.024537,8.49404,21.77955,0.140782,2.115641,0,0,2.682946
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,30.60345,30.60345,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,32.15619,0.65841,0,0.4709094,-0.4709094,7.997658,20.50677,0.140782,0.4921004,0,0,0.65841
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,29.5877,29.5877,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.67942,0.1875005,8.36,0,8.36,15.92865,40.84261,0.1422593,1.187282,0,12,0.1875005
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.020426,34.0004,28.582,4.57651,4.57651,12,0,3.372,4.57651,44.14774,0,0,0,2.020426,0,0,7.42349,7.052315,24.31942,7.711501,9.072741,0,9.072741,24.53581,62.9122,0.1446362,5.034162,1.616341,12,9.731927
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.025225,44.54071,30.15089,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.025225,0,0,8.8,8.36,15.24668,15.87697,13.38522,0,13.38522,37.23415,95.47198,0.1440648,0,4.02018,12,20.90219
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,6.956857,56.04701,34.56591,3.84712,3.84712,0,-1,0,3.84712,180.8329,1.045804,0,0,6.956857,4.0496,3.84712,0,0,1.861454,27.92367,1.861454,0,1.861454,39.00008,100,0.1435651,4.231832,5.565485,0,34.88053
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,7.745021,64.3913,39.06139,0,0,0,-1,0,0,0,7.745021,0,0,7.745021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1435651,0,6.196017,0,37.344
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,8.853227,73.96339,42.93334,8.064651,8.064651,0,-1,0,8.064651,109.7782,0.3641192,0,0.511117,8.853227,8.489107,8.064651,0,0,0,29.59898,0,0,0,39.00008,100,0.1435651,8.871117,7.082581,0,38.45221
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.426066,81.71984,46.67454,2.744302,2.744302,0,-1,0,2.744302,343.4777,6.537327,0,0,9.426066,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1435651,3.018732,7.540853,0,39.02504
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.313334,80.96146,50.23472,1.012199,1.012199,0,-1,0,1.012199,821.3144,7.247862,0,0,8.313334,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1435651,1.113419,6.650667,0,37.91231
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,7.936293,82.08902,52.49754,0,0,0,-1,0,0,0,7.936293,0,0,7.936293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1435651,0,6.349034,0,37.53527
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,6.684132,77.55032,53.48313,6.244573,6.244573,0,-1,0,6.244573,107.0391,0.1108978,0,0,6.684132,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1435651,6.86903,5.347306,0,36.28311
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.273835,68.94813,54.50895,1.718202,1.718202,0,-1,0,1.718202,248.7389,2.465202,0,0,4.273835,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1435651,1.890022,3.419068,0,33.87281
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.251277,60.86824,53.68427,4.05615,4.05615,0,-1,0,4.05615,55.5028,0,0,0,2.251277,4.269632,4.05615,0,0,0,29.59898,0,2.018355,-2.018355,36.87254,94.5448,0.1435651,4.461765,1.801021,0,31.85025
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.3832384,51.97975,50.82808,4.728398,4.728398,0,-1,0,4.728398,8.105038,0,0,0,0.3832384,4.977261,4.728398,0,0,2.242617,27.58062,0,4.594022,-4.594022,32.03002,82.12809,0.1435651,5.201237,0.3065907,0,27.96386
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,48.03223,48.03223,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.347086,22.9866,0,6.574861,-6.574861,25.09951,64.35759,0.1435651,6.870729,0,0,22.9866
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,45.59844,45.59844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.65249,16.41174,0,0,0,25.09951,64.35759,0.1435651,0,0,0,16.41174
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,43.30545,43.30545,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.65249,16.41174,0,2.907986,-2.907986,22.03422,56.49789,0.1435651,3.038846,0,0,16.41174
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,40.87165,40.87165,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.88358,13.50375,0,0.4666633,-0.4666633,21.54232,55.2366,0.1435651,0.4876631,0,0,13.50375
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,38.89042,38.89042,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.4021,13.03709,0,2.477631,-2.477631,18.93066,48.54007,0.1435651,2.589124,0,0,13.03709
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,37.25113,37.25113,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.15502,10.55946,0,0.2551714,-0.2551714,18.66169,47.85039,0.1435651,0.2666542,0,0,10.55946
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,35.61184,35.61184,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.43854,10.30429,0,0.3740545,-0.3740545,18.2674,46.8394,0.1435651,0.3908869,0,0,10.30429
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,34.31449,34.31449,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.85416,9.930234,0,1.682989,-1.682989,16.49338,42.29062,0.1435651,1.758723,0,0,9.930234
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,33.14788,33.14788,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.72415,8.247245,0,2.055084,-2.055084,14.32713,36.73615,0.1435651,2.147563,0,0,8.247245
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,31.96115,31.96115,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,26.00757,6.192162,0,0.8559963,-0.8559963,13.42483,34.42257,0.1435651,0.8945161,0,0,6.192162
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,30.71408,30.71408,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.95868,5.336165,0,1.144403,-1.144403,12.21852,31.32948,0.1435651,1.195901,0,0,5.336165
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,29.69832,29.69832,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.23024,4.191762,0,2.088431,-2.088431,10.01712,25.68488,0.1435651,2.18241,0,0,4.191762
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.42264,35.25983,28.71274,0.5696797,0.5696797,0,0,0,0.5696797,425.2635,0,0,0,2.42264,0.5996629,0.5696797,0,0,30.55072,2.103332,1.822977,0,1.822977,11.74655,30.1193,0.1430791,0.6266478,1.938112,0,4.525972
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.871104,44.21092,30.29169,0.2728285,0.2728285,0,0,0,0.2728285,1785.409,0,0,0,4.871104,0.2871879,0.2728285,0,0,28.72774,3.744011,4.583916,0,4.583916,16.09523,41.26975,0.1418714,0.3001113,3.896883,0,8.615115
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.044534,56.52948,34.70671,1.358286,1.358286,0,-1,0,1.358286,518.6341,0,0,0,7.044534,1.429775,1.358286,0,0,24.14383,7.869535,5.614759,0,5.614759,21.42186,54.92774,0.1404197,1.494115,5.635627,0,14.91407
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.605298,68.09765,39.20219,7.291321,7.291321,0,-1,0,7.291321,118.0211,0,0,0,8.605298,7.675074,7.291321,0,0,18.52907,12.92282,0.9302239,0,0.9302239,22.30435,57.19053,0.140182,8.020452,6.884239,0,21.52812
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,8.865612,74.24229,43.10431,4.499138,4.499138,0,-1,0,4.499138,197.0513,0,0,0,8.865612,4.735935,4.499138,0,0,17.59884,13.76002,4.129677,0,4.129677,26.22211,67.23604,0.1391366,4.949052,7.092489,0,22.62563
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,8.966587,79.64053,46.83545,0,0,0,-1,0,0,0,0,0,0,8.966587,0,0,0,0,13.46916,17.47673,8.966587,0,8.966587,34.72856,89.0474,0.1369195,0,7.173269,0,26.44332
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.080416,85.10815,50.43586,1.834326,1.834326,0,-1,0,1.834326,495.0274,2.646968,0,0,9.080416,1.93087,1.834326,0,0,4.502578,25.54666,4.502578,0,4.502578,39.00008,100,0.1358326,2.017759,7.264333,0,34.62708
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.329447,79.48137,52.69868,1.291565,1.291565,0,-1,0,1.291565,567.4859,5.969905,0,0,7.329447,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1358326,1.420721,5.863557,0,36.92842
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,6.690546,77.8618,53.71444,1.8587,1.8587,0,-1,0,1.8587,359.9583,4.73402,0,0,6.690546,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1358326,2.04457,5.352437,0,36.28952
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.081118,72.29002,54.70003,0.1679072,0.1679072,0,-1,0,0.1679072,3026.147,4.904373,0,0,5.081118,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1358326,0.1846979,4.064894,0,34.6801
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.001069,60.27503,53.91558,3.219094,3.219094,0,-1,0,3.219094,62.16249,0,0,0,2.001069,3.38852,3.219094,0,0,0,29.59898,0,1.387451,-1.387451,37.53757,96.25,0.1358326,3.541003,1.600855,0,31.60005
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6585047,53.05236,51.05939,3.61683,3.61683,0,-1,0,3.61683,18.20668,0,0,0,0.6585047,3.807189,3.61683,0,0,1.541612,28.21153,0,3.148685,-3.148685,34.21857,87.73975,0.1358326,3.978513,0.5268038,0,28.87003
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,48.25349,48.25349,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,5.040151,25.06284,0,6.54568,-6.54568,27.31882,70.04811,0.1358326,6.840235,0,0,25.06284
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,45.84986,45.84986,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.31313,18.51716,0,6.725025,-6.725025,20.23002,51.87174,0.1358326,7.027651,0,0,18.51716
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,43.5267,43.5267,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.78538,11.79214,0,2.474499,-2.474499,17.62167,45.18368,0.1358326,2.585851,0,0,11.79214
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,41.10296,41.10296,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.53482,9.317638,0,1.161548,-1.161548,16.39729,42.04425,0.1358326,1.213818,0,0,9.317638
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,39.09156,39.09156,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.82543,8.15609,0,0.2630968,-0.2630968,16.11996,41.33315,0.1358326,0.2749362,0,0,8.15609
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,37.45227,37.45227,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,24.11776,7.892993,0,0.853081,-0.853081,15.22073,39.02745,0.1358326,0.8914697,0,0,7.892993
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,35.78281,35.78281,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,25.06563,7.039912,0,1.115311,-1.115311,14.04509,36.01299,0.1358326,1.1655,0,0,7.039912
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,34.4754,34.4754,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.30486,5.924602,0,0.329475,-0.329475,13.6978,35.12249,0.1358326,0.3443013,0,0,5.924602
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,33.31884,33.31884,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.67095,5.595126,0,0.6335391,-0.6335391,13.02999,33.41016,0.1358326,0.6620484,0,0,5.595126
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,32.13212,32.13212,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.37488,4.961587,0,2.111261,-2.111261,10.80452,27.70385,0.1358326,2.206268,0,0,4.961587
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,30.88505,30.88505,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.72072,2.850327,0,0.3780498,-0.3780498,10.40602,26.68206,0.1358326,0.3950621,0,0,2.850327
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,29.86929,29.86929,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,30.14078,2.472277,0,0.8678252,-0.8678252,9.491256,24.33651,0.1358326,0.9068773,0,0,2.472277
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.612168,33.15496,28.85353,4.951782,4.951782,12,0,3.372,4.951782,32.55733,0,0,0,1.612168,0,0,7.048218,6.695807,31.10503,1.604451,8.307975,0,8.307975,17.37289,44.54579,0.1380626,5.44696,1.289734,12,3.216619
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,4.928477,44.57887,30.46266,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.928477,0,0,8.8,8.36,22.79705,9.081629,13.28848,0,13.28848,29.97945,76.87023,0.1377158,0,3.942782,12,14.01011
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.612844,51.6814,34.84751,1.008071,1.008071,0,-1,0,1.008071,556.7903,0,0,0,5.612844,1.061128,1.008071,0,0,9.508577,21.04126,4.551716,0,4.551716,34.29759,87.94235,0.1366593,1.108879,4.490275,0,26.6541
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.109338,58.52727,39.34299,3.409073,3.409073,0,-1,0,3.409073,179.2082,0,0,0,6.109338,3.588498,3.409073,0,0,4.956861,25.1378,2.52084,0,2.52084,36.68906,94.07434,0.1360812,3.749981,4.88747,0,31.24714
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.455813,68.35781,43.27528,0.9833666,0.9833666,0,-1,0,0.9833666,758.1926,3.984669,0,0,7.455813,1.035123,0.9833666,0,0,2.436021,27.40656,2.436021,0,2.436021,39.00008,100,0.1355272,1.081703,5.964651,0,34.86237
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.459343,77.44004,47.00642,3.318504,3.318504,0,-1,0,3.318504,254.9144,4.966181,0,0,8.459343,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1355272,3.650354,6.767474,0,38.05832
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.146996,80.60583,50.57666,0.5317591,0.5317591,0,-1,0,0.5317591,1532.084,7.58725,0,0,8.146996,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1355272,0.5849349,6.517597,0,37.74598
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.549088,80.71944,52.86965,5.595352,5.595352,0,-1,0,5.595352,134.9171,1.659244,0,0,7.549088,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1355272,6.154887,6.03927,0,37.14807
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.708605,69.86982,53.85524,7.927351,7.927351,0,-1,0,7.927351,59.39696,0,8.881784E-16,0.3600862,4.708605,8.34458,7.927351,0,0,0,29.59898,0,3.635975,-3.635975,35.16742,90.1727,0.1355272,8.720086,3.766884,0,34.30758
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.002338,64.71232,54.871,4.869905,4.869905,0,-1,0,4.869905,61.65086,0,0,0,3.002338,5.126215,4.869905,0,0,4.039972,25.963,0,2.123877,-2.123877,32.92866,84.4323,0.1355272,5.356895,2.401871,0,28.96534
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,1.964836,60.32286,54.0765,1.417453,1.417453,0,-1,0,1.417453,138.6174,0,0,0,1.964836,1.492056,1.417453,0,0,6.399836,23.83913,0.4727802,0,0.4727802,33.37718,85.58234,0.1354202,1.559199,1.571869,0,25.80396
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6440915,53.17119,51.22031,4.525589,4.525589,0,-1,0,4.525589,14.23221,0,0,0,0.6440915,4.763778,4.525589,0,0,5.927055,24.26463,0,4.119686,-4.119686,29.03465,74.44767,0.1354202,4.978148,0.5152733,0,24.90872
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,48.39429,48.39429,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,10.50448,20.14494,0,6.917299,-6.917299,21.74318,55.75162,0.1354202,7.228577,0,0,20.14494
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,46.02084,46.02084,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,18.19037,13.22764,0,4.687446,-4.687446,16.80217,43.08241,0.1354202,4.898381,0,0,13.22764
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,43.69767,43.69767,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,23.39865,8.540197,0,2.928006,-2.928006,13.71578,35.16861,0.1354202,3.059767,0,0,8.540197
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,41.24376,41.24376,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,26.65199,5.612191,0,0.6209063,-0.6209063,13.06129,33.49043,0.1354202,0.648847,0,0,5.612191
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,39.23236,39.23236,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,27.34188,4.991285,0,1.284225,-1.284225,11.7076,30.01943,0.1354202,1.342015,0,0,4.991285
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,37.5629,37.5629,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,28.7688,3.70706,0,1.789762,-1.789762,9.821025,25.18206,0.1354202,1.870302,0,0,3.70706
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,35.92361,35.92361,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,30.75742,1.917297,0,1.378433,-1.378433,8.368029,21.45644,0.1354202,1.440463,0,0,1.917297
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,34.62625,34.62625,3.570586,0.511921,0,-1,0,0.511921,0,0,3.058665,3.415723,0,0.5388643,0.511921,0,0,32.28902,0.5388643,0,0.5388643,-0.5388643,7.800015,20,0.1354202,3.927644,0,0,0.5388643
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,33.42947,33.42947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354202,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,32.24274,32.24274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354202,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,31.02585,31.02585,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370474,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,30.01009,30.01009,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1381585,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.940571,34.20506,28.99433,6.565833,6.565833,12,0,3.372,6.565833,29.5556,0,0,0,1.940571,0,0,5.434167,5.162459,16.16775,15.048,7.103031,0,7.103031,30.40053,77.94991,0.1398683,7.222415,1.552457,12,16.98857
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.328764,42.83534,30.57328,4.771672,4.771672,9.270832,0,2.681521,4.771672,90.71798,0,0,0,4.328764,0,0,4.49916,4.274202,9.064723,21.44073,8.602967,0,8.602967,38.56202,98.87677,0.1407547,5.248839,3.463012,12,25.76949
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.503109,51.47012,34.9883,3.01833,3.01833,0,-1,0,3.01833,182.323,1.864164,0,0,5.503109,3.17719,3.01833,0,0,0.4617559,29.1834,0.4617559,0,0.4617559,39.00008,100,0.1406518,3.320163,4.402487,0,34.68651
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.617005,64.39581,39.48379,0,0,0,-1,0,0,0,7.617005,0,0,7.617005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406518,0,6.093604,0,37.21598
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,8.768005,74.24115,43.44624,6.181251,6.181251,0,-1,0,6.181251,141.8484,2.261425,0,0,8.768005,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1406518,6.799376,7.014404,0,38.36698
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,7.686246,74.15582,47.17739,4.396227,4.396227,0,-1,0,4.396227,174.8373,3.058638,0,0,7.686246,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1406518,4.83585,6.148997,0,37.28522
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.393371,82.02863,50.74762,1.469649,1.469649,0,-1,0,1.469649,571.114,6.846372,0,0,8.393371,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1406518,1.616614,6.714697,0,37.99235
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,7.721692,81.74471,53.03057,7.196218,7.196218,0,-1,0,7.196218,107.3021,0.1467263,0,0,7.721692,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1406518,7.915839,6.177354,0,37.32067
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.283288,76.4651,54.02621,4.153506,4.153506,0,-1,0,4.153506,151.2767,1.911176,0,0,6.283288,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1406518,4.568857,5.02663,0,35.88227
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.591413,70.75939,55.04197,0,0,0,-1,0,0,0,4.591413,0,0,4.591413,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406518,0,3.673131,0,34.19039
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.450021,62.1346,54.24746,5.606844,5.606844,0,-1,0,5.606844,43.69696,0,8.881784E-16,0,2.450021,5.901941,5.606844,0,0,0,29.59898,0,3.451921,-3.451921,35.36143,90.67017,0.1406518,6.167529,1.960016,0,32.049
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4623297,52.75761,51.3611,13.29571,8.36,0,-1,0,8.36,5.53026,0,4.935706,6.265276,0.4623297,8.8,8.36,0,0,3.835467,26.14706,0,8.33767,-8.33767,26.57276,68.13514,0.1406518,14.62528,0.3698638,0,26.60939
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,48.56526,48.56526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.09955,17.80939,0,0,0,26.57276,68.13514,0.1406518,0,0,0,17.80939
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,46.16163,46.16163,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,13.09955,17.80939,0,8.064262,-8.064262,18.07228,46.33908,0.1406518,8.427154,0,0,17.80939
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,43.83847,43.83847,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,22.05984,9.745125,0,7.515761,-7.515761,10.14997,26.02552,0.1406518,7.85397,0,0,9.745125
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,41.38456,41.38456,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.41068,2.229364,0,1.209059,-1.209059,8.875511,22.75768,0.1406518,1.263467,0,0,2.229364
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,39.34299,39.34299,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.75408,1.020305,0,0.9029652,-0.9029652,7.923702,20.31714,0.1406518,0.9435987,0,0,1.020305
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,37.7037,37.7037,1.028159,0.1114727,0,-1,0,0.1114727,0,0,0.9166864,1.019502,0,0.1173397,0.1114727,0,0,32.75738,0.1173397,0,0.1173397,-0.1173397,7.800015,20,0.1406518,1.130975,0,0,0.1173397
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,36.03423,36.03423,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406518,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,34.73688,34.73688,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406518,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,33.55016,33.55016,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406518,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,32.36343,32.36343,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406518,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,31.11636,31.11636,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.14159,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,30.09055,30.09055,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1427149,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.5903972,30.62624,29.07479,2.297459,2.297459,11.09746,0,3.143657,2.297459,25.69784,0,0,0,0.5903972,0,0,8.8,8.36,16.16775,15.048,8.950397,0,8.950397,32.15309,82.44366,0.1442345,2.527205,0.4723178,12,15.6384
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.858545,35.73111,30.69397,0.419022,0.419022,0,0,0,0.419022,443.5436,0,0,0,1.858545,0.4410758,0.419022,0,0,7.217356,23.10336,1.41747,0,1.41747,33.49782,85.89168,0.1439242,0.4609242,1.486836,0,24.9619
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.248762,47.49845,35.09893,0,0,0,-1,0,0,0,0,0,0,4.248762,0,0,0,0,5.799887,24.37908,4.248762,0,4.248762,37.52855,96.22686,0.1430019,0,3.399009,0,28.62784
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.642149,64.6666,39.62458,0,0,0,-1,0,0,0,6.091024,0,0,7.642149,0,0,0,0,1.551125,28.20296,1.551125,0,1.551125,39.00008,100,0.1426681,0,6.11372,0,35.84512
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.033027,71.16809,43.58704,9.033574,8.36,0,-1,0,8.36,96.08884,0,0.6735741,1.576931,8.033027,8.8,8.36,0,0,0,29.59898,0,0.766973,-0.766973,38.19162,97.92702,0.1426681,9.936932,6.426422,0,37.632
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.357162,77.36771,47.31819,1.042973,1.042973,0,-1,0,1.042973,801.2824,6.407103,0,0,8.357162,1.097867,1.042973,0,0,0.8521922,28.832,0.8521922,0,0.8521922,39.00008,100,0.1424854,1.147271,6.68573,0,37.18917
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,5.784039,70.71176,50.91859,0.7855339,0.7855339,0,-1,0,0.7855339,736.3195,4.957161,0,0,5.784039,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1424854,0.8640873,4.627231,0,35.38302
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.06178,70.47285,53.18142,3.693898,3.693898,0,-1,0,3.693898,137.0309,1.173467,0,0,5.06178,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1424854,4.063288,4.049425,0,34.66076
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,4.839657,70.76508,54.19718,0,0,0,-1,0,0,0,4.839657,0,0,4.839657,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424854,0,3.871726,0,34.43864
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.450382,63.12581,55.18276,4.946546,4.946546,0,-1,0,4.946546,49.53722,0,8.881784E-16,0,2.450382,5.206891,4.946546,0,0,0,29.59898,0,2.756509,-2.756509,36.09446,92.54972,0.1424854,5.441201,1.960305,0,32.04936
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3207457,55.37417,54.38826,1.487378,1.487378,0,-1,0,1.487378,21.5645,0,0,0,0.3207457,1.565661,1.487378,0,0,3.062788,26.84247,0,1.244915,-1.244915,34.78221,89.18497,0.1424854,1.636116,0.2565966,0,27.16322
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2444027,52.26793,51.53207,0,0,0,-1,0,0,0,0,0,0,0.2444027,0,0,0,0,4.446027,25.59755,0.2444027,0,0.2444027,35.01407,89.77948,0.1424331,0,0.1955221,0,25.84196
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,48.73623,48.73623,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.201624,25.81752,0,3.817053,-3.817053,30.99054,79.46276,0.1424331,3.98882,0,0,25.81752
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,46.3326,46.3326,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.442795,22.00046,0,8.02415,-8.02415,22.53234,57.77512,0.1424331,8.385236,0,0,22.00046
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,43.97927,43.97927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.35852,13.97631,0,0,0,22.53234,57.77512,0.1424331,0,0,0,13.97631
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,41.52536,41.52536,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.35852,13.97631,0,1.708265,-1.708265,20.73167,53.15804,0.1424331,1.785137,0,0,13.97631
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,39.48379,39.48379,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.25659,12.26805,0,1.623789,-1.623789,19.02005,48.76926,0.1424331,1.696859,0,0,12.26805
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,37.84449,37.84449,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,21.0608,10.64426,0,0.9859943,-0.9859943,17.98072,46.10432,0.1424331,1.030364,0,0,10.64426
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,36.17503,36.17503,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,22.15635,9.658266,0,0.1226581,-0.1226581,17.85143,45.7728,0.1424331,0.1281777,0,0,9.658266
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,34.84751,34.84751,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.29263,9.535608,0,1.502825,-1.502825,16.26731,41.71097,0.1424331,1.570452,0,0,9.535608
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,33.66078,33.66078,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.96244,8.032783,0,0.5343097,-0.5343097,15.7041,40.26684,0.1424331,0.5583537,0,0,8.032783
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,32.44389,32.44389,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.55612,7.498473,0,1.346933,-1.346933,14.28431,36.62636,0.1424331,1.407545,0,0,7.498473
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,31.22699,31.22699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.05271,6.15154,0,0,0,14.28431,36.62636,0.1424331,0,0,0,6.15154
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,30.18106,30.18106,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,26.05271,6.15154,0,0.7573269,-0.7573269,13.48602,34.57946,0.1424331,0.7914066,0,0,6.15154
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9375957,31.64421,29.1653,2.521475,2.521475,0,0,0,2.521475,37.18441,0,4.440892E-16,0,0.9375957,2.654184,2.521475,0,0,26.89418,5.394213,0,1.716589,-1.716589,11.67657,29.93987,0.1424331,2.773623,0.7500766,0,6.331809
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.284079,39.90778,30.77442,5.208231,5.208231,11.83293,0,3.32973,5.208231,63.05556,0,0,0,3.284079,0,0,6.624694,6.293459,28.8015,3.677624,9.577538,0,9.577538,20.76262,53.23739,0.1440901,5.729054,2.627264,12,6.961704
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.621581,55.60465,35.21962,3.724298,3.724298,0,-1,0,3.724298,177.7941,0,0,0,6.621581,3.920314,3.724298,0,0,19.22396,12.29741,2.701267,0,2.701267,23.32527,59.80827,0.1435159,4.096728,5.297265,0,18.91899
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,6.907815,61.95528,39.74527,5.942134,5.942134,0,-1,0,5.942134,116.2514,0,0,0,6.907815,6.254879,5.942134,0,0,16.5227,14.72855,0.6529364,0,0.6529364,23.9447,61.39655,0.1433779,6.536348,5.526252,0,21.63636
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,7.881729,70.65878,43.69767,0,0,0,-1,0,0,0,0,0,0,7.881729,0,0,0,0,15.86976,15.31619,7.881729,0,7.881729,31.42196,80.56898,0.1417317,0,6.305383,0,23.19792
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.52184,69.59672,47.45899,0,0,0,-1,0,0,0,0,0,0,6.52184,0,0,0,0,7.988033,22.40975,6.52184,0,6.52184,37.60913,96.43346,0.1403978,0,5.217472,0,28.93159
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.205263,68.60149,51.05939,1.249157,1.249157,0,-1,0,1.249157,416.702,2.424168,0,0,5.205263,1.314902,1.249157,0,0,1.466193,28.27941,1.466193,0,1.466193,39.00008,100,0.1401014,1.374073,4.16421,0,33.48467
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,4.861399,69.85465,53.32222,5.408918,5.408918,0,-1,0,5.408918,89.87747,8.881784E-16,0,0,4.861399,5.693598,5.408918,0,0,0,29.59898,0,0.832199,-0.832199,38.12286,97.75073,0.1401014,5.94981,3.889119,0,34.46038
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.754694,66.83196,54.33797,5.722936,5.722936,0,-1,0,5.722936,65.60783,0,0,0,3.754694,6.024143,5.722936,0,0,0.9246656,28.76678,0,2.269449,-2.269449,35.73066,91.61688,0.1401014,6.295229,3.003755,0,32.52147
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.702338,60.75145,55.32356,0,0,0,-1,0,0,0,0,0,0,1.702338,0,0,0,0,3.446275,26.49733,1.702338,0,1.702338,37.34563,95.75784,0.1397588,0,1.36187,0,28.19967
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.869746,60.47955,54.52906,5.783694,5.783694,0,-1,0,5.783694,32.32788,0,0,0,1.869746,6.088099,5.783694,0,0,1.743938,28.02943,0,4.218353,-4.218353,32.8991,84.35649,0.1397588,6.362063,1.495797,0,29.89918
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5618525,53.40751,51.70304,6.303105,6.303105,0,-1,0,6.303105,8.9139,0,8.881784E-16,0,0.5618525,6.634848,6.303105,0,0,6.430997,23.81108,0,6.072995,-6.072995,26.4976,67.94243,0.1397588,6.933416,0.449482,0,24.37293
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,48.87703,48.87703,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,13.17877,17.73808,0,3.643239,-3.643239,22.65729,58.0955,0.1397588,3.807184,0,0,17.73808
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,46.4734,46.4734,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,17.22681,14.09485,0,3.110194,-3.110194,19.37886,49.68927,0.1397588,3.250153,0,0,14.09485
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,44.09995,44.09995,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,20.68258,10.98465,0,3.193719,-3.193719,16.01238,41.0573,0.1397588,3.337437,0,0,10.98465
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,41.63598,41.63598,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,24.23116,7.790933,0,1.133616,-1.133616,14.81744,37.99337,0.1397588,1.184629,0,0,7.790933
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,39.60447,39.60447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.49074,6.657317,0,0,0,14.81744,37.99337,0.1397588,0,0,0,6.657317
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,37.93501,37.93501,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,25.49074,6.657317,0,0.1028421,-0.1028421,14.70904,37.71541,0.1397588,0.10747,0,0,6.657317
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,36.28566,36.28566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.605,6.554474,0,0,0,14.70904,37.71541,0.1397588,0,0,0,6.554474
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.605,6.554474,0,0,0,14.70904,37.71541,0.1397588,0,0,0,6.554474
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,33.74124,33.74124,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,25.605,6.554474,0,1.807508,-1.807508,12.80376,32.83008,0.1397588,1.888846,0,0,6.554474
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,32.52434,32.52434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.61335,4.746966,0,0,0,12.80376,32.83008,0.1397588,0,0,0,4.746966
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,31.30745,31.30745,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,27.61335,4.746966,0,0.9438215,-0.9438215,11.80888,30.27913,0.1397588,0.9862935,0,0,4.746966
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,30.26152,30.26152,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,28.66204,3.803145,0,0.3459272,-0.3459272,11.44424,29.34415,0.1397588,0.3614939,0,0,3.803145
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,1.962678,34.52615,29.24576,2.044655,2.044655,0,0,0,2.044655,95.99064,0,0,0,1.962678,2.152269,2.044655,0,0,29.0464,3.457218,0,0.189591,-0.189591,11.2444,28.83173,0.1397588,2.249121,1.570142,0,5.419896
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.290595,43.02327,30.85488,7.929419,7.929419,12,0,3.372,7.929419,54.10983,0,0,0,4.290595,0,0,4.070581,3.867052,29.25706,3.267627,8.157647,0,8.157647,18.98342,48.67534,0.1413916,8.722361,3.432476,12,7.558221
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.092721,53.83616,35.30007,1.15666,1.15666,0,-1,0,1.15666,526.7514,0,0,0,6.092721,1.217536,1.15666,0,0,21.09941,10.60951,4.875185,0,4.875185,23.60843,60.53431,0.1404197,1.272326,4.874177,0,16.70223
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.197564,63.19916,39.85589,0.4597129,0.4597129,0,-1,0,0.4597129,1565.665,0,0,0,7.197564,0.4839083,0.4597129,0,0,16.22423,14.99718,6.713656,0,6.713656,29.97756,76.86538,0.1391029,0.5056841,5.758051,0,22.19474
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,7.923961,70.98941,43.81835,5.309702,5.309702,0,-1,0,5.309702,149.2355,0,0,0,7.923961,5.58916,5.309702,0,0,9.51057,21.03946,2.3348,0,2.3348,32.19255,82.54482,0.1386507,5.840673,6.339169,0,28.96343
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,8.878212,80.22908,47.59978,7.209206,7.209206,0,-1,0,7.209206,123.151,0,0,0,8.878212,7.588638,7.209206,0,0,7.17577,23.14079,1.289574,0,1.289574,33.41594,85.68173,0.1384022,7.930127,7.10257,0,32.019
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.013002,76.19392,51.20019,1.26058,1.26058,0,-1,0,1.26058,556.3315,0,0,0,7.013002,1.326926,1.26058,0,0,5.886196,24.3014,5.686076,0,5.686076,38.81023,99.51321,0.1373171,1.386637,5.610402,0,31.3144
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.466998,68.50684,53.46302,2.400915,2.400915,0,-1,0,2.400915,186.054,1.739599,0,0,4.466998,2.527279,2.400915,0,0,0.20012,29.41887,0.20012,0,0.20012,39.00008,100,0.1372792,2.641006,3.573598,0,33.88587
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,3.993658,67.86672,54.47877,0,0,0,-1,0,0,0,3.993658,0,0,3.993658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372792,0,3.194926,0,33.59264
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.352807,70.31702,55.46436,0,0,0,-1,0,0,0,4.352807,0,0,4.352807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372792,0,3.482245,0,33.95179
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.81829,60.4661,54.67991,0,0,0,-1,0,0,0,1.81829,0,0,1.81829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372792,0,1.454632,0,31.41727
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.008224,54.93378,51.84384,0,0,0,-1,0,0,0,1.008224,0,0,1.008224,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372792,0,0.8065792,0,30.6072
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,49.01782,49.01782,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1372792,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,46.6142,46.6142,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1372792,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,44.24075,44.24075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1372792,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,41.74661,41.74661,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1372792,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,39.7151,39.7151,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1372792,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,38.07581,38.07581,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1372792,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,36.40634,36.40634,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1372792,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,35.04865,35.04865,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1372792,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,33.83175,33.83175,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1372792,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,32.61485,32.61485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1372792,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,31.39796,31.39796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1372792,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,30.35203,30.35203,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1372792,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,1.961761,34.61712,29.33627,0,0,0,0,0,0,0,0,0,0,1.961761,0,0,0,0,13.63162,17.33052,1.961761,0,1.961761,27.92908,71.61287,0.1369089,0,1.569409,0,19.29228
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.435799,43.60196,30.97556,4.155066,4.155066,0,0,0,4.155066,106.7564,0,0,0,4.435799,4.373754,4.155066,0,0,11.66986,19.0961,0.06204467,0,0.06204467,27.98794,71.76379,0.1368973,4.570573,3.548639,0,23.5319
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.500788,55.39578,35.4107,0.04849434,0.04849434,0,-1,0,0.04849434,13405.25,0,0,0,6.500788,0.05104668,0.04849434,0,0,11.60782,19.15194,6.449742,0,6.449742,34.1067,87.4529,0.1356942,0.05334378,5.200631,0,25.65273
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.547606,68.89365,40.02686,1.520814,1.520814,0,-1,0,1.520814,562.0415,1.788674,0,0,8.547606,1.600857,1.520814,0,0,5.158075,24.95671,5.158075,0,5.158075,39.00008,100,0.1347471,1.672895,6.838084,0,33.50431
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.214719,77.06707,44.00944,0,0,0,-1,0,0,0,9.214719,0,0,9.214719,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347471,0,7.371775,0,38.8137
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,9.642046,84.33116,47.74059,0,0,0,-1,0,0,0,9.642046,0,0,9.642046,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347471,0,7.713636,0,39.24102
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.039013,86.14066,51.34099,2.518711,2.518711,0,-1,0,2.518711,358.8745,6.387738,0,0,9.039013,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1347471,2.770582,7.23121,0,38.63799
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,8.511355,86.48187,53.62393,0,0,0,-1,0,0,0,8.511355,0,0,8.511355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347471,0,6.809084,0,38.11033
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.40275,77.69978,54.61957,2.206074,2.206074,0,-1,0,2.206074,290.2328,4.080567,0,0,6.40275,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1347471,2.426681,5.1222,0,36.00173
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,4.922921,72.73344,55.63533,5.167231,5.167231,0,-1,0,5.167231,95.27193,0,0,0,4.922921,5.43919,5.167231,0,0,0,29.59898,0,0.5162695,-0.5162695,38.45588,98.60463,0.1347471,5.683954,3.938337,0,34.5219
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.416603,62.68019,54.871,4.222981,4.222981,0,-1,0,4.222981,57.22506,0,0,0,2.416603,4.445244,4.222981,0,0,0.5736328,29.08271,0,2.02864,-2.02864,36.31751,93.12163,0.1347471,4.645279,1.933283,0,31.49931
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.178793,55.64479,52.01481,0,0,0,-1,0,0,0,0,0,0,1.178793,0,0,0,0,2.827677,27.05407,1.178793,0,1.178793,37.43581,95.98906,0.1345325,0,0.9430344,0,28.23286
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,49.18879,49.18879,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.648884,28.11498,0,3.167851,-3.167851,34.0966,87.427,0.1345325,3.310405,0,0,28.11498
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,46.78517,46.78517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.168719,24.94713,0,0,0,34.0966,87.427,0.1345325,0,0,0,24.94713
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,44.38155,44.38155,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,5.168719,24.94713,0,1.529645,-1.529645,32.48421,83.29269,0.1345325,1.598479,0,0,24.94713
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,41.88741,41.88741,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.868325,23.41749,0,1.601131,-1.601131,30.79647,78.96516,0.1345325,1.673182,0,0,23.41749
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,39.85589,39.85589,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.64736,21.81635,0,0.8130183,-0.8130183,29.93948,76.76773,0.1345325,0.8496042,0,0,21.81635
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,38.18643,38.18643,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.550714,21.00334,0,1.694692,-1.694692,28.15311,72.18732,0.1345325,1.770953,0,0,21.00334
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,36.54714,36.54714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4337,19.30865,0,0,0,28.15311,72.18732,0.1345325,0,0,0,19.30865
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,35.15928,35.15928,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,11.4337,19.30865,0,1.858197,-1.858197,26.1944,67.165,0.1345325,1.941816,0,0,19.30865
