Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,55.3839,55.3839,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.922255,25.16895,0,5.37491,-5.37491,28.66476,73.49925,0.1251512,5.616781,0,0,25.16895
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,52.77914,52.77914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89438,19.79404,0,0,0,28.66476,73.49925,0.1251512,0,0,0,19.79404
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,50.23472,50.23472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89438,19.79404,0,0,0,28.66476,73.49925,0.1251512,0,0,0,19.79404
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,47.5495,47.5495,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.89438,19.79404,0,0.610579,-0.610579,28.02116,71.84898,0.1251512,0.6380551,0,0,19.79404
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,45.36713,45.36713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5728,19.18346,0,0,0,28.02116,71.84898,0.1251512,0,0,0,19.18346
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,43.69767,43.69767,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.5728,19.18346,0,1.746314,-1.746314,26.18038,67.12905,0.1251512,1.824898,0,0,19.18346
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,41.97792,41.97792,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.51315,17.43715,0,0.6117055,-0.6117055,25.53559,65.47574,0.1251512,0.6392323,0,0,17.43715
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,40.33863,40.33863,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,14.19282,16.82544,0,1.403982,-1.403982,24.05566,61.68106,0.1251512,1.467162,0,0,16.82544
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,39.03122,39.03122,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.7528,15.42146,0,1.555193,-1.555193,22.41634,57.47769,0.1251512,1.625177,0,0,15.42146
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,37.73387,37.73387,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.48079,13.86627,0,1.307384,-1.307384,21.03824,53.9441,0.1251512,1.366217,0,0,13.86627
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,36.59743,36.59743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.93344,12.55888,0,0,0,21.03824,53.9441,0.1251512,0,0,0,12.55888
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,35.64201,35.64201,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.93344,12.55888,0,1.625077,-1.625077,19.32526,49.55184,0.1251512,1.698206,0,0,12.55888
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.396348,38.4443,34.59608,4.422362,4.422362,0,0,0,4.422362,31.57472,0,8.881784E-16,0,1.396348,4.655118,4.422362,0,0,20.73908,10.9338,0,3.25877,-3.25877,15.89021,40.74405,0.1251512,4.864599,1.117079,0,12.33015
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.138404,45.59473,36.54714,0,0,0,0,0,0,0,0,0,0,3.138404,0,0,0,0,24.35994,7.675034,3.138404,0,3.138404,18.86756,48.37827,0.1248835,0,2.510724,0,10.81344
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.634297,59.08431,41.32421,2.978613,2.978613,0,-1,0,2.978613,189.1584,0,0,0,5.634297,3.135382,2.978613,0,0,21.22153,10.4996,2.498915,0,2.498915,21.23824,54.45692,0.1246712,3.276475,4.507438,0,16.1339
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.607326,72.7591,46.3326,0,0,0,-1,0,0,0,0,0,0,7.607326,0,0,0,0,18.72262,12.74862,7.607326,0,7.607326,28.45519,72.96187,0.1240293,0,6.085861,0,20.35595
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,7.827711,79.15989,50.62694,0,0,0,-1,0,0,0,0,0,0,7.827711,0,0,0,0,11.11529,19.59521,7.827711,0,7.827711,35.8812,92.00291,0.1233757,0,6.262168,0,27.42293
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.458495,77.60181,54.33797,0,0,0,-1,0,0,0,3.170913,0,0,6.458495,0,0,0,0,3.287582,26.64015,3.287582,0,3.287582,39.00008,100,0.1231032,0,5.166796,0,33.09865
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.182052,80.64053,57.84787,3.093728,3.093728,0,-1,0,3.093728,199.8253,2.925496,0,0,6.182052,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1231032,3.4031,4.945642,0,35.78103
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.059935,82.80211,60.08052,7.477917,7.477917,0,-1,0,7.477917,81.03773,0,0,0,6.059935,7.871492,7.477917,0,0,0,29.59898,0,1.811557,-1.811557,37.09053,95.10373,0.1231032,8.225709,4.847948,0,35.65891
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,5.94529,83.37849,60.98565,0,0,0,-1,0,0,0,3.932448,0,0,5.94529,0,0,0,0,2.012841,27.78742,2.012841,0,2.012841,39.00008,100,0.122937,0,4.756232,0,33.73271
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.134347,76.67925,61.89078,0,0,0,-1,0,0,0,4.134347,0,0,4.134347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122937,0,3.307478,0,33.73333
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.755395,66.94206,61.09628,2.302402,2.302402,0,-1,0,2.302402,76.2419,0,4.440892E-16,0,1.755395,2.423582,2.302402,0,0,0,29.59898,0,0.6681862,-0.6681862,38.29575,98.19403,0.122937,2.532643,1.404316,0,31.35437
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.4733339,59.94205,58.44123,1.516051,1.516051,0,-1,0,1.516051,31.22151,0,2.220446E-16,0,0.4733339,1.595843,1.516051,0,0,0.7424291,28.93079,0,1.122509,-1.122509,37.11252,95.16012,0.122937,1.667656,0.3786671,0,29.40413
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,55.72584,55.72584,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.989661,27.80828,0,7.035714,-7.035714,29.69623,76.14402,0.122937,7.352321,0,0,27.80828
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,53.12108,53.12108,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.807121,20.77257,0,6.083249,-6.083249,23.28392,59.70224,0.122937,6.356995,0,0,20.77257
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,50.54649,50.54649,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.56629,14.68932,0,3.4277,-3.4277,19.6708,50.43786,0.122937,3.581946,0,0,14.68932
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,47.86127,47.86127,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.37484,11.26162,0,0.4104038,-0.4104038,19.2382,49.32862,0.122937,0.428872,0,0,11.26162
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,45.6789,45.6789,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.83085,10.85122,0,1.873632,-1.873632,17.26322,44.26458,0.122937,1.957946,0,0,10.85122
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,43.97927,43.97927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91266,8.977584,0,0,0,17.26322,44.26458,0.122937,0,0,0,8.977584
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,42.28969,42.28969,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.91266,8.977584,0,2.442188,-2.442188,14.68893,37.66385,0.122937,2.552086,0,0,8.977584
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,40.62022,40.62022,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.6262,6.535397,0,1.015465,-1.015465,13.61853,34.91925,0.122937,1.061162,0,0,6.535397
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,39.31282,39.31282,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.7545,5.519931,0,0.4935783,-0.4935783,13.09826,33.58521,0.122937,0.5157894,0,0,5.519931
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,38.04564,38.04564,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.30292,5.026352,0,0.5230436,-0.5230436,12.54692,32.17152,0.122937,0.5465805,0,0,5.026352
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,36.90919,36.90919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.88408,4.503309,0,0,0,12.54692,32.17152,0.122937,0,0,0,4.503309
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,35.92361,35.92361,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.88408,4.503309,0,1.328234,-1.328234,11.14684,28.58158,0.122937,1.388004,0,0,4.503309
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.917707,40.25268,34.90785,0,0,0,0,0,0,0,0,0,0,1.917707,0,0,0,0,29.35989,3.175076,1.917707,0,1.917707,12.96614,33.24644,0.122779,0,1.534166,0,5.092782
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.269132,49.51202,36.88908,4.41798,4.41798,0,0,0,4.41798,96.63084,8.881784E-16,0,0,4.269132,4.650506,4.41798,0,0,27.44218,4.901012,0,0.3813742,-0.3813742,12.56413,32.21566,0.122779,4.859778,3.415305,0,9.170143
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.021297,60.88238,41.66615,2.542094,2.542094,0,-1,0,2.542094,236.8636,0,0,0,6.021297,2.675889,2.542094,0,0,27.86593,4.519638,3.345408,0,3.345408,15.73786,40.35342,0.1225044,2.796304,4.817038,0,10.54093
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.181932,67.28131,46.64437,1.085498,1.085498,0,-1,0,1.085498,569.5018,0,0,0,6.181932,1.14263,1.085498,0,0,24.52052,7.530505,5.039302,0,5.039302,20.51857,52.6116,0.1220931,1.194048,4.945546,0,13.71244
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,6.986816,75.75754,50.93871,0,0,0,-1,0,0,0,0,0,0,6.986816,0,0,0,0,19.48122,12.06588,6.986816,0,6.986816,27.14684,69.60715,0.1215274,0,5.589453,0,19.05269
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.185884,76.79605,54.64974,2.874733,2.874733,0,-1,0,2.874733,215.1812,0,0,0,6.185884,3.026035,2.874733,0,0,12.49441,18.35401,3.159849,0,3.159849,30.14454,77.29353,0.1212733,3.162207,4.948707,0,24.5399
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.490281,77.98329,58.14958,0,0,0,-1,0,0,0,0,0,0,5.490281,0,0,0,0,9.334558,21.19788,5.490281,0,5.490281,35.35308,90.64874,0.1208343,0,4.392225,0,26.68816
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,6.676735,86.04814,60.36212,3.301298,3.301298,0,-1,0,3.301298,202.2457,0,0,0,6.676735,3.475051,3.301298,0,0,3.844277,26.13913,3.201684,0,3.201684,38.39046,98.43688,0.1205797,3.631428,5.341388,0,32.81586
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.596728,77.9146,61.31754,0,0,0,-1,0,0,0,3.954135,0,0,4.596728,0,0,0,0,0.6425929,29.02065,0.6425929,0,0.6425929,39.00008,100,0.1205287,0,3.677382,0,33.61737
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.438834,78.30775,62.23272,4.684907,4.684907,0,-1,0,4.684907,94.74753,0,0,0,4.438834,4.931481,4.684907,0,0,0,29.59898,0,0.4926475,-0.4926475,38.48078,98.66847,0.1205287,5.153398,3.551067,0,34.03781
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.123571,68.59444,61.43822,7.583268,7.583268,0,-1,0,7.583268,28.00338,0,8.881784E-16,0,2.123571,7.982388,7.583268,0,0,0.5473861,29.10633,0,5.858816,-5.858816,32.30505,82.83329,0.1205287,8.341595,1.698857,0,31.2299
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.2863743,59.62889,58.72283,3.107256,3.107256,0,-1,0,3.107256,9.216307,4.440892E-16,0,0,0.2863743,3.270796,3.107256,0,0,7.057182,23.24751,0,2.984422,-2.984422,29.15919,74.76701,0.1205287,3.417982,0.2290994,0,23.53389
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,56.03761,56.03761,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,10.37321,20.26309,0,0.8580937,-0.8580937,28.25468,72.44775,0.1205287,0.8967079,0,0,20.26309
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,53.43285,53.43285,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,11.32664,19.405,0,3.129223,-3.129223,24.95619,63.9901,0.1205287,3.270038,0,0,19.405
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,50.82808,50.82808,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.80356,16.27578,0,3.100399,-3.100399,21.68808,55.61036,0.1205287,3.239917,0,0,16.27578
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,48.17303,48.17303,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,18.24845,13.17538,0,1.361828,-1.361828,20.25259,51.92961,0.1205287,1.42311,0,0,13.17538
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76159,11.81355,0,0,0,20.25259,51.92961,0.1205287,0,0,0,11.81355
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,44.29103,44.29103,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.76159,11.81355,0,0.7164054,-0.7164054,19.49743,49.99331,0.1205287,0.7486436,0,0,11.81355
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,42.60146,42.60146,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.55759,11.09714,0,1.040627,-1.040627,18.40051,47.18071,0.1205287,1.087455,0,0,11.09714
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,40.93199,40.93199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.71385,10.05652,0,0,0,18.40051,47.18071,0.1205287,0,0,0,10.05652
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,39.62458,39.62458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.71385,10.05652,0,0,0,18.40051,47.18071,0.1205287,0,0,0,10.05652
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,38.3574,38.3574,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.71385,10.05652,0,1.078002,-1.078002,17.2642,44.26709,0.1205287,1.126513,0,0,10.05652
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,37.22096,37.22096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91163,8.978514,0,0,0,17.2642,44.26709,0.1205287,0,0,0,8.978514
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,36.23537,36.23537,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.91163,8.978514,0,1.300965,-1.300965,15.89286,40.75085,0.1205287,1.359508,0,0,8.978514
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.727063,39.9952,35.18945,0.489036,0.489036,0,0,0,0.489036,353.1566,0,0,0,1.727063,0.5147747,0.489036,0,0,24.35714,7.677549,1.212288,0,1.212288,17.04294,43.69976,0.1204327,0.5379396,1.38165,0,9.404612
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.504619,47.41297,37.19079,5.530351,5.530351,0,0,0,5.530351,63.37065,0,0,0,3.504619,5.821422,5.530351,0,0,23.14486,8.768608,0,2.316803,-2.316803,14.60082,37.43792,0.1204327,6.083385,2.803695,0,12.27323
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,4.994202,57.55723,41.97792,3.641737,3.641737,0,-1,0,3.641737,137.1379,0,0,0,4.994202,3.833408,3.641737,0,0,25.71908,6.451806,1.160794,0,1.160794,15.70204,40.26157,0.1203409,4.005911,3.995362,0,11.44601
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,6.885418,70.51459,46.98631,2.395345,2.395345,0,-1,0,2.395345,287.45,0,0,0,6.885418,2.521415,2.395345,0,0,24.55829,7.496521,4.364003,0,4.364003,19.8421,50.87708,0.119997,2.634879,5.508335,0,14.38194
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.341284,82.47646,51.28065,3.304729,3.304729,0,-1,0,3.304729,252.4045,0,0,0,8.341284,3.478662,3.304729,0,0,20.19428,11.42412,4.862622,0,4.862622,24.45519,62.70548,0.1196162,3.635201,6.673027,0,19.76541
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,6.848069,80.14309,54.99168,0,0,0,-1,0,0,0,0,0,0,6.848069,0,0,0,0,15.33166,15.80048,6.848069,0,6.848069,30.95184,79.36353,0.1190839,0,5.478456,0,22.64855
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.104659,85.76119,58.49152,5.090401,5.090401,0,-1,0,5.090401,139.5697,0,0,0,7.104659,5.358316,5.090401,0,0,8.483592,21.96375,1.746343,0,1.746343,32.60856,83.61153,0.1189489,5.599441,5.683727,0,29.06841
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,7.473361,90.51663,60.70406,0,0,0,-1,0,0,0,0.7361114,0,0,7.473361,0,0,0,0,6.737249,23.53545,6.737249,0,6.737249,39.00008,100,0.118431,0,5.978688,0,31.00881
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.178594,80.77188,61.65947,3.876046,3.876046,0,-1,0,3.876046,133.6051,1.098545,0,0,5.178594,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.118431,4.263651,4.142875,0,34.77757
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.35712,74.31133,62.51432,3.599405,3.599405,0,-1,0,3.599405,93.26875,0,0,0,3.35712,3.788847,3.599405,0,0,0,29.59898,0,0.4317275,-0.4317275,38.545,98.83313,0.118431,3.959345,2.685696,0,32.9561
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.332056,69.63811,61.71981,6.168629,6.168629,0,-1,0,6.168629,37.80508,0,8.881784E-16,0,2.332056,6.493294,6.168629,0,0,0.4796972,29.16725,0,4.161239,-4.161239,34.15867,87.58615,0.118431,6.785492,1.865644,0,31.49931
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.5750216,60.88992,59.05471,0.9011741,0.9011741,0,-1,0,0.9011741,63.80804,0,0,0,0.5750216,0.9486043,0.9011741,0,0,5.103296,25.00601,0,0.3735827,-0.3735827,33.76488,86.57643,0.118431,0.9912915,0.4600173,0,25.58103
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,56.36949,56.36949,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.518387,24.63243,0,8.8,-8.8,24.48886,62.79183,0.118431,11.24536,0,0,24.63243
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,53.77478,53.77478,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,15.29617,15.83243,0,8.05671,-8.05671,15.99634,41.01618,0.118431,8.419262,0,0,15.83243
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,51.17002,51.17002,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,24.24807,7.775719,0,5.510005,-5.510005,10.18829,26.12376,0.118431,5.757955,0,0,7.775719
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,48.4848,48.4848,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,30.37029,2.265714,0,1.025147,-1.025147,9.107688,23.353,0.118431,1.071279,0,0,2.265714
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,46.30243,46.30243,2.067216,1.178539,0,-1,0,1.178539,0,0,0.8886773,1.095399,0,1.240567,1.178539,0,0,31.50935,1.240567,0,1.240567,-1.240567,7.800015,20,0.118431,2.273938,0,0,1.240567
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,44.63297,44.63297,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118431,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,42.91322,42.91322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118431,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,41.24376,41.24376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118431,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,39.93635,39.93635,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118431,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,38.66917,38.66917,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118431,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,37.53273,37.53273,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1190411,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,36.54714,36.54714,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1195527,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.084003,38.50997,35.52133,2.434291,2.434291,11.23429,0,3.178276,2.434291,44.53057,1.776357E-15,0,0,1.084003,0,0,8.8,8.36,16.16775,15.048,9.444003,0,9.444003,32.62137,83.64437,0.1203063,2.67772,0.8672028,12,16.132
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.356819,47.28558,37.50256,0,0,0,0,0,0,0,0,0,0,3.356819,0,0,0,0,6.72375,23.5476,3.356819,0,3.356819,35.80593,91.80988,0.1200501,0,2.685455,0,26.90442
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.741684,53.68153,42.3098,0,0,0,-1,0,0,0,0.3747532,0,0,3.741684,0,0,0,0,3.366931,26.56874,3.366931,0,3.366931,39.00008,100,0.1197944,0,2.993348,0,30.31042
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.106562,63.9696,47.31819,0.0485849,0.0485849,0,-1,0,0.0485849,10510.59,5.05542,0,0,5.106562,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1197944,0.05344339,4.085249,0,34.70554
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.158538,65.31165,51.62259,0.6162495,0.6162495,0,-1,0,0.6162495,674.814,3.509855,0,0,4.158538,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1197944,0.6778744,3.326831,0,33.75751
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.217786,82.27512,55.32356,7.72175,7.72175,0,-1,0,7.72175,93.47344,0,8.881784E-16,0.1339255,7.217786,8.128159,7.72175,0,0,0,29.59898,0,0.9103721,-0.9103721,38.04046,97.53945,0.1197944,8.493925,5.774229,0,36.81676
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,6.872968,85.06868,58.83345,0,0,0,-1,0,0,0,5.861443,0,0,6.872968,0,0,0,0,1.011525,28.68861,1.011525,0,1.011525,39.00008,100,0.1197177,0,5.498374,0,35.56157
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.38627,90.49612,61.03594,2.491486,2.491486,0,-1,0,2.491486,296.4604,4.763653,0,0,7.38627,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1197177,2.740634,5.909016,0,36.98525
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,6.630662,87.81504,61.94107,0,0,0,-1,0,0,0,6.630662,0,0,6.630662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197177,0,5.30453,0,36.22964
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.1765,73.92629,62.79591,5.988398,5.988398,0,-1,0,5.988398,53.04423,0,8.881784E-16,0,3.1765,6.303576,5.988398,0,0,0,29.59898,0,3.127077,-3.127077,35.70385,91.54815,0.1197177,6.587237,2.5412,0,32.77548
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.474916,66.91209,62.00141,2.591704,2.591704,0,-1,0,2.591704,56.90911,0,4.440892E-16,0,1.474916,2.72811,2.591704,0,0,3.47453,26.4719,0,1.253194,-1.253194,34.38287,88.16102,0.1197177,2.850875,1.179933,0,27.94682
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4432293,60.75967,59.34636,0,0,0,-1,0,0,0,0,0,0,0.4432293,0,0,0,0,4.866968,25.21871,0.4432293,0,0.4432293,34.80335,89.23918,0.1196842,0,0.3545834,0,25.66194
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,56.68126,56.68126,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.423738,25.61761,0,6.713813,-6.713813,27.72637,71.09312,0.1196842,7.015935,0,0,25.61761
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,54.0765,54.0765,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.88353,18.9038,0,4.782191,-4.782191,22.6855,58.16783,0.1196842,4.99739,0,0,18.9038
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,51.48178,51.48178,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,17.19708,14.12161,0,7.438059,-7.438059,14.8451,38.06427,0.1196842,7.772771,0,0,14.12161
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,48.79657,48.79657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46159,6.68355,0,0,0,14.8451,38.06427,0.1196842,0,0,0,6.68355
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,46.6142,46.6142,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.46159,6.68355,0,1.343466,-1.343466,13.42896,34.43316,0.1196842,1.403922,0,0,6.68355
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,44.94474,44.94474,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.95433,5.340084,0,0.131896,-0.131896,13.28993,34.07667,0.1196842,0.1378313,0,0,5.340084
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,43.21494,43.21494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.10088,5.208188,0,0,0,13.28993,34.07667,0.1196842,0,0,0,5.208188
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,41.55553,41.55553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.10088,5.208188,0,0,0,13.28993,34.07667,0.1196842,0,0,0,5.208188
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,40.24812,40.24812,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,27.10088,5.208188,0,0.6469426,-0.6469426,12.60799,32.32812,0.1196842,0.676055,0,0,5.208188
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,38.98093,38.98093,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.8197,4.561245,0,2.365197,-2.365197,10.11485,25.93547,0.1196842,2.471632,0,0,4.561245
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,37.84449,37.84449,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.4477,2.196048,0,0.6024789,-0.6024789,9.479785,24.30709,0.1196842,0.6295904,0,0,2.196048
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,36.88908,36.88908,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,31.11712,1.593569,0,1.272406,-1.272406,8.138551,20.86804,0.1196842,1.329664,0,0,1.593569
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.694752,40.56578,35.8331,3.374854,3.374854,11.62164,0,3.276274,3.374854,50.21705,0,0,0,1.694752,0,0,8.246782,7.834444,32.53091,0.3211631,9.529195,0,9.529195,17.17874,44.04796,0.1204906,3.712339,1.355802,12,2.015915
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.587601,51.56256,37.81432,3.734201,3.734201,11.81041,0,3.324035,3.734201,122.8536,0,0,0,4.587601,0,0,8.076213,7.672402,23.00171,8.897439,12.26,0,12.26,28.8096,73.87062,0.1211139,4.107621,3.67008,12,13.48504
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.365679,63.27829,42.62157,4.47958,4.47958,0,-1,0,4.47958,142.1044,0,0,0,6.365679,4.715347,4.47958,0,0,10.74171,19.93144,1.650332,0,1.650332,30.37524,77.88508,0.1209894,4.927538,5.092543,0,26.29712
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,7.753526,75.02065,47.62996,3.656803,3.656803,0,-1,0,3.656803,212.0302,0,0,0,7.753526,3.849266,3.656803,0,0,9.091376,21.41674,3.904259,0,3.904259,34.07915,87.38226,0.1206958,4.022483,6.20282,0,29.17027
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.3758,83.51575,51.93435,5.442139,5.442139,0,-1,0,5.442139,153.9064,0,0,0,8.3758,5.728567,5.442139,0,0,5.187117,24.93057,2.647233,0,2.647233,36.59053,93.82169,0.1204975,5.986353,6.70064,0,33.30637
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,8.902678,91.41392,55.63533,0.9183055,0.9183055,0,-1,0,0.9183055,969.4679,5.396156,0,0,8.902678,0.9666374,0.9183055,0,0,2.539884,27.31308,2.539884,0,2.539884,39.00008,100,0.120308,1.010136,7.122142,0,36.21576
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,7.536687,88.748,59.11505,0,0,0,-1,0,0,0,7.536687,0,0,7.536687,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120308,0,6.029349,0,37.13567
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,6.851595,88.11967,61.31754,0,0,0,-1,0,0,0,6.851595,0,0,6.851595,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120308,0,5.481277,0,36.45057
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.034525,85.31213,62.23272,0.7577292,0.7577292,0,-1,0,0.7577292,796.3961,5.236916,0,0,6.034525,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.120308,0.8335021,4.82762,0,35.6335
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.139615,82.26801,63.07751,2.917553,2.917553,0,-1,0,2.917553,176.1618,2.068506,0,0,5.139615,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.120308,3.209309,4.111692,0,34.73859
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,2.822994,72.03761,62.283,5.10813,5.10813,0,-1,0,5.10813,55.26471,0,0,0,2.822994,5.376979,5.10813,0,0,0,29.59898,0,2.553986,-2.553986,36.30794,93.0971,0.120308,5.618943,2.258395,0,32.42197
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7164556,61.93112,59.62796,4.611968,4.611968,0,-1,0,4.611968,15.5347,0,8.881784E-16,0,0.7164556,4.854703,4.611968,0,0,2.837762,27.04499,0,4.138247,-4.138247,31.94584,81.91226,0.120308,5.073165,0.5731645,0,27.76145
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,56.99302,56.99302,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.435814,22.90675,0,2.67192,-2.67192,29.12939,74.69061,0.120308,2.792156,0,0,22.90675
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,54.36814,54.36814,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.40461,20.23483,0,8.8,-8.8,19.85338,50.906,0.120308,10.26814,0,0,20.23483
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,51.79355,51.79355,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,20.18239,11.43482,0,2.821866,-2.821866,16.87887,43.27907,0.120308,2.94885,0,0,11.43482
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,49.12845,49.12845,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.3178,8.612959,0,0.2884433,-0.2884433,16.57483,42.49947,0.120308,0.3014233,0,0,8.612959
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,46.92596,46.92596,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.63829,8.324516,0,1.039398,-1.039398,15.4792,39.69019,0.120308,1.086171,0,0,8.324516
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,45.2565,45.2565,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.79318,7.285118,0,1.540015,-1.540015,13.85589,35.52784,0.120308,1.609316,0,0,7.285118
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,43.5267,43.5267,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.5043,5.745103,0,1.999282,-1.999282,11.74846,30.12419,0.120308,2.08925,0,0,5.745103
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,41.83712,41.83712,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.72573,3.745821,0,1.00631,-1.00631,10.68771,27.40434,0.120308,1.051594,0,0,3.745821
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,40.55988,40.55988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.84385,2.739511,0,0,0,10.68771,27.40434,0.120308,0,0,0,2.739511
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,39.26253,39.26253,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.84385,2.739511,0,1.379537,-1.379537,9.233555,23.67573,0.120308,1.441616,0,0,2.739511
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,38.15626,38.15626,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.37667,1.359975,8.36,0,8.36,17.16455,44.01157,0.1209969,1.92978,0,12,1.359975
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,37.17067,37.17067,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.01667,8.883975,8.36,0,8.36,25.09554,64.3474,0.1213764,0,0,12,8.883975
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.666141,40.80461,36.14486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.666141,0,0,8.8,8.36,14.65667,16.40797,10.02614,0,10.02614,34.60717,88.73616,0.1216283,0,1.332913,12,18.07412
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.38758,44.98225,38.12609,0,0,0,0,0,0,0,0,0,0,2.38758,0,0,0,0,4.630529,25.4315,2.38758,0,2.38758,36.87223,94.54399,0.1214516,0,1.910064,0,27.81908
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.684697,61.13757,42.96351,7.047101,7.047101,0,-1,0,7.047101,80.66717,0,0,0,5.684697,7.418001,7.047101,0,0,2.242949,27.58032,0,1.733304,-1.733304,35.04517,89.85922,0.1214516,7.751811,4.547758,0,33.26502
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.015347,68.18304,47.97189,0,0,0,-1,0,0,0,1.846503,0,0,6.015347,0,0,0,0,4.168843,25.84702,4.168843,0,4.168843,39.00008,100,0.1211443,0,4.812277,0,31.86237
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.426533,74.95856,52.26624,2.050681,2.050681,0,-1,0,2.050681,313.3853,4.267922,0,0,6.426533,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1211443,2.255749,5.141226,0,36.02551
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.600061,75.88979,55.97727,4.23988,4.23988,0,-1,0,4.23988,132.0806,1.137029,0,0,5.600061,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1211443,4.663868,4.480049,0,35.19904
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,6.85398,85.76536,59.45699,2.249298,2.249298,0,-1,0,2.249298,304.7164,4.486298,0,0,6.85398,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1211443,2.474228,5.483184,0,36.45296
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.461953,86.63676,61.65947,3.05285,3.05285,0,-1,0,3.05285,211.6695,3.248426,0,0,6.461953,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1211443,3.358135,5.169562,0,36.06093
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,5.964543,85.39063,62.5646,0,0,0,-1,0,0,0,5.964543,0,0,5.964543,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211443,0,4.771634,0,35.56352
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.078812,78.10784,63.3591,2.572703,2.572703,0,-1,0,2.572703,158.5419,1.370703,0,0,4.078812,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1211443,2.829973,3.263049,0,33.67779
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.042195,73.16434,62.5646,7.763823,7.763823,0,-1,0,7.763823,39.18423,0,1.776357E-15,0.1802051,3.042195,8.172445,7.763823,0,0,0,29.59898,0,5.13025,-5.13025,33.59232,86.13398,0.1211443,8.540205,2.433756,0,32.64117
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.8514387,62.7221,59.96989,1.145753,1.145753,0,-1,0,1.145753,74.3126,0,0,0,0.8514387,1.206056,1.145753,0,0,5.700278,24.46873,0,0.354617,-0.354617,33.21852,85.17552,0.1211443,1.260328,0.681151,0,25.32017
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,57.30479,57.30479,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,6.094297,24.11411,0,7.63024,-7.63024,25.17554,64.55254,0.1211443,7.973601,0,0,24.11411
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,54.70003,54.70003,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.57234,16.48387,0,0.3641304,-0.3641304,24.79171,63.56837,0.1211443,0.3805163,0,0,16.48387
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,52.12543,52.12543,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.97693,16.11974,0,4.544278,-4.544278,20.00163,51.28611,0.1211443,4.74877,0,0,16.11974
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,49.47039,49.47039,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,20.02613,11.57546,0,1.715457,-1.715457,18.19337,46.64959,0.1211443,1.792652,0,0,11.57546
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,47.2679,47.2679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.93219,9.860006,0,0,0,18.19337,46.64959,0.1211443,0,0,0,9.860006
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,45.59844,45.59844,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.93219,9.860006,0,0.9892819,-0.9892819,17.15058,43.97576,0.1211443,1.0338,0,0,9.860006
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,43.83847,43.83847,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,23.03139,8.870724,0,0.4307847,-0.4307847,16.69649,42.81144,0.1211443,0.45017,0,0,8.870724
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,42.16901,42.16901,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.51004,8.439939,0,1.364299,-1.364299,15.2584,39.12401,0.1211443,1.425693,0,0,8.439939
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,40.90182,40.90182,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,25.02593,7.07564,0,0.1761488,-0.1761488,15.07272,38.64792,0.1211443,0.1840755,0,0,7.07564
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,39.60447,39.60447,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,25.22165,6.899491,0,1.439212,-1.439212,13.55566,34.75802,0.1211443,1.503976,0,0,6.899491
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,38.4982,38.4982,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.82078,5.460279,0,2.004298,-2.004298,11.44294,29.34081,0.1211443,2.094492,0,0,5.460279
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,37.53273,37.53273,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,29.04778,3.455981,0,0.4087695,-0.4087695,11.01206,28.23599,0.1211443,0.4271641,0,0,3.455981
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.054593,39.41066,36.4868,0.2590178,0.2590178,0,0,0,0.2590178,407.1508,0,0,0,1.054593,0.2726503,0.2590178,0,0,29.50196,3.047212,0.7819425,0,0.7819425,11.75387,30.13808,0.1210869,0.2849195,0.8436742,0,4.101805
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.629416,43.09114,38.46803,5.199888,5.199888,12,0,3.372,5.199888,31.3356,0,0,0,1.629416,0,0,6.800112,6.460107,28.72002,3.75096,8.089522,0,8.089522,19.42827,49.81598,0.1219122,5.719876,1.303533,12,5.380376
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,2.906756,52.04422,43.30545,0,0,0,-1,0,0,0,0,0,0,2.906756,0,0,0,0,20.6305,11.03153,2.906756,0,2.906756,22.18586,56.88671,0.1216987,0,2.325405,0,13.93829
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.075282,64.9817,48.31383,0,0,0,-1,0,0,0,0,0,0,5.075282,0,0,0,0,17.72374,13.64761,5.075282,0,5.075282,27.0007,69.23241,0.1213276,0,4.060225,0,18.72289
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,3.853293,65.32369,52.63834,2.710656,2.710656,0,-1,0,2.710656,142.1535,0,0,0,3.853293,2.853323,2.710656,0,0,12.64846,18.21536,0.9999706,0,0.9999706,27.94935,71.66486,0.1212547,2.981722,3.082635,0,22.06866
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.07092,70.16443,56.28903,3.029256,3.029256,0,-1,0,3.029256,134.3868,0,0,0,4.07092,3.18869,3.029256,0,0,11.64849,19.11534,0.8822294,0,0.8822294,28.78631,73.8109,0.1211905,3.332182,3.256736,0,23.18626
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,3.837101,73.10178,59.73859,6.095648,6.095648,0,-1,0,6.095648,62.9482,0,8.881784E-16,0,3.837101,6.416472,6.095648,0,0,10.76626,19.90935,0,2.579371,-2.579371,26.06741,66.83939,0.1211905,6.705213,3.069681,0,23.74645
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.110329,80.80661,61.94107,0,0,0,-1,0,0,0,0,0,0,5.110329,0,0,0,0,13.63223,17.32998,5.110329,0,5.110329,30.9155,79.27035,0.12082,0,4.088264,0,22.4403
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,3.929002,76.92643,62.8462,3.676544,3.676544,0,-1,0,3.676544,106.8667,0,0,0,3.929002,3.870046,3.676544,0,0,8.521897,21.92927,0.0589559,0,0.0589559,30.97143,79.41376,0.1208157,4.044198,3.143202,0,25.85827
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,1.965249,70.41148,63.70104,3.921572,3.921572,0,-1,0,3.921572,50.11381,0,0,0,1.965249,4.127971,3.921572,0,0,8.462941,21.98233,0,2.162721,-2.162721,28.69172,73.56836,0.1208157,4.313729,1.572199,0,23.94758
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.204052,66.85337,62.8462,5.187548,5.187548,0,-1,0,5.187548,23.21043,0,0,0,1.204052,5.460577,5.187548,0,0,10.86596,19.81961,0,4.256524,-4.256524,24.20495,62.06385,0.1208157,5.706302,0.9632418,0,21.02366
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5294218,61.95367,60.25149,6.737183,6.737183,0,-1,0,6.737183,7.858208,0,8.881784E-16,0,0.5294218,7.091771,6.737183,0,0,15.59544,15.56309,0,6.562349,-6.562349,17.28762,44.32716,0.1208157,7.410901,0.4235374,0,16.09251
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,57.64673,57.64673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.88694,9.000736,0,0,0,17.28762,44.32716,0.1208157,0,0,0,9.000736
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,55.04197,55.04197,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,22.88694,9.000736,0,2.72725,-2.72725,14.41285,36.95596,0.1208157,2.849976,0,0,9.000736
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,52.46737,52.46737,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,25.91721,6.273487,0,3.816039,-3.816039,10.39039,26.64198,0.1208157,3.987761,0,0,6.273487
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,49.78215,49.78215,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,30.15726,2.457448,0,1.517285,-1.517285,8.791034,22.54107,0.1208157,1.585563,0,0,2.457448
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,47.59978,47.59978,0.9061319,0.8931541,0,-1,0,0.8931541,0,0,0.01297769,0.1035909,0,0.9401623,0.8931541,0,0,31.84313,0.9401623,0,0.9401623,-0.9401623,7.800015,20,0.1208157,0.996745,0,0,0.9401623
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,45.94038,45.94038,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208157,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,44.1804,44.1804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208157,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,42.51094,42.51094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208157,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,41.24376,41.24376,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208157,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,39.93635,39.93635,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208157,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,38.84014,38.84014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208157,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,37.87466,37.87466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208157,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7239801,38.85928,36.85891,3.81859,3.81859,12,0,3.372,3.81859,18.95936,0,0,0,0.7239801,0,0,8.18141,7.772339,32.88775,0,8.49632,0,8.49632,15.86033,40.66743,0.1216888,4.200449,0.5791841,12,0.7239801
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.636157,43.49424,38.84014,1.135097,1.135097,9.935097,0,2.849579,1.135097,144.1426,1.776357E-15,0,0,1.636157,0,0,8.8,8.36,24.39143,7.646688,9.996158,0,9.996158,25.34352,64.98325,0.1221226,1.248606,1.308926,12,9.282845
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.776932,58.69507,43.67756,1.25525,1.25525,0,-1,0,1.25525,380.5563,0,0,0,4.776932,1.321316,1.25525,0,0,14.39528,16.64323,3.455616,0,3.455616,28.62181,73.3891,0.1218734,1.380775,3.821545,0,21.42016
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.50094,67.00298,48.67588,3.092464,3.092464,0,-1,0,3.092464,177.8821,0,0,0,5.50094,3.255225,3.092464,0,0,10.93966,19.75328,2.245714,0,2.245714,30.75228,78.85184,0.121712,3.401711,4.400752,0,25.25422
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,6.94377,78.08398,52.98028,1.297665,1.297665,0,-1,0,1.297665,535.0972,0,0,0,6.94377,1.365963,1.297665,0,0,8.693946,21.77443,5.577807,0,5.577807,36.04385,92.41994,0.1213129,1.427432,5.555016,0,28.7182
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.065203,83.23128,56.65108,2.001295,2.001295,0,-1,0,2.001295,353.0315,1.842438,0,0,7.065203,2.106627,2.001295,0,0,3.116139,26.79445,3.116139,0,3.116139,39.00008,100,0.1210911,2.201425,5.652163,0,33.85966
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.139616,87.97708,60.08052,0,0,0,-1,0,0,0,7.139616,0,0,7.139616,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210911,0,5.711692,0,36.73859
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,6.821479,89.20371,62.283,3.195981,3.195981,0,-1,0,3.195981,213.4393,3.457288,0,0,6.821479,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1210911,3.515579,5.457183,0,36.42046
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.494299,83.98078,63.18814,0.6234491,0.6234491,0,-1,0,0.6234491,881.2747,4.838037,0,0,5.494299,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1210911,0.6857941,4.39544,0,35.09328
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,3.953527,78.29922,63.98264,5.97468,5.97468,0,-1,0,5.97468,66.17135,0,8.881784E-16,0,3.953527,6.289137,5.97468,0,0,0,29.59898,0,2.33561,-2.33561,36.53813,93.68732,0.1210911,6.572149,3.162822,0,33.55251
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.455724,71.64954,63.18814,3.020991,3.020991,0,-1,0,3.020991,81.28869,0,0,0,2.455724,3.17999,3.020991,0,0,2.595123,27.26337,0,0.7242666,-0.7242666,35.77468,91.72977,0.1210911,3.32309,1.964579,0,29.71909
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5410931,62.32761,60.58337,4.080159,4.080159,0,-1,0,4.080159,13.26157,0,0,0,0.5410931,4.294904,4.080159,0,0,3.399863,26.5391,0,3.753811,-3.753811,31.81782,81.58399,0.1210911,4.488174,0.4328745,0,27.08019
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,57.98867,57.98867,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.570764,22.78529,0,8.489376,-8.489376,22.86923,58.63894,0.1210911,8.871398,0,0,22.78529
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,55.3839,55.3839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0034,14.29591,0,0,0,22.86923,58.63894,0.1210911,0,0,0,14.29591
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,52.80931,52.80931,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,17.0034,14.29591,0,7.180992,-7.180992,15.2998,39.23018,0.1210911,7.504137,0,0,14.29591
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,50.15426,50.15426,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.98228,7.114923,0,0.5192639,-0.5192639,14.75245,37.82672,0.1210911,0.5426307,0,0,7.114923
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,47.94172,47.94172,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.55924,6.595658,0,1.223507,-1.223507,13.46276,34.51983,0.1210911,1.278565,0,0,6.595658
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,46.27226,46.27226,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.9187,5.372151,0,0.7260837,-0.7260837,12.6974,32.55737,0.1210911,0.7587574,0,0,5.372151
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,44.52234,44.52234,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.72546,4.646067,0,0.9934372,-0.9934372,11.65023,29.87231,0.1210911,1.038142,0,0,4.646067
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,42.85288,42.85288,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.82928,3.65263,0,0.7458635,-0.7458635,10.86402,27.8564,0.1210911,0.7794273,0,0,3.65263
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,41.57564,41.57564,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.65801,2.906767,0,2.364194,-2.364194,8.371938,21.46646,0.1210911,2.470582,0,0,2.906767
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,40.27829,40.27829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.28489,0.5425729,0,0,0,8.371938,21.46646,0.1210911,0,0,0,0.5425729
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,39.20219,39.20219,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.28489,0.5425729,8.36,0,8.36,16.30293,41.8023,0.1216038,1.016914,0,12,0.5425729
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,38.23672,38.23672,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,23.92489,8.066573,8.36,0,8.36,24.23392,62.13814,0.1220518,0.6149691,0,12,8.066573
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.802945,39.44764,37.22096,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,190.1759,1.776357E-15,0,0,0.802945,0,0,8.8,8.36,15.56489,15.59057,9.162945,0,9.162945,32.92665,84.42715,0.1224163,0.464433,0.642356,12,16.39352
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.783538,44.27043,39.17202,6.094754,6.094754,0,0,0,6.094754,29.26349,0,8.881784E-16,0,1.783538,6.415531,6.094754,0,0,6.401949,23.83722,0,4.631993,-4.631993,28.04411,71.90782,0.1224163,6.70423,1.42683,0,25.62076
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.217929,57.16211,44.03961,4.95651,4.95651,0,-1,0,4.95651,85.09878,0,0,0,4.217929,5.217379,4.95651,0,0,11.54861,19.20523,0,0.9994493,-0.9994493,26.99059,69.20651,0.1224163,5.452161,3.374344,0,23.42316
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.10227,65.91573,49.04799,2.171595,2.171595,0,-1,0,2.171595,234.9549,0,0,0,5.10227,2.28589,2.171595,0,0,12.65911,18.20578,2.81638,0,2.81638,29.66245,76.0574,0.1222174,2.388755,4.081816,0,23.30805
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,2.897371,62.68534,53.32222,0,0,0,-1,0,0,0,0,0,0,2.897371,0,0,0,0,9.842728,20.74052,2.897371,0,2.897371,32.41113,83.10531,0.1220134,0,2.317897,0,23.63789
