Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.046336,53.70954,47.48916,0,0,0,0,0,0,0,0,0,0,2.046336,0,0,0,0,32.83688,0.04578637,2.046336,0,2.046336,9.789603,25.1015,0.1302829,0,1.637069,0,2.092123
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.057352,62.66026,49.55085,2.184175,2.184175,0,0,0,2.184175,185.7613,0,0,0,4.057352,2.299132,2.184175,0,0,30.79054,1.887489,1.75822,0,1.75822,11.4576,29.3784,0.1302067,2.402593,3.245882,0,5.944841
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.031872,76.43777,54.90117,2.821544,2.821544,0,-1,0,2.821544,213.7791,0,0,0,6.031872,2.970046,2.821544,0,0,29.03232,3.469887,3.061826,0,3.061826,14.3623,36.82634,0.1300743,3.103698,4.825497,0,9.501759
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,6.619744,85.20574,59.90955,3.937465,3.937465,0,-1,0,3.937465,168.122,0,0,0,6.619744,4.1447,3.937465,0,0,25.9705,6.22553,2.475044,0,2.475044,16.71033,42.84692,0.1299674,4.331212,5.295795,0,12.84527
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.210067,88.45134,64.09327,4.008215,4.008215,0,-1,0,4.008215,154.9335,0,0,0,6.210067,4.219174,4.008215,0,0,23.49545,8.45307,1.990893,0,1.990893,18.59906,47.6898,0.1298816,4.409037,4.968054,0,14.66314
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.14205,97.32399,67.1506,0,0,0,-1,0,0,0,0,0,0,7.14205,0,0,0,0,21.50456,10.24487,7.14205,0,7.14205,25.3746,65.06296,0.1295746,0,5.71364,0,17.38692
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,6.881964,99.79356,70.08724,6.344926,6.344926,0,-1,0,6.344926,108.4641,0,0,0,6.881964,6.67887,6.344926,0,0,14.36251,16.67272,0.2030946,0,0.2030946,25.56728,65.55699,0.1295658,6.979419,5.505571,0,23.55468
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,5.58034,94.87334,71.78687,3.550253,3.550253,0,-1,0,3.550253,157.1815,0,0,0,5.58034,3.737108,3.550253,0,0,14.15942,16.8555,1.843232,0,1.843232,27.31592,70.04068,0.1294869,3.905278,4.464272,0,22.43584
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.410614,89.71931,72.23944,3.411141,3.411141,0,-1,0,3.411141,129.3003,0,0,0,4.410614,3.590675,3.411141,0,0,12.31618,18.51441,0.8199393,0,0.8199393,28.09378,72.03519,0.1294518,3.752255,3.528491,0,22.92503
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.659914,86.93264,72.75234,3.169594,3.169594,0,-1,0,3.169594,115.4695,0,0,0,3.659914,3.336415,3.169594,0,0,11.49624,19.25236,0.3234994,0,0.3234994,28.40068,72.82211,0.1294379,3.486554,2.927932,0,22.91227
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.813227,78.41932,71.84721,0,0,0,-1,0,0,0,0,0,0,1.813227,0,0,0,0,11.17274,19.54351,1.813227,0,1.813227,30.12086,77.23282,0.1293603,0,1.450582,0,21.35674
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2631237,70.42257,69.52405,0,0,0,-1,0,0,0,0,0,0,0.2631237,0,0,0,0,9.359518,21.17541,0.2631237,0,0.2631237,30.37048,77.87287,0.1293491,0,0.2104989,0,21.43854
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,67.43219,67.43219,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,9.096395,21.41222,0,2.50488,-2.50488,27.7301,71.10269,0.1293491,2.6176,0,0,21.41222
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,64.93806,64.93806,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,11.87959,18.90734,0,8.8,-8.8,18.45409,47.31808,0.1293491,17.36889,0,0,18.90734
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,62.17238,62.17238,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,21.65737,10.10734,0,5.704854,-5.704854,12.44065,31.89903,0.1293491,5.961572,0,0,10.10734
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,59.39665,59.39665,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,27.9961,4.402489,0,2.558541,-2.558541,9.743708,24.98381,0.1293491,2.673676,0,0,4.402489
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,57.16399,57.16399,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,30.83892,1.843948,0,0.9838168,-0.9838168,8.706674,22.32476,0.1293491,1.028089,0,0,1.843948
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,55.58504,55.58504,1.644045,0.8171245,0,-1,0,0.8171245,0,0,0.8269208,0.9913253,0,0.8601311,0.8171245,0,0,31.93205,0.8601311,0,0.8601311,-0.8601311,7.800015,20,0.1293491,1.80845,0,0,0.8601311
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,53.91558,53.91558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293491,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,52.4372,52.4372,0.8713313,0,0,-1,0,0,0,0,0.8713313,0.9584645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293491,0.9584645,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,51.28065,51.28065,1.481111,0,0,-1,0,0,0,0,1.481111,1.629222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293491,1.629222,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,50.03358,50.03358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293491,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,48.98765,48.98765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293491,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02378113,48.49431,48.42446,0,0,0,0,0,0,0,0,0,0,0.02378113,0,0,0,0,32.88775,0,0.02378113,0,0.02378113,7.822577,20.05785,0.1293481,0,0.0190249,0,0.02378113
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.471857,55.31549,47.72047,2.598701,2.598701,11.3987,0,3.219871,2.598701,95.11893,0,0,0,2.471857,0,0,8.8,8.36,32.86397,0.02140301,10.83186,0,10.83186,18.09858,46.40652,0.1296641,2.858571,1.977485,12,2.49326
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.191873,63.42942,49.81232,4.097478,4.097478,11.77982,0,3.316295,4.097478,102.3037,0,0,0,4.191873,0,0,7.682345,7.298228,22.03212,9.770074,11.4901,0,11.4901,28.99904,74.35638,0.1299849,4.507226,3.353498,12,13.96195
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.07989,76.88354,55.10231,4.685651,4.685651,0,-1,0,4.685651,129.7555,0,0,0,6.07989,4.932264,4.685651,0,0,10.54202,20.11116,1.147626,0,1.147626,30.08778,77.14799,0.129936,5.154216,4.863912,0,26.19106
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,5.809833,81.67313,60.08052,2.149368,2.149368,0,-1,0,2.149368,270.3042,0,0,0,5.809833,2.262493,2.149368,0,0,9.394389,21.14403,3.54734,0,3.54734,33.45308,85.77695,0.1297851,2.364305,4.647866,0,26.95386
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,6.633294,90.70679,64.2039,2.521783,2.521783,0,-1,0,2.521783,263.0399,0,0,0,6.633294,2.654508,2.521783,0,0,5.847049,24.33663,3.978786,0,3.978786,37.22769,95.45542,0.1296162,2.773961,5.306635,0,30.96993
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.245685,98.07087,67.26122,3.762187,3.762187,0,-1,0,3.762187,192.5923,1.417225,0,0,7.245685,3.960197,3.762187,0,0,1.868263,27.91754,1.868263,0,1.868263,39.00008,100,0.1295371,4.138406,5.796548,0,35.16323
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,6.83672,99.69286,70.20792,3.10178,3.10178,0,-1,0,3.10178,220.4128,3.571688,0,0,6.83672,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1295371,3.411958,5.469376,0,36.4357
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.060024,97.54951,71.8975,0.4511513,0.4511513,0,-1,0,0.4511513,1343.235,5.585128,0,0,6.060024,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1295371,0.4962664,4.848019,0,35.659
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,4.964209,92.47777,72.35007,4.218459,4.218459,0,-1,0,4.218459,117.6783,0.5237257,0,0,4.964209,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1295371,4.640305,3.971367,0,34.56319
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,3.884527,88.04991,72.86297,1.36339,1.36339,0,-1,0,1.36339,284.9167,2.449379,0,0,3.884527,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1295371,1.499729,3.107622,0,33.48351
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.023331,79.27955,71.8975,0,0,0,-1,0,0,0,2.023331,0,0,2.023331,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295371,0,1.618665,0,31.62231
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2606811,70.52552,69.63467,3.250533,3.250533,0,-1,0,3.250533,8.019642,0,4.440892E-16,0,0.2606811,3.421614,3.250533,0,0,0,29.59898,0,3.160933,-3.160933,35.66816,91.45664,0.1295371,3.575586,0.2085449,0,29.85966
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,67.54282,67.54282,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.512147,26.43805,0,0.6740622,-0.6740622,34.95764,89.63479,0.1295371,0.704395,0,0,26.43805
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,65.05874,65.05874,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.261105,25.76398,0,1.686802,-1.686802,33.17959,85.07571,0.1295371,1.762708,0,0,25.76398
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,62.34335,62.34335,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.135329,24.07718,0,2.777332,-2.777332,30.25203,77.56915,0.1295371,2.902312,0,0,24.07718
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,59.51733,59.51733,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.221254,21.29985,0,0.6487763,-0.6487763,29.56816,75.81564,0.1295371,0.6779712,0,0,21.29985
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,57.30479,57.30479,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.942117,20.65107,0,0.8874705,-0.8874705,28.63268,73.41698,0.1295371,0.9274067,0,0,20.65107
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,55.72584,55.72584,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.92819,19.7636,0,1.302224,-1.302224,27.26002,69.89734,0.1295371,1.360824,0,0,19.7636
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,54.05638,54.05638,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.37511,18.46138,0,0.9117436,-0.9117436,26.29896,67.43308,0.1295371,0.9527721,0,0,18.46138
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,52.60817,52.60817,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.38816,17.54963,0,0.5076623,-0.5076623,25.76383,66.06097,0.1295371,0.5305071,0,0,17.54963
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,51.45161,51.45161,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.95223,17.04197,0,0.5993891,-0.5993891,25.13202,64.44095,0.1295371,0.6263615,0,0,17.04197
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,50.20455,50.20455,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.61822,16.44258,0,0.9678653,-0.9678653,24.1118,61.82501,0.1295371,1.011419,0,0,16.44258
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,49.15862,49.15862,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.69362,15.47472,0,1.135944,-1.135944,22.91441,58.75478,0.1295371,1.187061,0,0,15.47472
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1098831,48.94931,48.6256,1.048603,1.048603,0,0,0,1.048603,10.47899,0,0,0,0.1098831,1.103793,1.048603,0,0,16.95578,14.33877,0,0.9939099,-0.9939099,21.86674,56.06845,0.1295371,1.153464,0.08790646,0,14.44866
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.377917,52.08537,47.94172,2.482538,2.482538,0,0,0,2.482538,55.50435,0,4.440892E-16,0,1.377917,2.613198,2.482538,0,0,18.06013,13.34486,0,1.235282,-1.235282,20.56464,52.72973,0.1295371,2.730792,1.102333,0,14.72278
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.578054,61.46878,50.00341,2.019577,2.019577,0,0,0,2.019577,177.1685,0,0,0,3.578054,2.125871,2.019577,0,0,19.43266,12.10958,1.452184,0,1.452184,21.9423,56.26219,0.1294756,2.221535,2.862443,0,15.68764
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,3.995397,68.75273,55.27328,0,0,0,-1,0,0,0,0,0,0,3.995397,0,0,0,0,17.98048,13.41655,3.995397,0,3.995397,25.73267,65.98106,0.1293068,0,3.196317,0,17.41195
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.492372,80.40405,60.19115,3.811127,3.811127,0,-1,0,3.811127,144.1141,0,0,0,5.492372,4.011712,3.811127,0,0,13.98508,17.01241,1.48066,0,1.48066,27.13734,69.58279,0.1292444,4.192239,4.393898,0,22.50478
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.249587,84.23034,64.32458,5.369415,5.369415,0,-1,0,5.369415,97.7683,0,0,0,5.249587,5.652016,5.369415,0,0,12.50442,18.345,0,0.4024298,-0.4024298,26.71314,68.4951,0.1292444,5.906357,4.199669,0,23.59459
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,3.979777,82.22694,67.37185,3.428666,3.428666,0,-1,0,3.428666,116.0736,0,0,0,3.979777,3.609123,3.428666,0,0,12.95156,17.94257,0.3706541,0,0.3706541,27.06478,69.39673,0.1292288,3.771533,3.183821,0,21.92235
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.427628,92.29096,70.31855,5.821908,5.821908,0,-1,0,5.821908,93.22764,0,0,0,5.427628,6.128325,5.821908,0,0,12.58091,18.27616,0,0.700697,-0.700697,26.32618,67.50288,0.1292288,6.404099,4.342103,0,23.70379
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,5.827574,96.37855,71.95784,0.9455967,0.9455967,0,-1,0,0.9455967,616.2853,0,0,0,5.827574,0.995365,0.9455967,0,0,13.35946,17.57546,4.832209,0,4.832209,30.91041,79.25732,0.1290255,1.040156,4.662059,0,23.40304
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,4.782832,91.74515,72.47075,0,0,0,-1,0,0,0,0,0,0,4.782832,0,0,0,0,8.527254,21.92445,4.782832,0,4.782832,35.44781,90.89163,0.1288249,0,3.826266,0,26.70728
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.080898,84.64401,72.92331,4.137026,4.137026,0,-1,0,4.137026,74.47131,0,0,0,3.080898,4.354764,4.137026,0,0,3.744422,26.229,0,1.273867,-1.273867,34.10503,87.44863,0.1288249,4.550729,2.464718,0,29.3099
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.744712,78.33804,72.01818,3.504563,3.504563,0,-1,0,3.504563,49.78402,0,0,0,1.744712,3.689014,3.504563,0,0,5.159829,24.95513,0,1.944301,-1.944301,32.05556,82.19358,0.1288249,3.855019,1.39577,0,26.69984
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2407684,70.57848,69.75536,2.634205,2.634205,0,-1,0,2.634205,9.140079,0,8.881784E-16,0,0.2407684,2.772847,2.634205,0,0,7.320164,23.01083,0,2.532079,-2.532079,29.38651,75.34989,0.1288249,2.897625,0.1926147,0,23.2516
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,67.6635,67.6635,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,10.13358,20.47875,0,8.8,-8.8,20.1105,51.56528,0.1288249,9.718642,0,0,20.47875
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,65.22971,65.22971,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,19.91136,11.67875,0,6.5834,-6.5834,13.17099,33.7717,0.1288249,6.879653,0,0,11.67875
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,62.45398,62.45398,6.473797,4.840584,0,-1,0,4.840584,0,0,1.633212,2.280592,0,5.095352,4.840584,0,0,27.22625,5.095352,0,5.095352,-5.095352,7.800015,20,0.1288249,7.121177,0,0,5.095352
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,59.62796,59.62796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288249,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,57.41542,57.41542,0.8206425,0,0,-1,0,0,0,0,0.8206425,0.9027067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288249,0.9027067,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,55.83647,55.83647,0.263738,0,0,-1,0,0,0,0,0.263738,0.2901118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288249,0.2901118,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,54.19718,54.19718,0.159703,0,0,-1,0,0,0,0,0.159703,0.1756733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288249,0.1756733,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,52.77914,52.77914,0.1112639,0,0,-1,0,0,0,0,0.1112639,0.1223902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288249,0.1223902,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,51.62259,51.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288249,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,50.37552,50.37552,0.3969799,0,0,-1,0,0,0,0,0.3969799,0.4366779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288249,0.4366779,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,49.32959,49.32959,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291161,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1417284,49.23499,48.81668,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.423846,1.776357E-15,0,0,0.1417284,0,0,8.8,8.36,24.52775,7.524,8.501728,0,8.501728,23.79646,61.01643,0.1294619,2.100007,0.1133827,12,7.665729
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.008193,51.15617,48.14286,2.834093,2.834093,11.63409,0,3.279426,2.834093,35.57376,0,0,0,1.008193,0,0,8.8,8.36,16.02603,15.17556,9.368194,0,9.368194,32.6839,83.80472,0.1298532,3.117502,0.8065547,12,16.18375
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,1.950354,56.23439,50.20455,2.883607,2.883607,0,0,0,2.883607,67.63591,0,0,0,1.950354,3.035376,2.883607,0,0,6.657832,23.60693,0,1.085022,-1.085022,31.54019,80.87212,0.1298532,3.171968,1.560283,0,25.55728
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.606494,71.27253,55.44424,0.3422119,0.3422119,0,-1,0,0.3422119,1346.094,0,0,0,4.606494,0.3602231,0.3422119,0,0,7.863411,22.52191,4.246271,0,4.246271,35.56856,91.20125,0.1296758,0.3764331,3.685195,0,27.1284
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,6.928641,87.20583,60.30178,1.644272,1.644272,0,-1,0,1.644272,421.3806,1.580689,0,0,6.928641,1.730812,1.644272,0,0,3.61714,26.34355,3.61714,0,3.61714,39.00008,100,0.129525,1.808699,5.542913,0,33.27219
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.305486,94.50404,64.37486,0,0,0,-1,0,0,0,7.305486,0,0,7.305486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129525,0,5.844389,0,36.90446
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,7.695902,101.0103,67.43219,5.666821,5.666821,0,-1,0,5.666821,135.8063,1.730827,0,0,7.695902,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.129525,6.233503,6.156722,0,37.29488
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.121919,90.85882,70.36884,2.277502,2.277502,0,-1,0,2.277502,224.892,2.724549,0,0,5.121919,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.129525,2.505253,4.097536,0,34.7209
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,4.658336,90.6758,72.06847,8.92984,8.36,0,-1,0,8.36,55.72172,0,0.5698401,1.462824,4.658336,8.8,8.36,0,0,0,29.59898,0,4.141664,-4.141664,34.63438,88.80592,0.129525,9.822824,3.726669,0,34.25731
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.361439,85.38448,72.52103,2.193437,2.193437,0,-1,0,2.193437,153.2499,0,0,0,3.361439,2.308881,2.193437,0,0,4.601849,25.45731,1.052558,0,1.052558,35.63293,91.36629,0.1294811,2.41278,2.689151,0,28.81875
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,2.857065,83.76772,72.9736,5.573208,5.573208,0,-1,0,5.573208,51.26429,0,0,0,2.857065,5.866535,5.573208,0,0,3.549291,26.40462,0,3.009469,-3.009469,32.46067,83.23232,0.1294811,6.130528,2.285652,0,29.26168
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.79289,78.57457,72.06847,0,0,0,-1,0,0,0,0,0,0,1.79289,0,0,0,0,6.893145,23.39515,1.79289,0,1.79289,34.16155,87.59354,0.1294066,0,1.434312,0,25.18804
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2465027,70.70951,69.86598,2.050429,2.050429,0,-1,0,2.050429,12.02201,0,4.440892E-16,0,0.2465027,2.158346,2.050429,0,0,5.100255,25.00875,0,1.911844,-1.911844,32.14629,82.42622,0.1294066,2.255472,0.1972022,0,25.25525
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,67.77412,67.77412,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,7.224525,23.0969,0,5.516571,-5.516571,26.33132,67.51606,0.1294066,5.764816,0,0,23.0969
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,65.34033,65.34033,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,13.35405,17.58033,0,1.677946,-1.677946,24.5626,62.98091,0.1294066,1.753454,0,0,17.58033
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,62.5646,62.5646,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,15.21843,15.90239,0,8.762987,-8.762987,15.32561,39.29634,0.1294066,9.157322,0,0,15.90239
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,59.79893,59.79893,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,24.95509,7.139401,0,0.9198277,-0.9198277,14.35602,36.81024,0.1294066,0.96122,0,0,7.139401
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,57.55622,57.55622,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,25.97712,6.219573,0,0.5005497,-0.5005497,13.8284,35.45736,0.1294066,0.5230744,0,0,6.219573
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,55.97727,55.97727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.53328,5.719024,0,0,0,13.8284,35.45736,0.1294066,0,0,0,5.719024
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,54.33797,54.33797,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,26.53328,5.719024,0,1.558429,-1.558429,12.18567,31.24524,0.1294066,1.628558,0,0,5.719024
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,52.91994,52.91994,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,28.26487,4.160595,0,1.518389,-1.518389,10.58514,27.14134,0.1294066,1.586717,0,0,4.160595
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,51.76338,51.76338,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,29.95197,2.642206,0,0.7361864,-0.7361864,9.809136,25.15158,0.1294066,0.7693149,0,0,2.642206
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,50.54649,50.54649,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,30.76995,1.906019,0,1.450354,-1.450354,8.28033,21.23157,0.1294066,1.51562,0,0,1.906019
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,49.53073,49.53073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.38146,0.4556656,0,0,0,8.28033,21.23157,0.1294066,0,0,0,0.4556656
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1509224,49.46393,49.01782,0.7046379,0.7046379,9.504638,0,2.740673,0.7046379,21.41843,1.776357E-15,0,0,0.1509224,0,0,8.8,8.36,32.38146,0.4556656,8.510922,0,8.510922,16.3545,41.93453,0.1296395,0.7751017,0.1207379,12,0.6065879
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.832062,53.94179,48.36412,3.027877,3.027877,11.36296,0,3.210828,3.027877,60.5065,0,0,0,1.832062,0,0,8.335079,7.918325,23.87054,8.115496,9.750387,0,9.750387,25.60453,65.6525,0.1299866,3.330664,1.46565,12,9.947558
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.231132,64.19415,50.37552,2.960304,2.960304,11.7603,0,3.311357,2.960304,142.929,1.776357E-15,0,0,4.231132,0,0,8.8,8.36,14.12015,16.89084,12.59113,0,12.59113,37.54953,96.28064,0.1302492,3.256334,3.384906,12,21.12198
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.394763,78.8372,55.58504,0.5585333,0.5585333,0,-1,0,0.5585333,1144.921,4.277817,0,0,6.394763,0.5879298,0.5585333,0,0,1.529017,28.22286,1.529017,0,1.529017,39.00008,100,0.1301859,0.6143866,5.11581,0,34.61763
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.093013,88.17031,60.41241,5.738011,5.738011,0,-1,0,5.738011,123.6145,1.053001,0,0,7.093013,6.040012,5.738011,0,0,0,29.59898,0,0,0,39.00008,100,0.1301859,6.311812,5.674411,0,36.69199
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.313882,94.63158,64.4352,1.926804,1.926804,0,-1,0,1.926804,379.5862,5.285667,0,0,7.313882,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1301859,2.119484,5.851106,0,36.91286
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,7.369443,99.11439,67.49253,2.235678,2.235678,0,-1,0,2.235678,329.6289,5.016097,0,0,7.369443,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1301859,2.459246,5.895555,0,36.96842
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.313747,97.03738,70.42918,3.029884,3.029884,0,-1,0,3.029884,208.3825,3.124396,0,0,6.313747,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1301859,3.332872,5.050997,0,35.91272
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.197464,98.52515,72.06847,2.788735,2.788735,0,-1,0,2.788735,222.2321,3.261954,0,0,6.197464,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1301859,3.067609,4.957972,0,35.79644
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.476465,95.25043,72.52103,0,0,0,-1,0,0,0,5.476465,0,0,5.476465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301859,0,4.381172,0,35.07544
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.222506,85.29676,72.9736,4.497046,4.497046,0,-1,0,4.497046,71.65829,0,0,0,3.222506,4.733732,4.497046,0,0,0,29.59898,0,1.511226,-1.511226,37.4071,95.91547,0.1301859,4.94675,2.578005,0,32.82148
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,1.978196,79.28622,72.06847,0,0,0,-1,0,0,0,0.2990558,0,0,1.978196,0,0,0,0,1.67914,28.08775,1.67914,0,1.67914,39.00008,100,0.1301165,0,1.582557,0,30.06595
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2458053,70.70711,69.86598,1.872015,1.872015,0,-1,0,1.872015,13.13052,0,2.220446E-16,0,0.2458053,1.970543,1.872015,0,0,0,29.59898,0,1.724737,-1.724737,37.18204,95.33839,0.1301165,2.059217,0.1966443,0,29.84478
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,67.82442,67.82442,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.916375,27.87424,0,2.711564,-2.711564,34.32381,88.00958,0.1301165,2.833584,0,0,27.87424
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,65.40067,65.40067,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.929224,25.16268,0,6.643995,-6.643995,27.32042,70.05222,0.1301165,6.942975,0,0,25.16268
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,62.67523,62.67523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31144,18.51868,0,0,0,27.32042,70.05222,0.1301165,0,0,0,18.51868
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,59.90955,59.90955,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.31144,18.51868,0,1.616003,-1.616003,25.617,65.68449,0.1301165,1.688723,0,0,18.51868
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,57.64673,57.64673,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.107,16.90268,0,0.7040806,-0.7040806,24.87484,63.78151,0.1301165,0.7357643,0,0,16.90268
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,56.08789,56.08789,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.88931,16.1986,0,2.582689,-2.582689,22.15244,56.80103,0.1301165,2.69891,0,0,16.1986
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,54.4486,54.4486,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.75897,13.61591,0,0.2485084,-0.2485084,21.89049,56.12936,0.1301165,0.2596913,0,0,13.61591
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,53.06074,53.06074,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.03509,13.3674,0,1.003988,-1.003988,20.8322,53.41578,0.1301165,1.049168,0,0,13.3674
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,51.90418,51.90418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.15063,12.36341,0,0,0,20.8322,53.41578,0.1301165,0,0,0,12.36341
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,50.65711,50.65711,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.15063,12.36341,0,2.86985,-2.86985,17.80711,45.65916,0.1301165,2.998993,0,0,12.36341
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,49.64136,49.64136,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.33935,9.493563,0,0.3556197,-0.3556197,17.43225,44.698,0.1301165,0.3716226,0,0,9.493563
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.04789329,49.30003,49.15862,0.5968171,0.5968171,0,0,0,0.5968171,8.024784,0,0,0,0.04789329,0.6282286,0.5968171,0,0,22.73448,9.137943,0,0.5803353,-0.5803353,16.82053,43.12947,0.1301165,0.6564988,0.03831463,0,9.185837
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.322528,55.68923,48.53509,6.191514,6.191514,0,0,0,6.191514,37.51147,0,0,0,2.322528,6.517383,6.191514,0,0,23.3793,8.557608,0,4.194855,-4.194855,12.39876,31.79163,0.1301165,6.810665,1.858022,0,10.88014
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.543056,65.5238,50.54649,4.445179,4.445179,0,0,0,4.445179,102.2019,0,0,0,4.543056,4.679136,4.445179,0,0,28.04025,4.362753,0,0.13608,-0.13608,12.25532,31.42384,0.1301165,4.889698,3.634445,0,8.905809
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,5.852915,76.68217,55.74596,1.167289,1.167289,0,-1,0,1.167289,501.4109,0,0,0,5.852915,1.228725,1.167289,0,0,28.19145,4.226673,4.624189,0,4.624189,16.64221,42.67225,0.1299256,1.284018,4.682332,0,10.07959
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,6.928684,87.42445,60.47275,3.450951,3.450951,0,-1,0,3.450951,200.7761,0,0,0,6.928684,3.63258,3.450951,0,0,23.56726,8.388444,3.296105,0,3.296105,19.76917,50.69008,0.1297899,3.796046,5.542948,0,15.31713
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,6.480793,90.36707,64.54583,4.254127,4.254127,0,-1,0,4.254127,152.3413,0,0,0,6.480793,4.478029,4.254127,0,0,20.27116,11.35494,2.002765,0,2.002765,21.66916,55.56184,0.1297076,4.67954,5.184635,0,17.83573
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,6.547896,94.56044,67.54282,4.546852,4.546852,0,-1,0,4.546852,144.0094,0,0,0,6.547896,4.78616,4.546852,0,0,18.26839,13.15743,1.761736,0,1.761736,23.34049,59.84729,0.1296352,5.001537,5.238317,0,19.70532
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,6.422314,97.71372,70.48952,2.514876,2.514876,0,-1,0,2.514876,255.373,0,0,0,6.422314,2.647238,2.514876,0,0,16.50665,14.74299,3.775076,0,3.775076,26.92184,69.03023,0.1294805,2.766364,5.137852,0,21.1653
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.291482,99.12854,72.12881,0.7374656,0.7374656,0,-1,0,0.7374656,853.1222,0,0,0,6.291482,0.7762795,0.7374656,0,0,12.73158,18.14056,5.515203,0,5.515203,32.15402,82.44604,0.1292551,0.8112121,5.033186,0,24.43204
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,4.82164,92.06368,72.58138,0.3860085,0.3860085,0,-1,0,0.3860085,1249.102,0,0,0,4.82164,0.4063248,0.3860085,0,0,7.216376,23.10424,4.415315,0,4.415315,36.34276,93.18637,0.1290752,0.4246094,3.857312,0,27.92588
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.06674,84.70657,73.03394,3.560402,3.560402,0,-1,0,3.560402,86.13464,0,0,0,3.06674,3.747792,3.560402,0,0,2.801061,27.07802,0,0.6810523,-0.6810523,35.62487,91.34563,0.1290752,3.916443,2.453392,0,30.14476
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.034042,79.56629,72.12881,2.532921,2.532921,0,-1,0,2.532921,80.30419,0,4.440892E-16,0,2.034042,2.666233,2.532921,0,0,3.557786,26.39697,0,0.6321909,-0.6321909,34.95848,89.63695,0.1290752,2.786213,1.627234,0,28.43101
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.241597,70.80392,69.97661,4.256298,4.256298,0,-1,0,4.256298,5.676223,0,0,0,0.241597,4.480314,4.256298,0,0,4.26022,25.76478,0,4.238717,-4.238717,30.49048,78.18056,0.1290752,4.681928,0.1932776,0,26.00638
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,67.9451,67.9451,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,8.969906,21.52606,0,0.7266189,-0.7266189,29.72455,76.21665,0.1290752,0.7593167,0,0,21.52606
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,65.5113,65.5113,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,9.77726,20.79944,0,3.140668,-3.140668,26.414,67.72807,0.1290752,3.281998,0,0,20.79944
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,62.79591,62.79591,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,13.26689,17.65878,0,4.190363,-4.190363,21.99697,56.40237,0.1290752,4.37893,0,0,17.65878
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,60.02018,60.02018,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,17.92285,13.46841,0,1.668477,-1.668477,20.23824,51.89282,0.1290752,1.743558,0,0,13.46841
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,57.75735,57.75735,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,19.77671,11.79994,0,1.891415,-1.891415,18.24451,46.78071,0.1290752,1.976528,0,0,11.79994
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,56.19852,56.19852,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,21.87828,9.908522,0,0.8063383,-0.8063383,17.39456,44.60135,0.1290752,0.8426235,0,0,9.908522
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77422,9.102183,0,0,0,17.39456,44.60135,0.1290752,0,0,0,9.102183
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,53.18142,53.18142,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,22.77422,9.102183,0,1.700917,-1.700917,15.60163,40.00411,0.1290752,1.777459,0,0,9.102183
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,52.01481,52.01481,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,24.66413,7.401266,0,1.742187,-1.742187,13.76521,35.29533,0.1290752,1.820586,0,0,7.401266
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,50.79791,50.79791,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,26.59989,5.659079,0,0.5873182,-0.5873182,13.14612,33.70794,0.1290752,0.6137475,0,0,5.659079
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.25246,5.071761,0,0,0,13.14612,33.70794,0.1290752,0,0,0,5.071761
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1665936,49.82317,49.32959,1.648198,1.648198,0,0,0,1.648198,10.10762,0,2.220446E-16,0,0.1665936,1.734946,1.648198,0,0,27.25246,5.071761,0,1.568352,-1.568352,11.49293,29.469,0.1290752,1.813018,0.1332749,0,5.238354
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.898568,54.50811,48.70605,2.192218,2.192218,0,0,0,2.192218,86.6049,0,0,0,1.898568,2.307598,2.192218,0,0,28.99508,3.503409,0,0.4090298,-0.4090298,11.06178,28.36348,0.1290752,2.41144,1.518854,0,5.401977
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.30309,64.83468,50.71745,5.786119,5.786119,12,0,3.372,5.786119,74.36919,0,0,0,4.30309,0,0,6.213881,5.903187,29.44955,3.094379,10.20628,0,10.20628,20.7443,53.19041,0.1294562,6.364731,3.442472,12,7.397469
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,5.95159,77.30697,55.91692,1.909709,1.909709,0,-1,0,1.909709,311.6491,0,0,0,5.95159,2.01022,1.909709,0,0,19.24328,12.28003,3.94137,0,3.94137,24.48341,62.77786,0.1292961,2.10068,4.761272,0,18.23162
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,6.532766,85.70757,60.64371,4.579619,4.579619,0,-1,0,4.579619,142.6487,0,0,0,6.532766,4.820652,4.579619,0,0,15.30191,15.82726,1.712114,0,1.712114,26.10767,66.9426,0.1292267,5.037581,5.226213,0,22.36003
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,6.919439,92.71777,64.60617,8.751259,8.36,0,-1,0,8.36,82.76842,0,0.3912588,1.266385,6.919439,8.8,8.36,0,0,13.58979,17.36816,0,1.880561,-1.880561,24.12538,61.85983,0.1292267,9.626385,5.535552,0,24.2876
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,6.592333,94.95577,67.6635,4.417264,4.417264,0,-1,0,4.417264,149.2402,0,0,0,6.592333,4.649752,4.417264,0,0,15.67931,15.4876,1.942581,0,1.942581,25.96828,66.58519,0.129148,4.858991,5.273867,0,22.07994
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,5.767075,94.2791,70.5398,0.7405333,0.7405333,0,-1,0,0.7405333,778.7732,0,0,0,5.767075,0.7795087,0.7405333,0,0,13.73672,17.23593,4.987566,0,4.987566,30.6999,78.71753,0.1289464,0.8145866,4.61366,0,23.003
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,5.958416,97.4368,72.23944,3.053653,3.053653,0,-1,0,3.053653,195.1242,0,0,0,5.958416,3.214371,3.053653,0,0,8.749158,21.72474,2.744045,0,2.744045,33.30313,85.39246,0.1288358,3.359018,4.766733,0,27.68315
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.364092,89.96155,72.63166,3.895689,3.895689,0,-1,0,3.895689,112.0236,0,0,0,4.364092,4.100725,3.895689,0,0,6.005113,24.19438,0.2633668,0,0.2633668,33.55298,86.03311,0.1288252,4.285257,3.491273,0,28.55847
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.666618,87.33682,73.08423,6.955626,6.955626,0,-1,0,6.955626,52.71442,0,8.881784E-16,0,3.666618,7.321712,6.955626,0,0,5.741746,24.43141,0,3.655093,-3.655093,29.70017,76.15414,0.1288252,7.651188,2.933294,0,28.09802
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.575964,77.93034,72.23944,2.731481,2.731481,0,-1,0,2.731481,57.69634,0,0,0,1.575964,2.875243,2.731481,0,0,9.802961,20.77631,0,1.299278,-1.299278,28.33061,72.64245,0.1288252,3.004629,1.260772,0,22.35228
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2381741,70.85283,70.03696,9.028696,8.36,0,-1,0,8.36,2.848973,0,0.6686963,1.571566,0.2381741,8.8,8.36,0,0,11.2466,19.47704,0,8.561826,-8.561826,19.30566,49.50158,0.1288252,9.931566,0.1905393,0,19.71521
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,68.05573,68.05573,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,20.75974,10.91521,0,3.250457,-3.250457,15.87937,40.71626,0.1288252,3.396727,0,0,10.91521
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,65.62193,65.62193,8.813694,7.281515,0,-1,0,7.281515,0,0,1.53218,2.413549,0,7.664752,7.281515,0,0,24.37136,7.664752,0,7.664752,-7.664752,7.800015,20,0.1288252,9.695064,0,0,7.664752
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,62.90654,62.90654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288252,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,60.13081,60.13081,0.5961018,0,0,-1,0,0,0,0,0.5961018,0.6557119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288252,0.6557119,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,57.86798,57.86798,0.1398461,0,0,-1,0,0,0,0,0.1398461,0.1538307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288252,0.1538307,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,56.3192,56.3192,1.097744,0,0,-1,0,0,0,0,1.097744,1.207518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288252,1.207518,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,54.67991,54.67991,0.7236097,0,0,-1,0,0,0,0,0.7236097,0.7959707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288252,0.7959707,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,53.29205,53.29205,0.7578767,0,0,-1,0,0,0,0,0.7578767,0.8336644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288252,0.8336644,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,52.12543,52.12543,0.4767925,0,0,-1,0,0,0,0,0.4767925,0.5244717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288252,0.5244717,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,50.91859,50.91859,0.4958437,0,0,-1,0,0,0,0,0.4958437,0.545428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288252,0.545428,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,49.89278,49.89278,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291728,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.170793,49.97692,49.47039,1.113593,1.113593,9.913593,0,2.844139,1.113593,15.33711,1.776357E-15,0,0,0.170793,0,0,8.8,8.36,24.52775,7.524,8.530793,0,8.530793,23.82403,61.08713,0.1294345,1.224953,0.1366344,12,7.694793
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.774248,54.25999,48.84686,4.281518,4.281518,11.97063,0,3.364568,4.281518,41.43969,0,0,0,1.774248,0,0,7.689108,7.304653,15.99696,15.20171,9.0789,0,9.0789,32.43703,83.17171,0.1298521,4.70967,1.419398,12,16.97596
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.617632,66.14915,50.85825,5.028554,5.028554,0,0,0,5.028554,91.82822,0,0,0,4.617632,5.293215,5.028554,0,0,6.91806,23.37272,0,0.6755831,-0.6755831,31.7249,81.34574,0.1298521,5.53141,3.694106,0,27.99036
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,5.882429,77.15472,56.03761,2.309889,2.309889,0,-1,0,2.309889,254.6629,0,0,0,5.882429,2.431462,2.309889,0,0,7.668708,22.69714,3.450967,0,3.450967,34.99878,89.74027,0.1297133,2.540877,4.705943,0,28.57957
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.025741,88.20685,60.70406,3.537621,3.537621,0,-1,0,3.537621,198.6007,0,0,0,7.025741,3.723811,3.537621,0,0,4.217741,25.80301,3.301929,0,3.301929,38.13126,97.77227,0.1295808,3.891383,5.620593,0,32.82875
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.377858,90.06488,64.7168,3.828172,3.828172,0,-1,0,3.828172,166.6032,1.432392,0,0,6.377858,4.029655,3.828172,0,0,0.9158117,28.77475,0.9158117,0,0.9158117,39.00008,100,0.1295441,4.210989,5.102286,0,35.15261
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.010197,97.33224,67.71378,3.4171,3.4171,0,-1,0,3.4171,205.1505,3.413249,0,0,7.010197,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1295441,3.758811,5.608158,0,36.60918
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,6.824625,100.1519,70.60014,3.400419,3.400419,0,-1,0,3.400419,200.6995,3.245237,0,0,6.824625,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1295441,3.740461,5.459701,0,36.4236
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,5.771268,96.43613,72.23944,5.979633,5.979633,0,-1,0,5.979633,96.51541,0,0,0,5.771268,6.294351,5.979633,0,0,0,29.59898,0,0.5230832,-0.5230832,38.4487,98.58621,0.1295441,6.577597,4.617014,0,35.37025
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,4.878282,92.47003,72.692,5.682901,5.682901,0,-1,0,5.682901,85.84139,0,0,0,4.878282,5.982001,5.682901,0,0,0.5812035,29.0759,0,1.103719,-1.103719,37.28528,95.60308,0.1295441,6.251191,3.902625,0,33.95418
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.278324,85.79103,73.20491,4.1728,4.1728,0,-1,0,4.1728,78.56413,0,0,0,3.278324,4.392421,4.1728,0,0,1.807559,27.97218,0,1.114097,-1.114097,36.11092,92.5919,0.1295441,4.59008,2.622659,0,31.2505
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.316602,77.02143,72.29978,0,0,0,-1,0,0,0,0,0,0,1.316602,0,0,0,0,3.045444,26.85808,1.316602,0,1.316602,37.35995,95.79456,0.1294913,0,1.053281,0,28.17468
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2369866,70.89932,70.08724,13.1596,8.36,0,-1,0,8.36,2.834768,0,4.799598,6.115558,0.2369866,8.8,8.36,0,0,1.728843,28.04302,0,8.563013,-8.563013,28.33374,72.65048,0.1294913,14.47556,0.1895893,0,28.28001
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,68.16635,68.16635,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,11.2433,19.48001,0,3.768261,-3.768261,24.36165,62.46564,0.1294913,3.937833,0,0,19.48001
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,65.73256,65.73256,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,15.43026,15.71175,0,0.6026067,-0.6026067,23.72645,60.83692,0.1294913,0.629724,0,0,15.71175
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,63.01717,63.01717,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,16.09982,15.10914,0,8.56634,-8.56634,14.69673,37.68385,0.1294913,8.951826,0,0,15.10914
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,60.25149,60.25149,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,25.61798,6.542798,0,0.8853841,-0.8853841,13.76345,35.29084,0.1294913,0.9252264,0,0,6.542798
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,57.98867,57.98867,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,26.60174,5.657413,0,0.477403,-0.477403,13.26023,34.00051,0.1294913,0.4988861,0,0,5.657413
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,56.46,56.46,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,27.13219,5.180011,0,2.253683,-2.253683,10.88464,27.90927,0.1294913,2.355098,0,0,5.180011
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,54.82071,54.82071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63628,2.926328,0,0,0,10.88464,27.90927,0.1294913,0,0,0,2.926328
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,53.40268,53.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63628,2.926328,0,0,0,10.88464,27.90927,0.1294913,0,0,0,2.926328
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,52.24612,52.24612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63628,2.926328,0,0,0,10.88464,27.90927,0.1294913,0,0,0,2.926328
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,51.05939,51.05939,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,29.63628,2.926328,0,1.189343,-1.189343,9.630959,24.69472,0.1294913,1.242863,0,0,2.926328
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,50.03358,50.03358,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,30.95777,1.736985,0,0.6459699,-0.6459699,8.950047,22.94879,0.1294913,0.6750385,0,0,1.736985
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.09902918,49.90475,49.61119,1.037003,1.037003,9.837003,0,2.824762,1.037003,9.549556,0,0,0,0.09902918,0,0,8.8,8.36,31.67551,1.091015,8.459029,0,8.459029,16.97499,43.52552,0.1297463,1.140703,0.07922335,12,1.190044
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.059507,55.34721,49.01782,4.063271,4.063271,11.50616,0,3.24706,4.063271,50.68594,0,0,0,2.059507,0,0,7.442894,7.070749,23.21649,8.704142,9.130256,0,9.130256,25.63671,65.73502,0.1301174,4.469598,1.647605,12,10.76365
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.124366,64.49782,50.99905,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.124366,0,0,8.8,8.36,14.08623,16.92137,12.48437,0,12.48437,37.48042,96.10344,0.1301192,0,3.299493,12,21.04574
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.059288,73.86822,56.14824,4.513114,4.513114,0,-1,0,4.513114,112.1019,0,0,0,5.059288,4.750647,4.513114,0,0,1.601864,28.1573,0.3086407,0,0.3086407,37.77322,96.85421,0.1301069,4.964426,4.04743,0,33.21659
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.404788,80.68873,60.75434,3.234009,3.234009,0,-1,0,3.234009,167.1235,0.7073449,0,0,5.404788,3.404219,3.234009,0,0,1.293223,28.43508,1.293223,0,1.293223,39.00008,100,0.1300554,3.557409,4.32383,0,33.83987
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.414126,90.24725,64.7168,0,0,0,-1,0,0,0,6.414126,0,0,6.414126,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300554,0,5.131301,0,36.0131
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.191147,92.90623,67.71378,0.05653496,0.05653496,0,-1,0,0.05653496,10951.01,6.131637,0,0,6.191147,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1300554,0.06218846,4.952918,0,35.79013
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.363064,97.60915,70.66048,10.79684,8.36,0,-1,0,8.36,76.11321,0,2.43684,3.516524,6.363064,8.8,8.36,0,0,0,29.59898,0,2.436935,-2.436935,36.43132,93.41346,0.1300554,11.87652,5.090452,0,35.96204
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.011277,97.8008,72.29978,4.852342,4.852342,0,-1,0,4.852342,123.884,0,0,0,6.011277,5.107728,4.852342,0,0,2.707706,27.16204,0.9035488,0,0.9035488,37.28851,95.61136,0.1300194,5.337576,4.809021,0,33.17332
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.684386,91.60863,72.75234,5.900169,5.900169,0,-1,0,5.900169,79.3941,8.881784E-16,0,0,4.684386,6.210704,5.900169,0,0,1.804157,27.97524,0,1.526318,-1.526318,35.67962,91.48603,0.1300194,6.490186,3.747509,0,32.65962
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,2.897948,84.24513,73.2552,1.514299,1.514299,0,-1,0,1.514299,191.3723,0,0,0,2.897948,1.593998,1.514299,0,0,3.500067,26.44892,1.303949,0,1.303949,36.91666,94.65791,0.1299675,1.665728,2.318358,0,29.34687
