Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.462191,77.61758,72.35007,0,0,0,-1,0,0,0,0,0,0,1.462191,0,0,0,0,2.196117,27.62247,1.462191,0,1.462191,38.30381,98.21471,0.1299094,0,1.169753,0,29.08466
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2224738,70.97067,70.20792,6.680828,6.680828,0,-1,0,6.680828,3.330034,0,8.881784E-16,0,0.2224738,7.03245,6.680828,0,0,0.7339258,28.93844,0,6.809976,-6.809976,31.12547,79.80874,0.1299094,7.34891,0.1779791,0,29.16092
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,68.27698,68.27698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.300567,22.12847,0,0,0,31.12547,79.80874,0.1299094,0,0,0,22.12847
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,65.84319,65.84319,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,8.300567,22.12847,0,2.221926,-2.221926,28.78335,73.80332,0.1299094,2.321913,0,0,22.12847
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,63.1278,63.1278,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.76937,19.90654,0,4.570925,-4.570925,23.96518,61.44905,0.1299094,4.776617,0,0,19.90654
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,60.36212,60.36212,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.84818,15.33562,0,1.691615,-1.691615,22.18206,56.87695,0.1299094,1.767738,0,0,15.33562
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,58.14958,58.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72775,13.644,0,0,0,22.18206,56.87695,0.1299094,0,0,0,13.644
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,56.57063,56.57063,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,17.72775,13.644,0,1.15374,-1.15374,20.96591,53.75863,0.1299094,1.205659,0,0,13.644
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,54.93134,54.93134,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,19.00969,12.49026,0,1.304282,-1.304282,19.59107,50.23342,0.1299094,1.362975,0,0,12.49026
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,53.57364,53.57364,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,20.45889,11.18598,0,0.5847909,-0.5847909,18.97465,48.65285,0.1299094,0.6111065,0,0,11.18598
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,52.41709,52.41709,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,21.10866,10.60119,0,1.187339,-1.187339,17.72308,45.44371,0.1299094,1.240769,0,0,10.60119
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,51.22031,51.22031,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,22.42792,9.41385,0,1.176572,-1.176572,16.48287,42.26368,0.1299094,1.229518,0,0,9.41385
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,50.23472,50.23472,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,23.73522,8.237277,0,2.324351,-2.324351,14.03279,35.98143,0.1299094,2.428947,0,0,8.237277
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1210242,50.17171,49.81232,1.386065,1.386065,0,0,0,1.386065,8.731493,0,2.220446E-16,0,0.1210242,1.459016,1.386065,0,0,26.31784,5.912926,0,1.337991,-1.337991,12.62242,32.36511,0.1299094,1.524671,0.09681932,0,6.03395
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,1.981534,55.30707,49.21896,7.432941,7.432941,12,0,3.372,7.432941,26.65881,0,0,0,1.981534,0,0,4.567059,4.338706,27.80449,4.574934,6.320239,0,6.320239,18.61832,47.7392,0.1302123,8.176235,1.585227,12,6.556468
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.414827,65.74773,51.17002,5.115507,5.115507,11.46203,0,3.235893,5.115507,86.30284,0,0,0,4.414827,0,0,6.346519,6.029193,21.48425,10.26315,10.44402,0,10.44402,28.52639,73.14445,0.1305224,5.627057,3.531862,12,14.67798
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.566799,72.07336,56.28903,2.631076,2.631076,0,-1,0,2.631076,173.5715,0,0,0,4.566799,2.769553,2.631076,0,0,11.04023,19.66277,1.797245,0,1.797245,30.23141,77.51628,0.130451,2.894183,3.653439,0,24.22957
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.568268,81.53805,60.86497,6.568044,6.568044,0,-1,0,6.568044,84.77818,0,0,0,5.568268,6.913731,6.568044,0,0,9.242988,21.28029,0,1.345463,-1.345463,28.81317,73.87977,0.130451,7.224849,4.454615,0,26.84856
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.262047,84.82426,64.77714,0,0,0,-1,0,0,0,0,0,0,5.262047,0,0,0,0,10.73795,19.93483,5.262047,0,5.262047,33.80518,86.67979,0.1302425,0,4.209638,0,25.19687
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,6.602957,95.15718,67.77412,1.115069,1.115069,0,-1,0,1.115069,592.1566,0,0,0,6.602957,1.173757,1.115069,0,0,5.475899,24.67067,5.4292,0,5.4292,38.95578,99.88641,0.1300281,1.226576,5.282366,0,31.27363
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,6.737471,99.72579,70.66048,1.441022,1.441022,0,-1,0,1.441022,467.5479,5.173906,0,0,6.737471,1.516866,1.441022,0,0,0.04669881,29.55695,0.04669881,0,0.04669881,39.00008,100,0.1300263,1.585125,5.389977,0,36.29442
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,6.647732,101.4747,72.35007,3.059074,3.059074,0,-1,0,3.059074,217.3119,3.427655,0,0,6.647732,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1300263,3.364981,5.318186,0,36.24671
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.515402,95.80133,72.80263,0.04619761,0.04619761,0,-1,0,0.04619761,11938.72,5.466773,0,0,5.515402,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1300263,0.05081737,4.412322,0,35.11438
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.818428,83.98168,73.31554,3.906555,3.906555,0,-1,0,3.906555,72.14613,0,0,0,2.818428,4.112163,3.906555,0,0,0,29.59898,0,1.293735,-1.293735,37.63636,96.5033,0.1300263,4.297211,2.254742,0,32.41741
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.759206,78.80555,72.41041,6.142488,6.142488,0,-1,0,6.142488,28.63996,0,0,0,1.759206,6.465776,6.142488,0,0,1.437483,28.30524,0,4.706571,-4.706571,32.6752,83.78239,0.1300263,6.756736,1.407365,0,30.06445
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2224251,71.02107,70.25821,8.581684,8.36,0,-1,0,8.36,2.660588,0,0.2216839,1.079852,0.2224251,8.8,8.36,0,0,6.667006,23.59867,0,8.577575,-8.577575,23.63364,60.59896,0.1300263,9.439853,0.1779401,0,23.8211
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,68.33732,68.33732,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,16.19765,15.0211,0,4.651223,-4.651223,18.73082,48.02765,0.1300263,4.860528,0,0,15.0211
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,65.96387,65.96387,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,21.36567,10.36987,0,2.223957,-2.223957,16.38657,42.01675,0.1300263,2.324034,0,0,10.36987
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,63.24848,63.24848,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,23.83673,8.145918,0,1.37247,-1.37247,14.93986,38.30725,0.1300263,1.434231,0,0,8.145918
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,60.47275,60.47275,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,25.3617,6.773448,0,0.04540691,-0.04540691,14.89199,38.18452,0.1300263,0.04745022,0,0,6.773448
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,58.27026,58.27026,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,25.41215,6.728041,0,0.759365,-0.759365,14.09155,36.13211,0.1300263,0.7935365,0,0,6.728041
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,56.68126,56.68126,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,26.25589,5.968676,0,0.7660207,-0.7660207,13.2841,34.06171,0.1300263,0.8004917,0,0,5.968676
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,55.07214,55.07214,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,27.10703,5.202655,0,0.4447563,-0.4447563,12.81528,32.85963,0.1300263,0.4647704,0,0,5.202655
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,53.71444,53.71444,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,27.6012,4.757899,0,0.5519603,-0.5519603,12.23346,31.36779,0.1300263,0.5767985,0,0,4.757899
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,52.55788,52.55788,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,28.21449,4.205938,0,1.142185,-1.142185,11.0295,28.2807,0.1300263,1.193584,0,0,4.205938
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,51.39127,51.39127,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,29.48358,3.063753,0,0.9491503,-0.9491503,10.029,25.71534,0.1300263,0.9918621,0,0,3.063753
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,50.40569,50.40569,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,30.53819,2.114603,0,0.546098,-0.546098,9.453364,24.23935,0.1300263,0.5706724,0,0,2.114603
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1829168,50.54794,50.00341,1.081994,1.081994,0,0,0,1.081994,16.90553,0,2.220446E-16,0,0.1829168,1.138941,1.081994,0,0,31.14497,1.568505,0,0.9560241,-0.9560241,8.445627,21.65541,0.1300263,1.190193,0.1463334,0,1.751421
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.315709,53.38063,49.38993,2.131843,2.131843,10.93184,0,3.101756,2.131843,61.71699,1.776357E-15,0,0,1.315709,0,0,8.8,8.36,32.20722,0.6124806,9.675709,0,9.675709,17.62481,45.19173,0.13032,2.345027,1.052567,12,1.92819
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.819142,63.77762,51.34099,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.819142,0,0,8.8,8.36,22.53151,9.320619,12.17914,0,12.17914,29.17896,74.8177,0.1303331,0,3.055314,12,13.13976
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.501418,68.1954,56.42983,2.039921,2.039921,0,-1,0,2.039921,171.6448,0,0,0,3.501418,2.147285,2.039921,0,0,10.35237,20.28185,1.354133,0,1.354133,30.4636,78.11165,0.1302799,2.243913,2.801135,0,23.78327
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.526667,77.17833,60.92531,4.613733,4.613733,0,-1,0,4.613733,98.11289,0,0,0,4.526667,4.856561,4.613733,0,0,8.998235,21.50057,0,0.3298942,-0.3298942,30.11586,77.22001,0.1302799,5.075107,3.621334,0,26.02724
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.261292,89.69776,64.88777,1.000042,1.000042,0,-1,0,1.000042,626.1029,0,0,0,6.261292,1.052676,1.000042,0,0,9.364783,21.17067,5.208617,0,5.208617,35.05719,89.89005,0.1300759,1.100046,5.009034,0,27.43196
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.227809,93.23619,67.82442,1.148228,1.148228,0,-1,0,1.148228,542.3845,0.8629814,0,0,6.227809,1.208661,1.148228,0,0,4.156167,25.85843,4.156167,0,4.156167,39.00008,100,0.1299136,1.26305,4.982247,0,32.08624
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,6.744071,99.8316,70.71077,0.7307443,0.7307443,0,-1,0,0.7307443,922.9044,5.974867,0,0,6.744071,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1299136,0.8038187,5.395257,0,36.34305
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,4.712947,91.33938,72.41041,0,0,0,-1,0,0,0,4.712947,0,0,4.712947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299136,0,3.770358,0,34.31192
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,3.973177,88.44656,72.86297,1.415451,1.415451,0,-1,0,1.415451,280.7004,2.483228,0,0,3.973177,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1299136,1.556996,3.178541,0,33.57215
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.209076,81.58011,73.37588,0.9011245,0.9011245,0,-1,0,0.9011245,245.1466,1.260524,0,0,2.209076,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1299136,0.9912369,1.767261,0,31.80805
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.053731,76.22709,72.47075,1.955083,1.955083,0,-1,0,1.955083,53.897,0,4.440892E-16,0,1.053731,2.057982,1.955083,0,0,0,29.59898,0,1.004251,-1.004251,37.94151,97.28571,0.1299136,2.150591,0.8429849,0,30.65271
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2266555,71.14693,70.36884,4.213037,4.213037,0,-1,0,4.213037,5.379859,0,8.881784E-16,0,0.2266555,4.434776,4.213037,0,0,1.115834,28.59473,0,4.208121,-4.208121,33.50576,85.91203,0.1299136,4.634341,0.1813244,0,28.82138
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,68.44794,68.44794,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.791524,24.38661,0,6.161077,-6.161077,27.01141,69.25989,0.1299136,6.438325,0,0,24.38661
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,66.07449,66.07449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.63717,18.22553,0,0,0,27.01141,69.25989,0.1299136,0,0,0,18.22553
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,63.29876,63.29876,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.63717,18.22553,0,8.321934,-8.321934,18.23932,46.7674,0.1299136,8.696421,0,0,18.22553
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,60.58337,60.58337,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.88376,9.903596,0,1.568591,-1.568591,16.58588,42.52782,0.1299136,1.639178,0,0,9.903596
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,58.38089,58.38089,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.62664,8.335005,0,1.523043,-1.523043,14.98045,38.41135,0.1299136,1.59158,0,0,8.335005
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,56.82206,56.82206,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.31891,6.811962,0,0.3060329,-0.3060329,14.65787,37.5842,0.1299136,0.3198043,0,0,6.811962
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,55.21293,55.21293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.65894,6.505929,0,0,0,14.65787,37.5842,0.1299136,0,0,0,6.505929
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,53.85524,53.85524,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.65894,6.505929,0,2.632751,-2.632751,11.8827,30.46841,0.1299136,2.751225,0,0,6.505929
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,52.69868,52.69868,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.58422,3.873178,0,0.7850049,-0.7850049,11.05524,28.3467,0.1299136,0.8203301,0,0,3.873178
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,51.53207,51.53207,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.45645,3.088173,0,0.7458693,-0.7458693,10.26902,26.33077,0.1299136,0.7794334,0,0,3.088173
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,50.57666,50.57666,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.28519,2.342304,0,0.4034161,-0.4034161,9.843782,25.24042,0.1299136,0.4215698,0,0,2.342304
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1828693,50.71938,50.17438,0,0,0,0,0,0,0,0,0,0,0.1828693,0,0,0,0,30.73343,1.938888,0.1828693,0,0.1828693,10.01727,25.68525,0.1299065,0,0.1462955,0,2.121757
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.170406,53.12497,49.58102,2.649306,2.649306,11.44931,0,3.232674,2.649306,44.17781,1.776357E-15,0,0,1.170406,0,0,8.8,8.36,30.55056,2.10347,9.530406,0,9.530406,19.05861,48.86812,0.1302469,2.914237,0.9363244,12,3.273876
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.464915,62.71117,51.51196,2.114659,2.114659,10.91466,0,3.097409,2.114659,163.8522,0,0,0,3.464915,0,0,8.8,8.36,21.02016,10.68083,11.82491,0,11.82491,30.2767,77.63242,0.1304512,2.326125,2.771932,12,14.14575
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.679191,72.83434,56.57063,3.265137,3.265137,0,-1,0,3.265137,143.3076,0,0,0,4.679191,3.436986,3.265137,0,0,9.195244,21.32326,1.242205,0,1.242205,31.45516,80.6541,0.1304028,3.591651,3.743353,0,26.00245
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.150148,84.38509,61.03594,5.311517,5.311517,0,-1,0,5.311517,115.7889,0,0,0,6.150148,5.591071,5.311517,0,0,7.95304,22.44124,0.559078,0,0.559078,31.98555,82.01407,0.1303811,5.842669,4.920119,0,28.59139
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,6.938597,93.18851,64.88777,0,0,0,-1,0,0,0,0,0,0,6.938597,0,0,0,0,7.393961,22.94441,6.938597,0,6.938597,38.56808,98.89232,0.1301119,0,5.550877,0,29.88301
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,6.878301,96.81736,67.88476,0,0,0,-1,0,0,0,6.422936,0,0,6.878301,0,0,0,0,0.4553649,29.18915,0.4553649,0,0.4553649,39.00008,100,0.1300943,0,5.502641,0,36.06745
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.078476,96.20551,70.77112,0,0,0,-1,0,0,0,6.078476,0,0,6.078476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300943,0,4.862781,0,35.67746
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.607118,95.86452,72.47075,2.217969,2.217969,0,-1,0,2.217969,252.8041,3.272413,0,0,5.607118,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1300943,2.439766,4.485694,0,35.2061
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.42212,86.09328,72.92331,2.628622,2.628622,0,-1,0,2.628622,130.1869,0.6551501,0,0,3.42212,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1300943,2.891484,2.737696,0,33.0211
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.702996,79.65755,73.42616,2.929953,2.929953,0,-1,0,2.929953,58.12368,0,0,0,1.702996,3.084161,2.929953,0,0,0,29.59898,0,1.381164,-1.381164,37.5442,96.267,0.1300943,3.222948,1.362397,0,31.30198
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.246824,77.05389,72.58138,0,0,0,-1,0,0,0,0,0,0,1.246824,0,0,0,0,1.534627,28.21781,1.246824,0,1.246824,38.72704,99.29991,0.1300461,0,0.9974595,0,29.46464
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2019473,71.12232,70.42918,0.1018646,0.1018646,0,-1,0,0.1018646,198.2508,0,0,0,0.2019473,0.1072259,0.1018646,0,0,0.2878027,29.33996,0.09472142,0,0.09472142,38.81691,99.53033,0.1300424,0.112051,0.1615578,0,29.5419
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,68.55858,68.55858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1930813,29.42521,0,0,0,38.81691,99.53033,0.1300424,0,0,0,29.42521
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,66.18512,66.18512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1930813,29.42521,0,0,0,38.81691,99.53033,0.1300424,0,0,0,29.42521
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,63.41945,63.41945,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0.1930813,29.42521,0,4.734472,-4.734472,33.82633,86.73402,0.1300424,4.947523,0,0,29.42521
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,60.64371,60.64371,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.453606,24.69073,0,0.8420215,-0.8420215,32.93877,84.4582,0.1300424,0.8799124,0,0,24.69073
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,58.49152,58.49152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.389185,23.84871,0,0,0,32.93877,84.4582,0.1300424,0,0,0,23.84871
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,56.94274,56.94274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.389185,23.84871,0,0,0,32.93877,84.4582,0.1300424,0,0,0,23.84871
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,55.32356,55.32356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.389185,23.84871,0,0,0,32.93877,84.4582,0.1300424,0,0,0,23.84871
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,53.96587,53.96587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.389185,23.84871,0,0,0,32.93877,84.4582,0.1300424,0,0,0,23.84871
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,52.83948,52.83948,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.389185,23.84871,0,1.163283,-1.163283,31.71256,81.31409,0.1300424,1.215631,0,0,23.84871
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,51.67287,51.67287,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.681722,22.68543,0,1.437222,-1.437222,30.19759,77.42957,0.1300424,1.501898,0,0,22.68543
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,50.71745,50.71745,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.278636,21.24821,0,1.234268,-1.234268,28.89656,74.09359,0.1300424,1.28981,0,0,21.24821
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1787251,50.84827,50.31518,0.247131,0.247131,0,0,0,0.247131,72.31998,0,0,0,0.1787251,0.2601379,0.247131,0,0,10.65005,20.01394,0,0.0814128,-0.0814128,28.81074,73.87355,0.1300424,0.2718441,0.1429801,0,20.19266
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.841356,55.38209,49.72181,0,0,0,0,0,0,0,0,0,0,1.841356,0,0,0,0,10.7405,19.93253,1.841356,0,1.841356,30.55761,78.35268,0.1299713,0,1.473084,0,21.77388
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.599887,63.33944,51.65276,0,0,0,0,0,0,0,0,0,0,3.599887,0,0,0,0,8.899148,21.58974,3.599887,0,3.599887,33.97276,87.10946,0.1298323,0,2.879909,0,25.18963
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.734622,77.25291,56.65108,4.101094,4.101094,0,-1,0,4.101094,139.8315,0,0,0,5.734622,4.316941,4.101094,0,0,5.299262,24.82964,1.417681,0,1.417681,35.31769,90.55799,0.1297777,4.511203,4.587698,0,30.56426
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,5.753704,82.64275,61.09628,2.555658,2.555658,0,-1,0,2.555658,225.1359,0,0,0,5.753704,2.690166,2.555658,0,0,3.881581,26.10555,3.063538,0,3.063538,38.22401,98.01009,0.1296598,2.811224,4.602963,0,31.85926
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.602193,91.48751,64.93806,0.6832789,0.6832789,0,-1,0,0.6832789,966.2516,5.064909,0,0,6.602193,0.7192409,0.6832789,0,0,0.8180432,28.86274,0.8180432,0,0.8180432,39.00008,100,0.1296284,0.7516068,5.281754,0,35.46493
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,6.907525,96.98129,67.88476,0,0,0,-1,0,0,0,6.907525,0,0,6.907525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296284,0,5.52602,0,36.5065
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.120111,96.42875,70.77112,7.680837,7.680837,0,-1,0,7.680837,79.68026,0,8.881784E-16,0.08892041,6.120111,8.085092,7.680837,0,0,0,29.59898,0,1.964981,-1.964981,36.92881,94.68906,0.1296284,8.44892,4.896089,0,35.71909
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.37493,94.66891,72.47075,3.011456,3.011456,0,-1,0,3.011456,178.4828,0.02166488,0,0,5.37493,3.169954,3.011456,0,0,2.183312,27.634,2.183312,0,2.183312,39.00008,100,0.1295446,3.312602,4.299944,0,33.00893
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,3.988541,88.64238,72.9736,0,0,0,-1,0,0,0,3.988541,0,0,3.988541,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295446,0,3.190833,0,33.58752
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.534015,87.14173,73.42616,1.497866,1.497866,0,-1,0,1.497866,235.9366,1.957313,0,0,3.534015,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1295446,1.647653,2.827212,0,33.13299
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.108519,80.33709,72.58138,3.035983,3.035983,0,-1,0,3.035983,69.45096,0,0,0,2.108519,3.195771,3.035983,0,0,0,29.59898,0,1.087252,-1.087252,37.85402,97.06138,0.1295446,3.339581,1.686815,0,31.7075
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1502344,71.00472,70.48952,3.172653,3.172653,0,-1,0,3.172653,4.735291,0,4.440892E-16,0,0.1502344,3.339635,3.172653,0,0,1.208058,28.51173,0,3.1894,-3.1894,34.49209,88.44108,0.1295446,3.489918,0.1201875,0,28.66196
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,68.61892,68.61892,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.751836,25.32232,0,4.605316,-4.605316,29.63766,75.99385,0.1295446,4.812555,0,0,25.32232
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,66.24546,66.24546,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.868855,20.71701,0,8.8,-8.8,20.36165,52.20924,0.1295446,9.284125,0,0,20.71701
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,63.53008,63.53008,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.64663,11.91701,0,1.528668,-1.528668,18.75029,48.07757,0.1295446,1.597458,0,0,11.91701
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,60.75434,60.75434,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.34515,10.38834,0,0.5685497,-0.5685497,18.15099,46.54089,0.1295446,0.5941344,0,0,10.38834
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,58.55186,58.55186,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.97687,9.819792,0,2.443334,-2.443334,15.57549,39.93706,0.1295446,2.553284,0,0,9.819792
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,56.99302,56.99302,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.69169,7.376459,0,1.02092,-1.02092,14.49934,37.17772,0.1295446,1.066862,0,0,7.376459
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,55.41407,55.41407,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.82604,6.355538,0,1.112034,-1.112034,13.32715,34.17212,0.1295446,1.162076,0,0,6.355538
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,54.05638,54.05638,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,27.06164,5.243504,0,0.5211384,-0.5211384,12.77783,32.76359,0.1295446,0.5445896,0,0,5.243504
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,52.88977,52.88977,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.64068,4.722366,0,1.130598,-1.130598,11.58607,29.70782,0.1295446,1.181475,0,0,4.722366
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,51.76338,51.76338,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.8969,3.591768,0,0.6451078,-0.6451078,10.90607,27.96422,0.1295446,0.6741377,0,0,3.591768
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,50.79791,50.79791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.61369,2.94666,0,0,0,10.90607,27.96422,0.1295446,0,0,0,2.94666
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1651246,50.92865,50.43586,0.6812875,0.6812875,0,0,0,0.6812875,24.23713,0,1.110223E-16,0,0.1651246,0.7171447,0.6812875,0,0,29.61369,2.94666,0,0.5520201,-0.5520201,10.32419,26.47222,0.1295446,0.7494162,0.1320996,0,3.111784
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.914556,55.74205,49.84249,0.342098,0.342098,0,0,0,0.342098,559.6514,0,0,0,1.914556,0.3601032,0.342098,0,0,30.22704,2.39464,1.554453,0,1.554453,11.79887,30.25346,0.1294849,0.3763078,1.531645,0,4.309196
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.65502,60.16452,51.73321,2.49738,2.49738,0,0,0,2.49738,106.3122,0,0,0,2.65502,2.628821,2.49738,0,0,28.67259,3.793648,0.0261985,0,0.0261985,11.82373,30.31718,0.1294839,2.747118,2.124016,0,6.448667
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.569643,68.7877,56.7416,2.848416,2.848416,0,-1,0,2.848416,125.3203,0,0,0,3.569643,2.998333,2.848416,0,0,28.64639,3.817226,0.5713106,0,0.5713106,12.36572,31.70691,0.129462,3.133257,2.855715,0,7.386869
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.162931,84.59283,61.15662,0,0,0,-1,0,0,0,0,0,0,6.162931,0,0,0,0,28.07508,4.331406,6.162931,0,6.162931,18.21239,46.69834,0.1292263,0,4.930345,0,10.49434
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.677066,86.93402,64.93806,3.855049,3.855049,0,-1,0,3.855049,147.2632,0,0,0,5.677066,4.057946,3.855049,0,0,21.91215,9.878043,1.619121,0,1.619121,19.74842,50.63688,0.1291645,4.240553,4.541653,0,15.55511
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.006399,92.17713,67.88476,5.990958,5.990958,0,-1,0,5.990958,100.2577,8.881784E-16,0,0,6.006399,6.306272,5.990958,0,0,20.29303,11.33525,0,0.2998722,-0.2998722,19.43233,49.82638,0.1291645,6.590054,4.80512,0,17.34165
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,5.701063,94.22869,70.77112,7.175049,7.175049,0,-1,0,7.175049,79.45678,0,8.881784E-16,0,5.701063,7.552683,7.175049,0,0,20.62622,11.03538,0,1.85162,-1.85162,17.48055,44.82183,0.1291645,7.892554,4.56085,0,16.73644
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,3.852412,87.4605,72.47075,6.927298,6.927298,0,-1,0,6.927298,55.61205,0,8.881784E-16,0,3.852412,7.291893,6.927298,0,0,22.68358,9.18376,0,3.43948,-3.43948,13.85502,35.52562,0.1291645,7.620028,3.08193,0,13.03617
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.350831,85.84348,72.9736,3.466699,3.466699,0,-1,0,3.466699,96.65768,0,4.440892E-16,0,3.350831,3.649157,3.466699,0,0,26.50522,5.744279,0,0.2983262,-0.2983262,13.54055,34.7193,0.1291645,3.813369,2.680665,0,9.09511
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.845063,80.20595,73.42616,8.548207,6.926466,0,-1,0,6.926466,26.63788,0,1.621741,3.87881,1.845063,7.291017,6.926466,0,0,26.83669,5.445953,0,5.445953,-5.445953,7.800015,20,0.1291645,9.403028,1.476051,0,7.291017
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.185434,76.82636,72.58138,0,0,0,-1,0,0,0,0,0,0,1.185434,0,0,0,0,32.88775,0,1.185434,0,1.185434,8.924617,22.88359,0.1291193,0,0.9483472,0,1.185434
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1392386,70.96689,70.48952,0,0,0,-1,0,0,0,0,0,0,0.1392386,0,0,0,0,31.70232,1.06689,0.1392386,0,0.1392386,9.05671,23.22229,0.129114,0,0.1113909,0,1.206129
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,68.61892,68.61892,3.620908,1.132595,0,-1,0,1.132595,0,0,2.488313,2.850404,0,1.192205,1.132595,0,0,31.56308,1.192205,0,1.192205,-1.192205,7.800015,20,0.129114,3.982999,0,0,1.192205
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,66.24546,66.24546,5.430036,0,0,-1,0,0,0,0,5.430036,5.973039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129114,5.973039,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,63.53008,63.53008,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129114,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,60.81468,60.81468,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129114,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,58.60215,58.60215,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129114,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,57.05336,57.05336,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129114,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,55.46436,55.46436,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129114,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,54.0765,54.0765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129114,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,52.95011,52.95011,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129114,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,51.81367,51.81367,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129114,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,50.88842,50.88842,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293212,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1148306,50.85885,50.51632,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1148306,0,0,8.8,8.36,24.52775,7.524,8.474831,0,8.474831,23.77094,60.951,0.1294782,0,0.09186445,12,7.638831
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.862308,55.68966,49.95312,3.781197,3.781197,11.59317,0,3.269072,3.781197,49.2518,0,0,0,1.862308,0,0,7.811972,7.421373,16.05292,15.15135,9.283681,0,9.283681,32.57821,83.53371,0.1298338,4.159317,1.489846,12,17.01365
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.09377,58.38192,51.81367,4.966394,4.966394,0,0,0,4.966394,42.15874,0,0,0,2.09377,5.227784,4.966394,0,0,6.769242,23.50666,0,3.134014,-3.134014,29.27467,75.06311,0.1298338,5.463034,1.675016,0,25.60043
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.056965,63.47602,56.79189,4.886625,4.886625,0,-1,0,4.886625,42.09378,0,8.881784E-16,0,2.056965,5.143816,4.886625,0,0,10.25148,20.37265,0,3.08685,-3.08685,26.02084,66.71998,0.1298338,5.375287,1.645572,0,22.42961
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.572913,81.90636,61.15662,0,0,0,-1,0,0,0,0,0,0,5.572913,0,0,0,0,13.68131,17.2858,5.572913,0,5.572913,31.30777,80.27618,0.1296221,0,4.45833,0,22.85871
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.324243,85.29878,64.93806,2.134995,2.134995,0,-1,0,2.134995,249.3796,0,0,0,5.324243,2.247363,2.134995,0,0,8.108401,22.30142,3.07688,0,3.07688,34.22676,87.76074,0.1295056,2.348495,4.259394,0,27.62566
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,5.977252,92.02957,67.88476,5.74011,5.74011,0,-1,0,5.74011,104.1313,0,0,0,5.977252,6.042221,5.74011,0,0,5.031522,25.07061,0,0.06496962,-0.06496962,34.15827,87.58514,0.1295056,6.314121,4.781801,0,31.04786
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.022257,101.5599,70.77112,0,0,0,-1,0,0,0,1.918547,0,0,7.022257,0,0,0,0,5.10371,25.00564,5.10371,0,5.10371,39.00008,100,0.1293127,0,5.617806,0,32.0279
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.233478,93.95468,72.47075,0,0,0,-1,0,0,0,5.233478,0,0,5.233478,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293127,0,4.186782,0,34.83245
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.700688,83.07085,72.92331,0.03786535,0.03786535,0,-1,0,0.03786535,7132.347,2.66083,0,0,2.700688,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1293127,0.04165189,2.160551,0,32.29967
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.195115,81.57844,73.42616,0,0,0,-1,0,0,0,2.195115,0,0,2.195115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293127,0,1.756092,0,31.79409
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5085179,74.36909,72.58138,0,0,0,-1,0,0,0,0.5085179,0,0,0.5085179,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293127,0,0.4068143,0,30.1075
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1108728,70.86936,70.48952,2.116176,2.116176,0,-1,0,2.116176,5.239299,0,4.440892E-16,0,0.1108728,2.227554,2.116176,0,0,0,29.59898,0,2.116681,-2.116681,36.7689,94.27905,0.1293127,2.327794,0.08869824,0,29.70985
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,68.67926,68.67926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.351868,27.4823,0,0,0,36.7689,94.27905,0.1293127,0,0,0,27.4823
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,66.29575,66.29575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.351868,27.4823,0,0,0,36.7689,94.27905,0.1293127,0,0,0,27.4823
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,63.58036,63.58036,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.351868,27.4823,0,0.2575418,-0.2575418,36.49743,93.58296,0.1293127,0.2691312,0,0,27.4823
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,60.86497,60.86497,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.638026,27.22475,0,0.5887994,-0.5887994,35.87678,91.99155,0.1293127,0.6152953,0,0,27.22475
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,58.66249,58.66249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292247,26.63596,0,0,0,35.87678,91.99155,0.1293127,0,0,0,26.63596
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292247,26.63596,0,0,0,35.87678,91.99155,0.1293127,0,0,0,26.63596
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,55.5247,55.5247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292247,26.63596,0,0,0,35.87678,91.99155,0.1293127,0,0,0,26.63596
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,54.16701,54.16701,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.292247,26.63596,0,0.9599881,-0.9599881,34.86486,89.3969,0.1293127,1.003188,0,0,26.63596
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,53.03057,53.03057,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.358901,25.67597,0,0.7314762,-0.7314762,34.09382,87.41988,0.1293127,0.7643926,0,0,25.67597
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,51.90418,51.90418,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.171652,24.94449,0,0.5167006,-0.5167006,33.54917,86.02334,0.1293127,0.5399522,0,0,24.94449
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,50.96888,50.96888,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.745764,24.42779,0,2.320559,-2.320559,31.10308,79.75134,0.1293127,2.424984,0,0,24.42779
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1766065,51.1346,50.60683,1.71884,1.71884,0,0,0,1.71884,10.27475,0,2.220446E-16,0,0.1766065,1.809305,1.71884,0,0,8.324162,22.10723,0,1.632698,-1.632698,29.38207,75.33849,0.1293127,1.890724,0.1412852,0,22.28384
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.962093,52.94325,50.03358,5.737381,5.737381,0,0,0,5.737381,16.76885,0,8.881784E-16,0,0.962093,6.039348,5.737381,0,0,10.13827,20.47453,0,5.077255,-5.077255,24.03017,61.6157,0.1293127,6.311119,0.7696744,0,21.43663
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.657402,57.05689,51.90418,1.221816,1.221816,0,0,0,1.221816,135.6507,0,0,0,1.657402,1.286122,1.221816,0,0,15.77967,15.39728,0.37128,0,0.37128,24.3824,62.51885,0.1292987,1.343998,1.325922,0,17.05468
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.295107,64.35648,56.85223,6.707772,6.707772,0,-1,0,6.707772,34.21563,0,0,0,2.295107,7.060812,6.707772,0,0,15.40839,15.73143,0,4.765706,-4.765706,19.3589,49.63812,0.1292987,7.378549,1.836085,0,18.02654
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.545763,73.54586,61.15662,4.638611,4.638611,0,-1,0,4.638611,76.44018,0,0,0,3.545763,4.882749,4.638611,0,0,20.70362,10.96572,0,1.336986,-1.336986,17.9496,46.02452,0.1292987,5.102472,2.83661,0,14.51149
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.568442,73.93864,64.93806,0,0,0,-1,0,0,0,0,0,0,2.568442,0,0,0,0,22.18916,9.628738,2.568442,0,2.568442,20.38624,52.27229,0.1292019,0,2.054754,0,12.19718
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.888213,74.46736,67.82442,0.2880207,0.2880207,0,-1,0,0.2880207,655.5823,0,0,0,1.888213,0.3031797,0.2880207,0,0,19.62071,11.94034,1.585033,0,1.585033,21.88993,56.12791,0.1291422,0.3168228,1.51057,0,13.82855
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.421961,75.76209,70.71077,5.6756,5.6756,0,-1,0,5.6756,25.05393,0,0,0,1.421961,5.974316,5.6756,0,0,18.03568,13.36687,0,4.552355,-4.552355,17.09133,43.82383,0.1291422,6.24316,1.137569,0,14.78883
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.119864,84.24158,72.41041,2.377439,2.377439,0,-1,0,2.377439,131.2279,0,0,0,3.119864,2.502568,2.377439,0,0,23.09385,8.814512,0.6172963,0,0.6172963,17.67695,45.32541,0.129119,2.615183,2.495891,0,11.93438
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.789295,79.39704,72.86297,1.223626,1.223626,0,-1,0,1.223626,146.2289,0,0,0,1.789295,1.288028,1.223626,0,0,22.47655,9.370079,0.5012679,0,0.5012679,18.15249,46.54475,0.1291001,1.345989,1.431436,0,11.15937
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.411968,78.49663,73.37588,0,0,0,-1,0,0,0,0,0,0,1.411968,0,0,0,0,21.97529,9.821219,1.411968,0,1.411968,19.492,49.97939,0.129047,0,1.129575,0,11.23319
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3067951,73.65421,72.58138,6.502635,6.502635,0,-1,0,6.502635,4.718012,0,8.881784E-16,0,0.3067951,6.844878,6.502635,0,0,20.56332,11.09199,0,6.538083,-6.538083,12.60026,32.30828,0.129047,7.152898,0.2454361,0,11.39879
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1589524,71.03474,70.48952,4.593439,4.477217,0,-1,0,4.477217,3.55025,0,0.1162219,0.6963696,0.1589524,4.712861,4.477217,0,0,27.82786,4.553908,0,4.553908,-4.553908,7.800015,20,0.129047,5.052783,0.1271619,0,4.712861
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,68.67926,68.67926,4.051897,0,0,-1,0,0,0,0,4.051897,4.457087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129047,4.457087,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,66.35609,66.35609,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129047,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,63.6407,63.6407,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129047,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,60.92531,60.92531,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129047,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,58.72283,58.72283,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129047,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,57.16399,57.16399,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129047,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,55.58504,55.58504,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129047,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,54.22735,54.22735,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129047,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,53.09091,53.09091,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129047,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,51.96452,51.96452,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129047,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,51.02922,51.02922,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292772,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07496256,50.91097,50.68728,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.405247,1.776357E-15,0,0,0.07496256,0,0,8.8,8.36,24.52775,7.524,8.434962,0,8.434962,23.73312,60.85402,0.129613,2.421522,0.05997005,12,7.598963
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.362108,57.48923,50.12409,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.362108,0,0,8.8,8.36,16.09279,15.11547,10.72211,0,10.72211,33.905,86.93572,0.1296826,0,1.889686,12,17.47757
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.047985,65.28738,51.96452,3.420902,3.420902,0,0,0,3.420902,118.3309,0,0,0,4.047985,3.60095,3.420902,0,0,5.370683,24.76536,0.4470349,0,0.4470349,34.32909,88.02315,0.1296658,3.762992,3.238388,0,28.81335
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.25571,75.51846,56.8824,4.016439,4.016439,0,-1,0,4.016439,130.855,0,0,0,5.25571,4.22783,4.016439,0,0,4.923648,25.16769,1.027879,0,1.027879,35.30423,90.52348,0.1296273,4.418083,4.204568,0,30.4234
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,6.816792,87.74097,61.15662,0.5519385,0.5519385,0,-1,0,0.5519385,1235.064,2.340035,0,0,6.816792,0.580988,0.5519385,0,0,3.895769,26.09279,3.895769,0,3.895769,39.00008,100,0.1294817,0.6071324,5.453434,0,32.90958
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,6.853232,92.79977,64.93806,3.551706,3.551706,0,-1,0,3.551706,192.9561,3.114594,0,0,6.853232,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1294817,3.906877,5.482586,0,36.45221
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.54206,94.89447,67.82442,2.928978,2.928978,0,-1,0,2.928978,223.3564,3.458925,0,0,6.54206,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1294817,3.221876,5.233648,0,36.14104
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.018106,95.80689,70.71077,1.37639,1.37639,0,-1,0,1.37639,437.2386,4.569274,0,0,6.018106,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1294817,1.514029,4.814485,0,35.61708
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.556551,95.52644,72.41041,0,0,0,-1,0,0,0,5.556551,0,0,5.556551,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294817,0,4.44524,0,35.15553
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.472773,90.73829,72.86297,3.570906,3.570906,0,-1,0,3.570906,125.256,0.7139245,0,0,4.472773,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1294817,3.927996,3.578218,0,34.07175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,3.876094,88.59734,73.37588,0.6065264,0.6065264,0,-1,0,0.6065264,639.0643,3.237645,0,0,3.876094,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1294817,0.667179,3.100875,0,33.47507
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,1.915942,79.5882,72.58138,11.50036,8.36,0,-1,0,8.36,22.91796,0,3.140363,4.290399,1.915942,8.8,8.36,0,0,0,29.59898,0,6.884058,-6.884058,31.74364,81.39379,0.1294817,12.6504,1.532753,0,31.51492
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2080357,71.20399,70.48952,7.060032,7.060032,0,-1,0,7.060032,2.946668,0,0,0,0.2080357,7.431612,7.060032,0,0,7.648953,22.71492,0,7.223577,-7.223577,24.12932,61.86994,0.1294817,7.766035,0.1664286,0,22.92296
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,68.72955,68.72955,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.67515,15.49134,0,4.478868,-4.478868,19.40818,49.76447,0.1294817,4.680417,0,0,15.49134
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,66.41644,66.41644,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.65167,11.01248,0,3.965979,-3.965979,15.22767,39.04524,0.1294817,4.144448,0,0,11.01248
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,63.70104,63.70104,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,25.05831,7.046496,0,0.6486111,-0.6486111,14.54398,37.29218,0.1294817,0.6777986,0,0,7.046496
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,60.98565,60.98565,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.77899,6.397885,0,0.6406185,-0.6406185,13.86871,35.56072,0.1294817,0.6694463,0,0,6.397885
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,58.77311,58.77311,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.49079,5.757267,0,1.629719,-1.629719,12.15083,31.15592,0.1294817,1.703056,0,0,5.757267
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,57.22433,57.22433,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,28.30159,4.127548,0,1.204223,-1.204223,10.88147,27.90115,0.1294817,1.258413,0,0,4.127548
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,55.63533,55.63533,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.63961,2.923325,0,1.260008,-1.260008,9.553306,24.49561,0.1294817,1.316708,0,0,2.923325
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,54.27763,54.27763,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,31.03962,1.663317,0,0.4745712,-0.4745712,9.053063,23.21294,0.1294817,0.4959269,0,0,1.663317
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,53.15125,53.15125,1.471669,1.129308,0,-1,0,1.129308,0,0,0.3423611,0.489528,0,1.188745,1.129308,0,0,31.56693,1.188745,0,1.188745,-1.188745,7.800015,20,0.1294817,1.618836,0,0,1.188745
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,52.04498,52.04498,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294817,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,51.10968,51.10968,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297317,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2091411,51.3938,50.76774,2.238248,2.238248,11.03825,0,3.128677,2.238248,9.343962,0,0,0,0.2091411,0,0,8.8,8.36,24.52775,7.524,8.569141,0,8.569141,23.86041,61.18041,0.1300612,2.462073,0.1673128,12,7.733141
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.534843,54.90761,50.20455,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.534843,0,0,8.8,8.36,15.95861,15.23623,9.894842,0,9.894842,33.24748,85.24978,0.1301595,0,1.227874,12,16.77107
