Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2281266,70.07986,69.3028,1.70848,1.70848,0,-1,0,1.70848,13.35261,0,0,0,0.2281266,1.7984,1.70848,0,0,12.16957,18.64637,0,1.570273,-1.570273,25.7998,66.1532,0.1297831,1.879328,0.1825013,0,18.87449
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,67.77412,67.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.91432,17.07609,0,0,0,25.7998,66.1532,0.1297831,0,0,0,17.07609
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,65.56159,65.56159,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,13.91432,17.07609,0,3.339301,-3.339301,22.27987,57.12775,0.1297831,3.48957,0,0,17.07609
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,63.07751,63.07751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.62465,13.73679,0,0,0,22.27987,57.12775,0.1297831,0,0,0,13.73679
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,60.47275,60.47275,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,17.62465,13.73679,0,0.706953,-0.706953,21.53467,55.217,0.1297831,0.7387659,0,0,13.73679
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,58.55186,58.55186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41015,13.02984,0,0,0,21.53467,55.217,0.1297831,0,0,0,13.02984
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41015,13.02984,0,0,0,21.53467,55.217,0.1297831,0,0,0,13.02984
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,55.6655,55.6655,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,18.41015,13.02984,0,1.13248,-1.13248,20.34093,52.15614,0.1297831,1.183441,0,0,13.02984
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,54.47877,54.47877,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,19.66846,11.89736,0,2.700762,-2.700762,17.49408,44.85653,0.1297831,2.822296,0,0,11.89736
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,53.43285,53.43285,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,22.66931,9.196598,0,1.013072,-1.013072,16.42621,42.1184,0.1297831,1.05866,0,0,9.196598
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,52.38692,52.38692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.79495,8.183526,0,0,0,16.42621,42.1184,0.1297831,0,0,0,8.183526
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,51.73321,51.73321,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,23.79495,8.183526,0,0.1503184,-0.1503184,16.26776,41.71212,0.1297831,0.1570827,0,0,8.183526
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1699103,52.0227,51.51196,1.253913,1.253913,0,0,0,1.253913,13.55041,0,2.220446E-16,0,0.1699103,1.319908,1.253913,0,0,23.96197,8.033208,0,1.149998,-1.149998,15.05556,38.60391,0.1297831,1.379304,0.1359282,0,8.203118
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.915773,56.95073,50.99905,0,0,0,0,0,0,0,0,0,0,1.915773,0,0,0,0,25.23974,6.88321,1.915773,0,1.915773,16.87302,43.26406,0.1297244,0,1.532618,0,8.798983
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.624455,64.28176,52.4372,4.73348,4.73348,0,0,0,4.73348,76.57063,0,0,0,3.624455,4.982611,4.73348,0,0,23.32397,8.607406,0,1.358155,-1.358155,15.4414,39.59324,0.1297244,5.206829,2.899565,0,12.23186
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.226971,74.71165,56.28903,7.401749,7.401749,0,-1,0,7.401749,70.61805,0,0,0.2620119,5.226971,7.791315,7.401749,0,0,24.83303,7.24925,0,2.564344,-2.564344,12.73834,32.66235,0.1297244,8.141924,4.181576,0,12.47622
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.346821,83.56902,59.62796,0,0,0,-1,0,0,0,0,0,0,6.346821,0,0,0,0,27.6823,4.684906,6.346821,0,6.346821,18.75946,48.10109,0.1295305,0,5.077456,0,11.03173
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,6.846931,90.05673,62.8462,2.292656,2.292656,0,-1,0,2.292656,298.6462,0,0,0,6.846931,2.413322,2.292656,0,0,21.33548,10.39704,4.433609,0,4.433609,22.96555,58.88591,0.1293954,2.521922,5.477545,0,17.24397
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.410912,96.78666,65.62193,1.705579,1.705579,0,-1,0,1.705579,434.5101,0,0,0,7.410912,1.795346,1.705579,0,0,16.90187,14.38729,5.615566,0,5.615566,28.29295,72.54587,0.1292246,1.876136,5.928729,0,21.7982
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.195685,99.40199,68.44794,6.613645,6.613645,0,-1,0,6.613645,108.8006,0,0,0,7.195685,6.961732,6.613645,0,0,11.28631,19.4413,0.2339529,0,0.2339529,28.51489,73.11497,0.1292175,7.27501,5.756548,0,26.63699
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.283587,96.5866,70.20792,1.76379,1.76379,0,-1,0,1.76379,356.2549,0,0,0,6.283587,1.856621,1.76379,0,0,11.05235,19.65186,4.426967,0,4.426967,32.71468,83.88364,0.1290832,1.940169,5.02687,0,25.93545
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.01511,90.96145,70.88174,0,0,0,-1,0,0,0,0,0,0,5.01511,0,0,0,0,6.625388,23.63613,5.01511,0,5.01511,37.47243,96.08297,0.1289314,0,4.012088,0,28.65124
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.332622,84.25527,71.61591,3.07883,3.07883,0,-1,0,3.07883,108.2431,0,0,0,3.332622,3.240874,3.07883,0,0,1.610279,28.14973,0.09174787,0,0.09174787,37.55947,96.30615,0.1289287,3.386714,2.666098,0,31.48235
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.682396,77.15252,71.11305,1.582471,1.582471,0,-1,0,1.582471,106.3145,0,0,0,1.682396,1.665759,1.582471,0,0,1.518531,28.2323,0.01663648,0,0.01663648,37.57526,96.34662,0.1289282,1.740719,1.345917,0,29.9147
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1755211,69.77869,69.18211,0,0,0,-1,0,0,0,0,0,0,0.1755211,0,0,0,0,1.501894,28.24727,0.1755211,0,0.1755211,37.74177,96.77357,0.1289229,0,0.1404169,0,28.42279
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,67.6635,67.6635,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,1.326373,28.40524,0,3.898926,-3.898926,33.63194,86.23557,0.1289229,4.074377,0,0,28.40524
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,65.5113,65.5113,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,5.658513,24.50632,0,5.469988,-5.469988,27.86607,71.45132,0.1289229,5.716137,0,0,24.50632
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,63.01717,63.01717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73628,19.03633,0,0,0,27.86607,71.45132,0.1289229,0,0,0,19.03633
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,60.47275,60.47275,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,11.73628,19.03633,0,0.8691102,-0.8691102,26.94995,69.10229,0.1289229,0.9082201,0,0,19.03633
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,58.49152,58.49152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.70195,18.16722,0,0,0,26.94995,69.10229,0.1289229,0,0,0,18.16722
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,57.10365,57.10365,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,12.70195,18.16722,0,0.06946592,-0.06946592,26.87672,68.91454,0.1289229,0.07259189,0,0,18.16722
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,55.63533,55.63533,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,12.77914,18.09775,0,0.5527825,-0.5527825,26.29404,67.42048,0.1289229,0.5776577,0,0,18.09775
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,54.50895,54.50895,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,13.39334,17.54497,0,1.720031,-1.720031,24.48097,62.77158,0.1289229,1.797433,0,0,17.54497
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,53.46302,53.46302,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,15.30449,15.82494,0,1.513606,-1.513606,22.88548,58.68061,0.1289229,1.581718,0,0,15.82494
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.98627,14.31133,0,0,0,22.88548,58.68061,0.1289229,0,0,0,14.31133
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,51.76338,51.76338,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,16.98627,14.31133,0,0.6170688,-0.6170688,22.23504,57.0128,0.1289229,0.644837,0,0,14.31133
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2517833,52.29026,51.53207,1.282483,1.282483,0,0,0,1.282483,19.63249,0,2.220446E-16,0,0.2517833,1.349982,1.282483,0,0,17.6719,13.69426,0,1.098198,-1.098198,21.07743,54.0446,0.1289229,1.410731,0.2014266,0,13.94605
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.531903,55.78107,51.05939,4.0603,4.0603,0,0,0,4.0603,37.72881,0,8.881784E-16,0,1.531903,4.274,4.0603,0,0,18.89212,12.59607,0,2.742097,-2.742097,18.18701,46.63327,0.1289229,4.46633,1.225522,0,14.12797
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.831852,58.23853,52.49754,0,0,0,0,0,0,0,0,0,0,1.831852,0,0,0,0,21.9389,9.853969,1.831852,0,1.831852,19.92486,51.08928,0.1288675,0,1.465482,0,11.68582
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,3.936057,69.62184,56.25886,2.39878,2.39878,0,-1,0,2.39878,164.0858,0,0,0,3.936057,2.525031,2.39878,0,0,20.10705,11.50264,1.411025,0,1.411025,21.26347,54.52162,0.1288249,2.638658,3.148845,0,15.43869
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,5.938366,81.56992,59.51733,1.109589,1.109589,0,-1,0,1.109589,535.1863,0,0,0,5.938366,1.167988,1.109589,0,0,18.69602,12.77256,4.770378,0,4.770378,25.78905,66.12564,0.1286811,1.220548,4.750693,0,18.71092
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,3.883387,76.55276,62.67523,0.4072828,0.4072828,0,-1,0,0.4072828,953.4865,0,0,0,3.883387,0.4287187,0.4072828,0,0,13.92564,17.0659,3.454668,0,3.454668,29.06644,74.52917,0.1285772,0.4480111,3.106709,0,20.94929
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,3.974804,80.10564,65.5113,4.608135,4.608135,0,-1,0,4.608135,86.25624,0,0,0,3.974804,4.850668,4.608135,0,0,10.47098,20.1751,0,0.8758646,-0.8758646,28.1432,72.1619,0.1285772,5.068949,3.179843,0,24.1499
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.465124,89.98288,68.27698,4.744052,4.744052,0,-1,0,4.744052,115.1995,0,0,0,5.465124,4.99374,4.744052,0,0,11.44416,19.29923,0.471384,0,0.471384,28.59039,73.30854,0.128563,5.218458,4.372099,0,24.76436
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,4.891207,89.36543,70.03696,4.15142,4.15142,0,-1,0,4.15142,117.8201,0,0,0,4.891207,4.369915,4.15142,0,0,10.97278,19.72348,0.5212916,0,0.5212916,29.08493,74.57659,0.1285474,4.566562,3.912966,0,24.61469
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,3.935281,85.82293,70.71077,2.888965,2.888965,0,-1,0,2.888965,136.2177,0,0,0,3.935281,3.041016,2.888965,0,0,10.45148,20.19264,0.8942649,0,0.8942649,29.9333,76.75191,0.1285205,3.177861,3.148224,0,24.12792
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.458995,80.56615,71.50528,0,0,0,-1,0,0,0,0,0,0,2.458995,0,0,0,0,9.557219,20.99748,2.458995,0,2.458995,32.26611,82.73345,0.1284467,0,1.967196,0,23.45648
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.9926996,74.48527,70.99237,0,0,0,-1,0,0,0,0,0,0,0.9926996,0,0,0,0,7.098224,23.21058,0.9926996,0,0.9926996,33.20787,85.14821,0.1284169,0,0.7941597,0,24.20328
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2538364,69.93522,69.07148,3.222254,3.222254,0,-1,0,3.222254,7.877603,0,4.440892E-16,0,0.2538364,3.391846,3.222254,0,0,6.105524,24.10401,0,3.13801,-3.13801,29.90012,76.66681,0.1284169,3.544479,0.2030691,0,24.35784
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,67.60316,67.60316,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,9.592201,20.966,0,4.363379,-4.363379,25.30071,64.87349,0.1284169,4.559731,0,0,20.966
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,65.40067,65.40067,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,14.4404,16.60262,0,2.2501,-2.2501,22.9289,58.79193,0.1284169,2.351354,0,0,16.60262
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,62.96688,62.96688,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,16.94051,14.35252,0,6.440528,-6.440528,16.13998,41.38449,0.1284169,6.730352,0,0,14.35252
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,60.41241,60.41241,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,24.09665,7.91199,0,1.509179,-1.509179,14.54917,37.30549,0.1284169,1.577092,0,0,7.91199
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,58.44123,58.44123,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,25.77352,6.402811,0,0.2732104,-0.2732104,14.26118,36.56706,0.1284169,0.2855048,0,0,6.402811
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,57.08353,57.08353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07709,6.129601,0,0,0,14.26118,36.56706,0.1284169,0,0,0,6.129601
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,55.63533,55.63533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07709,6.129601,0,0,0,14.26118,36.56706,0.1284169,0,0,0,6.129601
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,54.50895,54.50895,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,26.07709,6.129601,0,1.043198,-1.043198,13.16155,33.74751,0.1284169,1.090142,0,0,6.129601
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2362,5.086402,0,0,0,13.16155,33.74751,0.1284169,0,0,0,5.086402
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,52.4372,52.4372,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,27.2362,5.086402,0,0.6520388,-0.6520388,12.47425,31.98518,0.1284169,0.6813805,0,0,5.086402
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,51.76338,51.76338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.96068,4.434363,0,0,0,12.47425,31.98518,0.1284169,0,0,0,4.434363
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2034094,52.144,51.53207,0,0,0,0,0,0,0,0,0,0,0.2034094,0,0,0,0,27.96068,4.434363,0.2034094,0,0.2034094,12.66722,32.47998,0.1284108,0,0.1627275,0,4.637773
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.300731,58.23972,51.02922,3.992625,3.992625,0,0,0,3.992625,57.62454,0,4.440892E-16,0,2.300731,4.202763,3.992625,0,0,27.75727,4.617432,0,1.902031,-1.902031,10.6623,27.33917,0.1284108,4.391887,1.840585,0,6.918163
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,2.984336,62.07029,52.46737,9.380025,9.380025,12,0,3.372,9.380025,31.81586,0,0,0,2.984336,0,0,2.619975,2.488976,29.87064,2.7154,5.473312,0,5.473312,15.85474,40.6531,0.1286045,10.31803,2.387469,12,5.699737
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.274716,74.83699,56.22869,1.691741,1.691741,0,-1,0,1.691741,311.7922,0,0,0,5.274716,1.78078,1.691741,0,0,24.39733,7.641381,3.493936,0,3.493936,19.16938,49.15215,0.1284998,1.860915,4.219773,0,12.9161
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.289921,83.09518,59.45699,5.065425,5.065425,0,-1,0,5.065425,124.1736,0,0,0,6.289921,5.332026,5.065425,0,0,20.90339,10.78592,0.9578948,0,0.9578948,20.07812,51.48225,0.1284711,5.571968,5.031937,0,17.07585
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.209821,86.55077,62.5646,0.8772026,0.8772026,0,-1,0,0.8772026,707.9118,0,0,0,6.209821,0.9233711,0.8772026,0,0,19.9455,11.64803,5.286449,0,5.286449,25.09328,64.34162,0.1283131,0.9649228,4.967856,0,17.85785
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.501885,91.56317,65.40067,6.31777,6.31777,0,-1,0,6.31777,102.9142,8.881784E-16,0,0,6.501885,6.650284,6.31777,0,0,14.65905,16.40583,0,0.148399,-0.148399,24.93686,63.94053,0.1283131,6.949547,5.201508,0,22.90772
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,4.774004,86.68703,68.22669,6.183683,6.183683,0,-1,0,6.183683,77.20325,0,0,0,4.774004,6.50914,6.183683,0,0,14.82394,16.25743,0,1.735136,-1.735136,23.10786,59.25081,0.1283131,6.802052,3.819204,0,21.03144
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.106648,85.73589,69.97661,4.010988,4.010988,0,-1,0,4.010988,102.3849,0,0,0,4.106648,4.222093,4.010988,0,0,16.75187,14.5223,0,0.1154452,-0.1154452,22.98617,58.93879,0.1283131,4.412087,3.285318,0,18.62895
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.435005,87.99135,70.66048,4.191578,4.191578,0,-1,0,4.191578,105.8075,0,0,0,4.435005,4.412188,4.191578,0,0,16.88014,14.40685,0.02281757,0,0.02281757,23.00782,58.99429,0.1283124,4.610736,3.548004,0,18.84186
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,1.934857,78.46008,71.44493,8.553732,8.36,0,-1,0,8.36,23.14422,0,0.1937315,1.049105,1.934857,8.8,8.36,0,0,16.85732,14.42739,0,6.865143,-6.865143,15.77132,40.43921,0.1283124,9.409104,1.547886,0,16.36225
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.309964,75.58952,70.94209,3.383922,3.383922,0,-1,0,3.383922,38.71141,0,0,0,1.309964,3.562023,3.383922,0,0,24.48526,7.562247,0,2.252059,-2.252059,13.39744,34.35235,0.1283124,3.722315,1.047971,0,8.872211
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2513047,69.87595,69.02119,1.39639,1.39639,0,-1,0,1.39639,17.99674,0,2.220446E-16,0,0.2513047,1.469885,1.39639,0,0,26.98755,5.310188,0,1.21858,-1.21858,12.11295,31.05878,0.1283124,1.536029,0.2010438,0,5.561492
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,67.54282,67.54282,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,28.34152,4.091608,0,1.671537,-1.671537,10.35099,26.54096,0.1283124,1.746756,0,0,4.091608
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,65.34033,65.34033,8.158031,2.299067,0,-1,0,2.299067,0,0,5.858963,6.674766,0,2.420071,2.299067,0,0,30.19879,2.420071,0,2.420071,-2.420071,7.800015,20,0.1283124,8.973834,0,0,2.420071
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,62.90654,62.90654,0.3071414,0,0,-1,0,0,0,0,0.3071414,0.3378555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283124,0.3378555,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,60.36212,60.36212,0.09073498,0,0,-1,0,0,0,0,0.09073498,0.09980848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283124,0.09980848,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,58.44123,58.44123,0.5892474,0,0,-1,0,0,0,0,0.5892474,0.6481722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283124,0.6481722,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,57.05336,57.05336,0.2688831,0,0,-1,0,0,0,0,0.2688831,0.2957714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283124,0.2957714,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,55.60516,55.60516,0.7645712,0,0,-1,0,0,0,0,0.7645712,0.8410283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283124,0.8410283,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,54.47877,54.47877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283124,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,53.43285,53.43285,0.9235925,0,0,-1,0,0,0,0,0.9235925,1.015952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283124,1.015952,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,52.41709,52.41709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283124,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,51.79355,51.79355,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285039,1.044244,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1774542,52.09592,51.56224,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1774542,0,0,8.8,8.36,24.52775,7.524,8.537455,0,8.537455,23.83035,61.10334,0.1286275,0,0.1419634,12,7.701454
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.402775,58.60868,51.05939,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.402775,0,0,8.8,8.36,15.9903,15.20771,10.76277,0,10.76277,34.04081,87.28396,0.1286844,0,1.92222,12,17.61048
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.469213,67.39942,52.46737,6.349527,6.349527,0,0,0,6.349527,70.38654,0,0,0,4.469213,6.683712,6.349527,0,0,5.227524,24.89421,0,2.2145,-2.2145,31.70652,81.29861,0.1286844,6.98448,3.57537,0,29.36342
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.069414,78.12849,56.17841,3.775826,3.775826,0,-1,0,3.775826,160.744,0,0,0,6.069414,3.974553,3.775826,0,0,7.68808,22.67971,2.09486,0,2.09486,33.69388,86.3944,0.1286221,4.153409,4.855531,0,28.74912
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.042118,86.54642,59.34636,1.710493,1.710493,0,-1,0,1.710493,411.7011,0,0,0,7.042118,1.800519,1.710493,0,0,5.59322,24.56508,5.241599,0,5.241599,38.6665,99.14468,0.1284665,1.881542,5.633694,0,31.6072
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.405734,92.48208,62.45398,3.953747,3.953747,0,-1,0,3.953747,187.3092,2.892273,0,0,7.405734,4.161839,3.953747,0,0,0.3516212,29.28252,0.3516212,0,0.3516212,39.00008,100,0.1284561,4.349122,5.924587,0,36.68825
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.342951,95.93415,65.27999,0,0,0,-1,0,0,0,7.342951,0,0,7.342951,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284561,0,5.874361,0,36.94193
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,6.703033,96.13742,68.10601,0,0,0,-1,0,0,0,6.703033,0,0,6.703033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284561,0,5.362426,0,36.30201
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.257657,96.00533,69.86598,2.458817,2.458817,0,-1,0,2.458817,254.4987,3.669429,0,0,6.257657,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1284561,2.704699,5.006125,0,35.85664
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,4.712641,89.19746,70.60014,2.264104,2.264104,0,-1,0,2.264104,208.146,2.329374,0,0,4.712641,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1284561,2.490514,3.770113,0,34.31162
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,2.98986,82.58611,71.39465,6.729735,6.729735,0,-1,0,6.729735,44.4276,0,8.881784E-16,0,2.98986,7.083931,6.729735,0,0,0,29.59898,0,4.094071,-4.094071,34.68455,88.93456,0.1284561,7.402708,2.391888,0,32.58884
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.763184,77.21418,70.88174,3.5827,3.5827,0,-1,0,3.5827,49.21384,0,0,0,1.763184,3.771263,3.5827,0,0,4.548968,25.50491,0,2.008079,-2.008079,32.56785,83.50713,0.1284561,3.94097,1.410547,0,27.26809
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2525914,69.81964,68.96085,0,0,0,-1,0,0,0,0,0,0,0.2525914,0,0,0,0,6.780168,23.49683,0.2525914,0,0.2525914,32.80748,84.12157,0.1284486,0,0.2020731,0,23.74942
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,67.43219,67.43219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.527576,23.72416,0,0,0,32.80748,84.12157,0.1284486,0,0,0,23.72416
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,65.22971,65.22971,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.527576,23.72416,0,4.682255,-4.682255,27.87194,71.46638,0.1284486,4.892957,0,0,23.72416
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,62.79591,62.79591,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.73008,19.0419,0,6.525863,-6.525863,20.99308,53.8283,0.1284486,6.819527,0,0,19.0419
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,60.25149,60.25149,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.98104,12.51604,0,0.1050576,-0.1050576,20.88234,53.54436,0.1284486,0.1097852,0,0,12.51604
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,58.38089,58.38089,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,19.09777,12.41098,0,1.653303,-1.653303,19.13961,49.07582,0.1284486,1.727701,0,0,12.41098
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,57.02319,57.02319,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.93477,10.75768,0,0.3315232,-0.3315232,18.79015,48.17978,0.1284486,0.3464417,0,0,10.75768
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,55.60516,55.60516,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,21.30313,10.42616,0,0.750429,-0.750429,17.99913,46.15152,0.1284486,0.7841983,0,0,10.42616
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,54.47877,54.47877,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,22.13694,9.675729,0,0.3808394,-0.3808394,17.59769,45.12219,0.1284486,0.3979771,0,0,9.675729
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.5601,9.294889,0,0,0,17.59769,45.12219,0.1284486,0,0,0,9.294889
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,52.46737,52.46737,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.5601,9.294889,0,1.644167,-1.644167,15.86458,40.67834,0.1284486,1.718155,0,0,9.294889
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,51.81367,51.81367,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,24.38695,7.650722,0,0.1412741,-0.1412741,15.71567,40.2965,0.1284486,0.1476315,0,0,7.650722
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2520676,52.35176,51.59241,0,0,0,0,0,0,0,0,0,0,0.2520676,0,0,0,0,24.54392,7.509448,0.2520676,0,0.2520676,15.9548,40.90966,0.1284411,0,0.2016541,0,7.761516
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.24077,54.88079,51.07951,0.8278417,0.8278417,0,0,0,0.8278417,149.8802,0,0,0,1.24077,0.8714123,0.8278417,0,0,24.29185,7.736309,0.3693581,0,0.3693581,16.3052,41.80813,0.1284302,0.9106259,0.9926164,0,8.977079
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.032488,62.2689,52.49754,0,0,0,0,0,0,0,0,0,0,3.032488,0,0,0,0,23.9225,8.068731,3.032488,0,3.032488,19.18208,49.18471,0.1283404,0,2.42599,0,11.10122
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.635755,68.3485,56.11806,2.327373,2.327373,0,-1,0,2.327373,156.2171,0,0,0,3.635755,2.449866,2.327373,0,0,20.89001,10.79797,1.185889,0,1.185889,20.30711,52.0694,0.1283053,2.56011,2.908604,0,14.43373
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.30499,74.4269,59.28602,0,0,0,-1,0,0,0,0,0,0,4.30499,0,0,0,0,19.70412,11.86527,4.30499,0,4.30499,24.39118,62.54136,0.1281781,0,3.443992,0,16.17026
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,5.99308,85.25357,62.34335,3.989148,3.989148,0,-1,0,3.989148,150.2346,0,0,0,5.99308,4.199103,3.989148,0,0,15.39913,15.73976,1.793977,0,1.793977,26.0931,66.90524,0.1281252,4.388063,4.794464,0,21.73284
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.098133,89.24317,65.16936,3.449507,3.449507,0,-1,0,3.449507,176.7828,0,0,0,6.098133,3.63106,3.449507,0,0,13.60515,17.35434,2.467073,0,2.467073,28.43357,72.90644,0.1280525,3.794457,4.878507,0,23.45247
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.678935,85.98686,67.99538,0,0,0,-1,0,0,0,0,0,0,4.678935,0,0,0,0,11.13808,19.57471,4.678935,0,4.678935,32.87239,84.28802,0.1279148,0,3.743148,0,24.25364
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,4.754482,88.39568,69.75536,2.008959,2.008959,0,-1,0,2.008959,236.664,0,0,0,4.754482,2.114693,2.008959,0,0,6.459145,23.78575,2.639789,0,2.639789,35.37672,90.70936,0.1278372,2.209854,3.803586,0,28.54023
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.201967,86.74551,70.48952,6.068231,6.068231,0,-1,0,6.068231,69.24533,0,8.881784E-16,0,4.201967,6.387612,6.068231,0,0,3.819355,26.16156,0,2.185645,-2.185645,33.07285,84.802,0.1278372,6.675054,3.361573,0,30.36353
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.262574,75.76939,71.28402,0.3350339,0.3350339,0,-1,0,0.3350339,376.8498,0,0,0,1.262574,0.3526672,0.3350339,0,0,6.24785,23.97591,0.909907,0,0.909907,33.93606,87.01537,0.1278105,0.3685372,1.010059,0,25.23849
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.444357,72.30962,70.77112,5.721869,5.721869,0,-1,0,5.721869,7.765941,0,8.881784E-16,0,0.444357,6.023021,5.721869,0,0,5.337943,24.79483,0,5.578664,-5.578664,28.05563,71.93738,0.1278105,6.294056,0.3554856,0,25.23919
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2640038,69.74734,68.85023,0,0,0,-1,0,0,0,0,0,0,0.2640038,0,0,0,0,11.53646,19.21617,0.2640038,0,0.2640038,28.30609,72.57957,0.1278028,0,0.2112031,0,19.48017
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,67.32156,67.32156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27245,19.45377,0,0,0,28.30609,72.57957,0.1278028,0,0,0,19.45377
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,65.10902,65.10902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27245,19.45377,0,0,0,28.30609,72.57957,0.1278028,0,0,0,19.45377
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,62.67523,62.67523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27245,19.45377,0,0,0,28.30609,72.57957,0.1278028,0,0,0,19.45377
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,60.19115,60.19115,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,11.27245,19.45377,0,1.190705,-1.190705,27.05098,69.36134,0.1278028,1.244287,0,0,19.45377
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,58.32055,58.32055,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,12.59546,18.26306,0,1.282988,-1.282988,25.69859,65.89368,0.1278028,1.340722,0,0,18.26306
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,56.99302,56.99302,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,14.021,16.98008,0,0.05028816,-0.05028816,25.64558,65.75777,0.1278028,0.05255113,0,0,16.98008
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,55.58504,55.58504,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,14.07688,16.92979,0,2.638392,-2.638392,22.86447,58.62673,0.1278028,2.75712,0,0,16.92979
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,54.4486,54.4486,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,17.00842,14.2914,0,1.772723,-1.772723,20.99586,53.83542,0.1278028,1.852496,0,0,14.2914
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,53.46302,53.46302,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,18.97812,12.51867,0,1.833434,-1.833434,19.06325,48.88002,0.1278028,1.915939,0,0,12.51867
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,52.46737,52.46737,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,21.01527,10.68524,0,1.778796,-1.778796,17.18823,44.0723,0.1278028,1.858842,0,0,10.68524
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,51.81367,51.81367,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,22.99171,8.906443,0,1.061488,-1.061488,16.06932,41.20331,0.1278028,1.109255,0,0,8.906443
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1359458,51.97075,51.56224,0.2338109,0.2338109,0,0,0,0.2338109,58.14348,0,0,0,0.1359458,0.2461167,0.2338109,0,0,24.17114,7.844954,0,0.1101709,-0.1101709,15.95319,40.90554,0.1278028,0.257192,0.1087566,0,7.9809
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.01722,57.36393,51.07951,4.898097,4.898097,0,0,0,4.898097,41.18376,0,0,0,2.01722,5.155891,4.898097,0,0,24.29355,7.734783,0,3.138671,-3.138671,12.64474,32.42236,0.1278028,5.387906,1.613776,0,9.752004
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,3.91408,65.35576,52.46737,3.453433,3.453433,0,0,0,3.453433,113.3388,0,0,0,3.91408,3.635193,3.453433,0,0,27.78096,4.596113,0.278887,0,0.278887,12.90932,33.10075,0.1277946,3.798776,3.131264,0,8.510192
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,5.827424,76.94405,56.05772,3.795653,3.795653,0,-1,0,3.795653,153.5289,0,0,0,5.827424,3.995425,3.795653,0,0,27.50208,4.847111,1.831999,0,1.831999,14.64731,37.55712,0.1277409,4.175219,4.661939,0,10.67453
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,6.793478,85.1172,59.17539,1.556613,1.556613,0,-1,0,1.556613,436.427,0,0,0,6.793478,1.63854,1.556613,0,0,25.67007,6.49591,5.154938,0,5.154938,19.53771,50.09659,0.1275899,1.712274,5.434783,0,13.28939
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,6.868776,89.37891,62.23272,7.873811,7.873811,0,-1,0,7.873811,87.23573,0,0,0.3011924,6.868776,8.288222,7.873811,0,0,20.51514,11.13535,0,1.419446,-1.419446,18.04148,46.26012,0.1275899,8.661192,5.495021,0,18.00413
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.079075,88.93712,64.9984,3.474316,3.474316,0,-1,0,3.474316,174.9718,0,0,0,6.079075,3.657175,3.474316,0,0,22.0923,9.715909,2.4219,0,2.4219,20.3391,52.15143,0.1275191,3.821748,4.86326,0,15.79498
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,6.75649,96.06088,67.82442,0,0,0,-1,0,0,0,0,0,0,6.75649,0,0,0,0,19.6704,11.89562,6.75649,0,6.75649,26.74887,68.5867,0.127322,0,5.405192,0,18.65211
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.13709,95.0019,69.58439,5.075471,5.075471,0,-1,0,5.075471,120.9167,0,0,0,6.13709,5.342601,5.075471,0,0,12.91391,17.97646,0.7944888,0,0.7944888,27.50259,70.51931,0.1272989,5.583018,4.909672,0,24.11355
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.139103,90.94162,70.36884,0.7783159,0.7783159,0,-1,0,0.7783159,660.285,0,0,0,5.139103,0.8192799,0.7783159,0,0,12.11942,18.6915,4.319823,0,4.319823,31.60073,81.02735,0.1271733,0.8561475,4.111282,0,23.8306
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.139762,82.94941,71.16334,0.337137,0.337137,0,-1,0,0.337137,931.3015,0,0,0,3.139762,0.354881,0.337137,0,0,7.799598,22.57934,2.784881,0,2.784881,34.2427,87.80162,0.1270924,0.3708507,2.51181,0,25.7191
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.635954,76.50455,70.66048,0,0,0,-1,0,0,0,0,0,0,1.635954,0,0,0,0,5.014717,25.08573,1.635954,0,1.635954,35.7947,91.78111,0.1270449,0,1.308763,0,26.72169
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2667625,69.6353,68.72955,4.500679,4.500679,0,-1,0,4.500679,5.927163,0,8.881784E-16,0,0.2667625,4.737556,4.500679,0,0,3.378763,26.55809,0,4.470794,-4.470794,31.08207,79.69746,0.1270449,4.950747,0.21341,0,26.82485
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,67.20088,67.20088,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,8.346312,22.0873,0,1.660452,-1.660452,29.3318,75.20959,0.1270449,1.735173,0,0,22.0873
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,64.9984,64.9984,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,10.19126,20.42685,0,0.4264711,-0.4264711,28.88226,74.05693,0.1270449,0.4456623,0,0,20.42685
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,62.62494,62.62494,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,10.66512,20.00037,0,8.409188,-8.409188,20.0182,51.32861,0.1270449,8.787602,0,0,20.00037
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,60.08052,60.08052,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,20.00866,11.59119,0,2.369411,-2.369411,17.52062,44.92458,0.1270449,2.476034,0,0,11.59119
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,58.27026,58.27026,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,22.64134,9.221775,0,0.2233523,-0.2233523,17.28519,44.3209,0.1270449,0.2334032,0,0,9.221775
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,56.94274,56.94274,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,22.88951,8.998423,0,1.057761,-1.057761,16.17021,41.46199,0.1270449,1.105361,0,0,8.998423
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,55.55487,55.55487,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,24.0648,7.940661,0,0.8534607,-0.8534607,15.27058,39.15526,0.1270449,0.8918664,0,0,7.940661
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,54.41843,54.41843,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,25.01309,7.087201,0,1.018154,-1.018154,14.19735,36.4034,0.1270449,1.063971,0,0,7.087201
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,53.43285,53.43285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14437,6.069047,0,0,0,14.19735,36.4034,0.1270449,0,0,0,6.069047
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,52.4372,52.4372,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,26.14437,6.069047,0,0.6799799,-0.6799799,13.48059,34.56555,0.1270449,0.7105789,0,0,6.069047
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,51.76338,51.76338,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,26.8999,5.389067,0,1.041647,-1.041647,12.3826,31.75019,0.1270449,1.088521,0,0,5.389067
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2508754,52.28751,51.53207,0.1732837,0.1732837,0,0,0,0.1732837,144.7773,0,0,0,0.2508754,0.1824038,0.1732837,0,0,28.05729,4.34742,0.06847157,0,0.06847157,12.44756,31.91675,0.1270429,0.190612,0.2007003,0,4.598295
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,1.935586,57.04635,51.02922,3.462153,3.462153,0,0,0,3.462153,55.90701,0,0,0,1.935586,3.644372,3.462153,0,0,27.98882,4.409044,0,1.708785,-1.708785,10.64634,27.29825,0.1270429,3.808368,1.548469,0,6.344631
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,3.9691,65.50001,52.41709,11.01559,11.01559,12,0,3.372,11.01559,36.03167,0,0,0,3.9691,0,0,0.9844112,0.9351907,29.88747,2.700259,4.904291,0,4.904291,15.29896,39.22802,0.1272057,12.11715,3.17528,12,6.669359
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,4.79652,72.58839,55.94709,3.017796,3.017796,0,-1,0,3.017796,158.9412,0,0,0,4.79652,3.176627,3.017796,0,0,24.98318,7.114121,1.619893,0,1.619893,16.83572,43.16843,0.1271587,3.319576,3.837216,0,11.91064
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,6.89863,85.40903,59.00443,1.421773,1.421773,0,-1,0,1.421773,485.2133,0,0,0,6.89863,1.496603,1.421773,0,0,23.36328,8.572024,5.402028,0,5.402028,21.96054,56.30895,0.1270023,1.56395,5.518904,0,15.47065
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.474514,92.33043,62.06175,5.032989,5.032989,0,-1,0,5.032989,148.5105,0,0,0,7.474514,5.297883,5.032989,0,0,17.96125,13.43385,2.176631,0,2.176631,24.02547,61.60365,0.1269394,5.536287,5.979611,0,20.90836
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.43492,95.84078,64.82743,3.956376,3.956376,0,-1,0,3.956376,187.9225,0,0,0,7.43492,4.164607,3.956376,0,0,15.78462,15.39282,3.270314,0,3.270314,27.12796,69.55874,0.1268451,4.352014,5.947937,0,22.82774
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.167364,92.72014,67.6635,2.562799,2.562799,0,-1,0,2.562799,240.6496,0,0,0,6.167364,2.697683,2.562799,0,0,12.51431,18.3361,3.469681,0,3.469681,30.41959,77.99879,0.1267451,2.819078,4.933891,0,24.50346
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.128937,89.74427,69.41342,0,0,0,-1,0,0,0,0,0,0,5.128937,0,0,0,0,9.044628,21.45881,5.128937,0,5.128937,35.28533,90.47502,0.1265976,0,4.10315,0,26.58775
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.417274,82.97828,70.14758,1.609935,1.609935,0,-1,0,1.609935,212.2616,0,0,0,3.417274,1.694668,1.609935,0,0,3.915691,26.07486,1.722605,0,1.722605,36.91953,94.66528,0.1265481,1.770928,2.733819,0,29.49213
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.829147,77.57996,70.99237,0,0,0,-1,0,0,0,0,0,0,1.829147,0,0,0,0,2.193085,27.6252,1.829147,0,1.829147,38.65482,99.11472,0.1264956,0,1.463318,0,29.45435
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.600933,76.19516,70.48952,4.728271,4.728271,0,-1,0,4.728271,33.85875,0,8.881784E-16,0,1.600933,4.977127,4.728271,0,0,0.3639379,29.27143,0,3.376193,-3.376193,35.096,89.98956,0.1264956,5.201097,1.280747,0,30.87237
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2687054,69.53057,68.61892,3.935907,3.935907,0,-1,0,3.935907,6.827026,0,0,0,0.2687054,4.14306,3.935907,0,0,4.115264,25.89524,0,3.874354,-3.874354,31.01207,79.51797,0.1264956,4.329497,0.2149643,0,26.16395
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,67.09026,67.09026,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,8.420102,22.02089,0,2.743068,-2.743068,28.12062,72.10401,0.1264956,2.866507,0,0,22.02089
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,64.82743,64.82743,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,11.46796,19.27782,0,3.329229,-3.329229,24.6113,63.10578,0.1264956,3.479044,0,0,19.27782
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,62.45398,62.45398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1671,15.94859,0,0,0,24.6113,63.10578,0.1264956,0,0,0,15.94859
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,59.96989,59.96989,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,15.1671,15.94859,0,0.46136,-0.46136,24.12499,61.85882,0.1264956,0.4821212,0,0,15.94859
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,58.20992,58.20992,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.67972,15.48723,0,1.245721,-1.245721,22.81188,58.49189,0.1264956,1.301779,0,0,15.48723
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,56.85223,56.85223,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,17.06386,14.24151,0,0.1779266,-0.1779266,22.62433,58.01099,0.1264956,0.1859333,0,0,14.24151
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,55.46436,55.46436,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,17.26155,14.06358,0,0.06217786,-0.06217786,22.55879,57.84293,0.1264956,0.06497587,0,0,14.06358
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,54.38826,54.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33064,14.0014,0,0,0,22.55879,57.84293,0.1264956,0,0,0,14.0014
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,53.37251,53.37251,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,17.33064,14.0014,0,0.1833768,-0.1833768,22.36549,57.34731,0.1264956,0.1916287,0,0,14.0014
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,52.41709,52.41709,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.53439,13.81803,0,2.008793,-2.008793,20.24804,51.91795,0.1264956,2.099189,0,0,13.81803
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,51.73321,51.73321,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.76638,11.80923,0,1.778683,-1.778683,18.37314,47.11053,0.1264956,1.858724,0,0,11.80923
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2467221,52.22441,51.48178,0,0,0,0,0,0,0,0,0,0,0.2467221,0,0,0,0,21.7427,10.03055,0.2467221,0,0.2467221,18.6072,47.71069,0.1264886,0,0.1973777,0,10.27727
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.765602,56.46625,50.99905,0.2243741,0.2243741,0,0,0,0.2243741,786.9011,0,0,0,1.765602,0.2361833,0.2243741,0,0,21.49598,10.2526,1.529419,0,1.529419,20.05814,51.43102,0.1264447,0.2468115,1.412482,0,12.0182
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,2.903177,61.67274,52.35675,3.078064,3.078064,0,0,0,3.078064,94.31829,0,0,0,2.903177,3.240067,3.078064,0,0,19.96656,11.62908,0,0.3368901,-0.3368901,19.70303,50.52048,0.1264447,3.38587,2.322542,0,14.53225
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.080084,62.55221,55.83647,0.9467498,0.9467498,0,-1,0,0.9467498,219.7079,0,0,0,2.080084,0.9965788,0.9467498,0,0,20.34088,11.29219,1.083506,0,1.083506,20.73093,53.15612,0.1264137,1.041425,1.664068,0,13.37227
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.797392,71.94621,58.83345,4.361935,4.361935,0,-1,0,4.361935,87.05753,0,0,0,3.797392,4.59151,4.361935,0,0,19.25737,12.26734,0,0.7941177,-0.7941177,19.89386,51.00978,0.1264137,4.798128,3.037914,0,16.06473
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,2.97552,72.11819,61.83044,4.432227,4.432227,0,-1,0,4.432227,67.13376,0,0,0,2.97552,4.665502,4.432227,0,0,20.13973,11.47322,0,1.689981,-1.689981,18.11246,46.44211,0.1264137,4.87545,2.380416,0,14.44874
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.674883,82.02889,64.60617,1.396157,1.396157,0,-1,0,1.396157,334.8394,0,0,0,4.674883,1.469639,1.396157,0,0,22.01748,9.783242,3.205245,0,3.205245,21.15322,54.23892,0.126322,1.535772,3.739906,0,14.45813
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,4.911158,86.37546,67.43219,3.107202,3.107202,0,-1,0,3.107202,158.0572,0,0,0,4.911158,3.270739,3.107202,0,0,18.81224,12.66796,1.640419,0,1.640419,22.70946,58.22926,0.1262751,3.417922,3.928926,0,17.57912
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.660263,82.91874,69.18211,8.664749,8.36,0,-1,0,8.36,43.78305,0,0.304749,1.171224,3.660263,8.8,8.36,0,0,17.17182,14.14434,0,5.139737,-5.139737,17.2917,44.3376,0.1262751,9.531224,2.92821,0,17.8046
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.192425,74.16218,69.97661,3.080263,3.080263,0,-1,0,3.080263,38.71178,0,4.440892E-16,0,1.192425,3.242382,3.080263,0,0,22.88264,9.004602,0,2.049958,-2.049958,15.13086,38.79699,0.1262751,3.388289,0.9539397,0,10.19703
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.839279,77.43837,70.8214,0,0,0,-1,0,0,0,0,0,0,1.839279,0,0,0,0,25.16037,6.954645,1.839279,0,1.839279,16.87575,43.27106,0.1262225,0,1.471423,0,8.793924
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.259195,74.75816,70.31855,3.25082,3.25082,0,-1,0,3.25082,38.73468,0,0,0,1.259195,3.421916,3.25082,0,0,23.32109,8.609996,0,2.162721,-2.162721,14.59604,37.42567,0.1262225,3.575902,1.007356,0,9.869191
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1092262,68.81662,68.44794,0,0,0,-1,0,0,0,0,0,0,0.1092262,0,0,0,0,25.72411,6.447276,0.1092262,0,0.1092262,14.69966,37.69136,0.1262194,0,0.08738095,0,6.556502
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,66.91928,66.91928,8.904402,6.2183,0,-1,0,6.2183,0,0,2.686102,3.576542,0,6.545579,6.2183,0,0,25.61489,6.545579,0,6.545579,-6.545579,7.800015,20,0.1262194,9.794842,0,0,6.545579
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,64.65646,64.65646,1.75781,0,0,-1,0,0,0,0,1.75781,1.933591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262194,1.933591,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,62.34335,62.34335,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262194,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,59.84921,59.84921,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262194,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,58.09929,58.09929,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262194,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,56.77177,56.77177,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262194,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,55.35373,55.35373,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262194,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,54.27763,54.27763,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262194,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,53.29205,53.29205,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262194,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,52.32658,52.32658,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262194,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,51.67287,51.67287,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126383,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.07798616,51.6553,51.42144,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.541679,0,0,0,0.07798616,0,0,8.8,8.36,24.52775,7.524,8.437986,0,8.437986,23.73598,60.86138,0.1265993,1.547992,0.06238893,12,7.601986
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.187597,57.75179,50.91859,5.089028,5.089028,12,0,3.372,5.089028,42.98654,0,0,0,2.187597,0,0,6.910972,6.565423,16.08977,15.11819,8.75302,0,8.75302,32.03983,82.15324,0.1269184,5.597931,1.750078,12,17.30578
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.697665,64.35639,52.26624,0.6531644,0.6531644,0,0,0,0.6531644,566.1155,0,0,0,3.697665,0.6875415,0.6531644,0,0,7.336747,22.9959,3.010124,0,3.010124,34.89548,89.47542,0.1268325,0.7184809,2.958132,0,26.69357
