Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,1.977584,56.85727,50.71745,2.99157,2.99157,11.79157,0,3.319267,2.99157,66.10522,1.776357E-15,0,0,1.977584,0,0,8.8,8.36,13.25326,17.67105,10.33758,0,10.33758,36.23403,92.90758,0.1294369,3.290728,1.582067,12,19.64863
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.259632,64.15623,53.5133,2.262489,2.262489,0,-1,0,2.262489,144.0728,0,0,0,3.259632,2.381567,2.262489,0,0,2.915673,26.97487,0.8780642,0,0.8780642,37.06703,95.04349,0.1294138,2.488738,2.607705,0,30.2345
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.661962,68.35695,56.03761,2.3078,2.3078,0,-1,0,2.3078,158.6776,0,0,0,3.661962,2.429264,2.3078,0,0,2.037609,27.76513,1.232698,0,1.232698,38.23647,98.04205,0.1293814,2.53858,2.929569,0,31.42709
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.074798,68.9938,58.60215,7.507007,7.507007,0,-1,0,7.507007,40.95905,0,8.881784E-16,0,3.074798,7.902113,7.507007,0,0,0.8049103,28.87456,0,4.827314,-4.827314,33.14804,84.9948,0.1293814,8.257708,2.459839,0,31.94936
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.636697,82.25057,61.20691,5.974835,5.974835,0,-1,0,5.974835,94.34064,0,0,0,5.636697,6.289299,5.974835,0,0,6.168593,24.04725,0,0.6526024,-0.6526024,32.46013,83.23094,0.1293814,6.572318,4.509358,0,29.68394
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.228075,88.26348,63.87201,1.274023,1.274023,0,-1,0,1.274023,488.8509,0,0,0,6.228075,1.341077,1.274023,0,0,6.893707,23.39464,4.886998,0,4.886998,37.09635,95.11864,0.1292531,1.401426,4.98246,0,29.62272
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.666472,83.09925,65.56159,6.591398,6.591398,0,-1,0,6.591398,70.79639,0,0,0,4.666472,6.938313,6.591398,0,0,2.006709,27.79294,0,2.271842,-2.271842,34.70161,88.97832,0.1292531,7.250538,3.733178,0,32.45941
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,3.916931,80.88516,66.41644,0,0,0,-1,0,0,0,0,0,0,3.916931,0,0,0,0,4.530978,25.5211,3.916931,0,3.916931,38.41754,98.50632,0.1291505,0,3.133545,0,29.43803
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.286166,79.43606,67.43219,3.935116,3.935116,0,-1,0,3.935116,83.50874,0,0,0,3.286166,4.142228,3.935116,0,0,0.6140471,29.04634,0,0.8560619,-0.8560619,37.51517,96.19256,0.1291505,4.328628,2.628933,0,32.3325
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.59174,72.43553,66.91928,3.619405,3.619405,0,-1,0,3.619405,43.97796,0,0,0,1.59174,3.8099,3.619405,0,0,1.565227,28.19027,0,2.218159,-2.218159,35.17703,90.19733,0.1291505,3.981345,1.273392,0,29.78201
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3337909,66.04254,64.93806,0.3992658,0.3992658,0,-1,0,0.3992658,83.60118,0,0,0,0.3337909,0.4202798,0.3992658,0,0,4.029849,25.97211,0,0.08648886,-0.08648886,35.08586,89.96356,0.1291505,0.4391924,0.2670327,0,26.30591
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,63.24848,63.24848,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,4.125947,25.88563,0,5.007846,-5.007846,29.80713,76.42838,0.1291505,5.2332,0,0,25.88563
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,61.15662,61.15662,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,9.690221,20.87778,0,8.8,-8.8,20.53111,52.64377,0.1291505,13.14812,0,0,20.87778
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,59.17539,59.17539,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,19.468,12.07778,0,4.779654,-4.779654,15.49292,39.72535,0.1291505,4.994738,0,0,12.07778
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,57.13382,57.13382,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,24.77872,7.298126,0,2.960736,-2.960736,12.37203,31.72308,0.1291505,3.093969,0,0,7.298126
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,55.72584,55.72584,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,28.06843,4.33739,0,1.36456,-1.36456,10.93365,28.03495,0.1291505,1.425966,0,0,4.33739
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,54.5894,54.5894,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,29.58461,2.97283,0,0.8536136,-0.8536136,10.03387,25.72781,0.1291505,0.8920261,0,0,2.97283
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,53.32222,53.32222,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,30.53307,2.119216,0,0.3536097,-0.3536097,9.661128,24.77207,0.1291505,0.3695221,0,0,2.119216
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.92597,1.765607,0,0,0,9.661128,24.77207,0.1291505,0,0,0,1.765607
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,51.59241,51.59241,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,30.92597,1.765607,0,0.591984,-0.591984,9.037123,23.17206,0.1291505,0.6186233,0,0,1.765607
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,50.82808,50.82808,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0.1066829,0,1.169018,1.110567,0,0,31.58373,1.173622,0,1.169018,-1.169018,7.804869,20.01244,0.1291505,1.221624,0,0,1.173622
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,50.17438,50.17438,0.5085056,0.5085056,9.308506,0,2.691052,0.5085056,0,0,0,0,0,0,0,8.8,8.36,32.88264,0.004604068,8.36,0,8.36,15.73586,40.34828,0.1292909,0.5593562,0,12,0.004604068
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2077271,50.54131,49.92295,1.395052,1.395052,10.19505,0,2.915348,1.395052,14.89028,0,0,0,0.2077271,0,0,8.8,8.36,24.52264,7.528604,8.567727,0,8.567727,23.86392,61.18942,0.1294757,1.534557,0.1661817,12,7.736331
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.322495,53.45345,49.44022,3.585218,3.585218,11.77828,0,3.315904,3.585218,36.88743,0,0,0,1.322495,0,0,8.193057,7.783404,15.95491,15.23956,9.105899,0,9.105899,32.50254,83.33967,0.1297355,3.94374,1.057996,12,16.56205
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.642924,58.86485,50.54649,7.096975,7.096975,0,0,0,7.096975,37.24015,8.881784E-16,0,0,2.642924,7.4705,7.096975,0,0,6.849012,23.43487,0,4.827576,-4.827576,27.41382,70.29172,0.1297355,7.806673,2.114339,0,26.07779
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.416718,68.1821,53.34233,6.234406,6.234406,0,-1,0,6.234406,70.84424,0,0,0,4.416718,6.562533,6.234406,0,0,12.21298,18.60729,0,2.145816,-2.145816,25.15194,64.49201,0.1297355,6.857847,3.533374,0,23.02401
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,4.87304,72.73084,55.8063,3.316761,3.316761,0,-1,0,3.316761,146.9217,0,0,0,4.87304,3.491327,3.316761,0,0,14.59722,16.46148,1.381713,0,1.381713,26.46274,67.85305,0.1296994,3.648437,3.898432,0,21.33452
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.589974,83.15916,58.38089,7.331688,7.331688,0,-1,0,7.331688,89.88345,0,0,0,6.589974,7.717566,7.331688,0,0,13.21551,17.70502,0,1.127593,-1.127593,25.27416,64.8054,0.1296994,8.064857,5.271979,0,24.29499
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,4.747349,78.15839,60.98565,3.219228,3.219228,0,-1,0,3.219228,147.4686,0,0,0,4.747349,3.388661,3.219228,0,0,14.46839,16.57743,1.358688,0,1.358688,26.56312,68.11043,0.1296639,3.541151,3.797879,0,21.32478
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.208044,78.95554,63.6407,1.777261,1.777261,0,-1,0,1.777261,236.7713,0,0,0,4.208044,1.870801,1.777261,0,0,13.1097,17.80025,2.337243,0,2.337243,28.78042,73.79581,0.1296028,1.954987,3.366435,0,22.00829
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.376875,90.84854,65.34033,6.673085,6.673085,0,-1,0,6.673085,95.56112,0,0,0,6.376875,7.0243,6.673085,0,0,10.77246,19.90376,0,0.6474252,-0.6474252,28.09798,72.04595,0.1296028,7.340394,5.1015,0,26.28064
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.158609,86.0275,66.18512,3.156504,3.156504,0,-1,0,3.156504,163.4279,0,0,0,5.158609,3.322636,3.156504,0,0,11.49182,19.25634,1.835973,0,1.835973,29.83974,76.51199,0.1295549,3.472155,4.126887,0,24.41495
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,3.922724,81.73688,67.1506,2.070955,2.070955,0,-1,0,2.070955,189.4162,0,0,0,3.922724,2.179953,2.070955,0,0,9.655849,20.90871,1.742771,0,1.742771,31.49307,80.75131,0.1295095,2.278051,3.138179,0,24.83144
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.826826,72.99481,66.63769,0,0,0,-1,0,0,0,0,0,0,1.826826,0,0,0,0,7.913078,22.47721,1.826826,0,1.826826,33.22615,85.19509,0.1294619,0,1.461461,0,24.30403
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2560169,65.44975,64.60617,8.168686,8.168686,0,-1,0,8.168686,3.134125,0,1.776357E-15,0.6255548,0.2560169,8.598617,8.168686,0,0,6.086252,24.12135,0,8.3426,-8.3426,24.43228,62.64675,0.1294619,8.985555,0.2048135,0,24.37737
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,62.90654,62.90654,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,15.35581,15.77875,0,7.859621,-7.859621,16.14751,41.4038,0.1294619,8.213304,0,0,15.77875
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,60.86497,60.86497,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,24.08872,7.919131,0,6.360901,-6.360901,9.442533,24.21158,0.1294619,6.647142,0,0,7.919131
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,58.8938,58.8938,5.143685,1.480318,0,-1,0,1.480318,0,0,3.663367,4.177735,0,1.55823,1.480318,0,0,31.15639,1.55823,0,1.55823,-1.55823,7.800015,20,0.1294619,5.658053,0,0,1.55823
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,56.91257,56.91257,0.1239935,0,0,-1,0,0,0,0,0.1239935,0.1363929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294619,0.1363929,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,55.49453,55.49453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294619,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,54.38826,54.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294619,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,53.15125,53.15125,2.40035,0,0,-1,0,0,0,0,2.40035,2.640385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294619,2.640385,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,52.29641,52.29641,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294619,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,51.42144,51.42144,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294619,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,50.68728,50.68728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294619,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,50.03358,50.03358,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296744,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08327989,50.02923,49.78215,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08327989,0,0,8.8,8.36,24.52775,7.524,8.44328,0,8.44328,23.74101,60.87425,0.1297818,0,0.06662391,12,7.60728
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7124103,51.46316,49.32959,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7124103,0,0,8.8,8.36,16.08447,15.12295,9.072411,0,9.072411,32.34785,82.94304,0.1298725,0,0.5699283,12,15.83536
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.513193,58.28444,50.40569,5.540785,5.540785,0,0,0,5.540785,45.35807,0,0,0,2.513193,5.832405,5.540785,0,0,7.012063,23.28812,0,3.319212,-3.319212,28.84909,73.97189,0.1298725,6.094863,2.010554,0,25.80131
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,3.940076,66.20353,53.15125,3.023799,3.023799,0,-1,0,3.023799,130.3022,0,0,0,3.940076,3.182947,3.023799,0,0,10.70008,19.96891,0.757129,0,0.757129,29.56737,75.81361,0.1298528,3.326179,3.152061,0,23.90899
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.209734,69.92918,55.60516,1.435715,1.435715,0,-1,0,1.435715,293.2152,0,0,0,4.209734,1.511279,1.435715,0,0,9.942948,20.65033,2.698456,0,2.698456,32.12735,82.37766,0.1297827,1.579286,3.367787,0,24.86006
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.657944,74.54642,58.14958,2.858583,2.858583,0,-1,0,2.858583,162.9459,0,0,0,4.657944,3.009035,2.858583,0,0,7.244493,23.07894,1.648909,0,1.648909,33.69164,86.38865,0.1297399,3.144442,3.726355,0,27.73688
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.597765,86.15911,60.75434,1.877781,1.877781,0,-1,0,1.877781,351.3597,0,0,0,6.597765,1.976611,1.877781,0,0,5.595583,24.56295,4.621154,0,4.621154,38.07565,97.62968,0.1296201,2.065559,5.278213,0,31.16072
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.11391,82.48623,63.3591,0,0,0,-1,0,0,0,4.13948,0,0,5.11391,0,0,0,0,0.9744295,28.72199,0.9744295,0,0.9744295,39.00008,100,0.1295949,0,4.091128,0,33.8359
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.545662,81.99545,65.05874,4.915947,4.915947,0,-1,0,4.915947,92.46767,0,8.881784E-16,0,4.545662,5.174681,4.915947,0,0,0,29.59898,0,0.6290195,-0.6290195,38.33703,98.29989,0.1295949,5.407542,3.636529,0,34.14464
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.117107,81.142,65.90353,0.6150034,0.6150034,0,-1,0,0.6150034,669.4446,2.770825,0,0,4.117107,0.647372,0.6150034,0,0,0.6989105,28.96996,0.6989105,0,0.6989105,39.00008,100,0.1295768,0.6765038,3.293686,0,33.08707
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.746876,76.69574,66.869,1.056762,1.056762,0,-1,0,1.056762,259.9333,1.634495,0,0,2.746876,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1295768,1.162438,2.197501,0,32.34586
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.71451,72.22841,66.29575,0.2154781,0.2154781,0,-1,0,0.2154781,795.6771,1.487691,0,0,1.71451,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1295768,0.2370259,1.371608,0,31.31349
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3565494,65.49983,64.32458,4.89833,4.89833,0,-1,0,4.89833,7.278998,0,0,0,0.3565494,5.156137,4.89833,0,0,0,29.59898,0,4.799588,-4.799588,33.94087,87.02769,0.1295768,5.388164,0.2852395,0,29.95553
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,62.62494,62.62494,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.332875,24.79939,0,2.880779,-2.880779,30.90426,79.24154,0.1295768,3.010414,0,0,24.79939
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,60.58337,60.58337,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.533741,21.91861,0,0.5166972,-0.5166972,30.35961,77.84501,0.1295768,0.5399486,0,0,21.91861
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,58.60215,58.60215,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.107849,21.40191,0,1.999228,-1.999228,28.25224,72.44151,0.1295768,2.089193,0,0,21.40191
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,56.65108,56.65108,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.32921,19.40269,0,2.18629,-2.18629,25.94769,66.53241,0.1295768,2.284673,0,0,19.40269
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,55.29339,55.29339,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.75842,17.2164,0,1.023887,-1.023887,24.86842,63.76505,0.1295768,1.069961,0,0,17.2164
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,54.19718,54.19718,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.89608,16.19251,0,1.561416,-1.561416,23.22254,59.54486,0.1295768,1.63168,0,0,16.19251
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,52.98028,52.98028,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.63098,14.63109,0,1.217798,-1.217798,21.93887,56.2534,0.1295768,1.272599,0,0,14.63109
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,52.15561,52.15561,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.98409,13.4133,0,0.8425202,-0.8425202,21.05078,53.97624,0.1295768,0.8804336,0,0,13.4133
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,51.28065,51.28065,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.92023,12.57078,0,0.8968112,-0.8968112,20.10546,51.55235,0.1295768,0.9371678,0,0,12.57078
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,50.54649,50.54649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91668,11.67396,0,0,0,20.10546,51.55235,0.1295768,0,0,0,11.67396
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,49.92295,49.92295,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.91668,11.67396,0,1.903021,-1.903021,18.09949,46.40887,0.1295768,1.988657,0,0,11.67396
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.084587,49.9223,49.67153,1.542579,1.542579,0,0,0,1.542579,5.483479,0,2.220446E-16,0,0.084587,1.623768,1.542579,0,0,22.03115,9.770944,0,1.539181,-1.539181,16.47705,42.24878,0.1295768,1.696837,0.0676696,0,9.85553
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.818762,54.78753,49.21896,0.1397163,0.1397163,0,0,0,0.1397163,1301.753,0,0,0,1.818762,0.1470698,0.1397163,0,0,23.74135,8.231763,1.671692,0,1.671692,18.06296,46.31519,0.1295336,0.153688,1.455009,0,10.05052
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.218327,60.50936,50.26489,0,0,0,0,0,0,0,0,0,0,3.218327,0,0,0,0,22.06966,9.736285,3.218327,0,3.218327,21.11613,54.14383,0.1294504,0,2.574662,0,12.95461
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.012426,70.08504,53.01045,8.57136,8.36,0,-1,0,8.36,59.95724,0,0.2113598,1.068496,5.012426,8.8,8.36,0,0,18.85133,12.63278,0,3.787574,-3.787574,17.12368,43.90678,0.1294504,9.428495,4.009941,0,17.6452
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,6.685382,79.98914,55.46436,0,0,0,-1,0,0,0,0,0,0,6.685382,0,0,0,0,23.05975,8.845205,6.685382,0,6.685382,23.46599,60.16909,0.1292779,0,5.348306,0,15.53059
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.295698,86.05814,57.98867,4.743631,4.743631,0,-1,0,4.743631,153.7999,0,0,0,7.295698,4.993296,4.743631,0,0,16.37436,14.86205,2.302402,0,2.302402,25.65024,65.76971,0.1292187,5.217995,5.836558,0,22.15775
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,6.876512,87.24265,60.53309,2.13737,2.13737,0,-1,0,2.13737,321.7277,0,0,0,6.876512,2.249863,2.13737,0,0,14.07196,16.93421,4.626648,0,4.626648,30.03946,77.02412,0.1290997,2.351107,5.501209,0,23.81072
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,5.761114,85.12954,63.1278,0,0,0,-1,0,0,0,0,0,0,5.761114,0,0,0,0,9.445315,21.09819,5.761114,0,5.761114,35.50494,91.03812,0.1289519,0,4.608891,0,26.85931
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,3.851481,78.83126,64.82743,0,0,0,-1,0,0,0,0.1672787,0,0,3.851481,0,0,0,0,3.684202,26.2832,3.684202,0,3.684202,39.00008,100,0.1288575,0,3.081185,0,30.13468
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,4.758039,83.64032,65.68227,0.5320987,0.5320987,0,-1,0,0.5320987,894.2022,4.197935,0,0,4.758039,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1288575,0.5853086,3.806431,0,34.35702
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.605817,75.90439,66.63769,0,0,0,-1,0,0,0,2.605817,0,0,2.605817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288575,0,2.084653,0,32.2048
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.751107,72.12938,66.07449,3.364892,3.364892,0,-1,0,3.364892,52.0405,0,0,0,1.751107,3.541992,3.364892,0,0,0,29.59898,0,1.790885,-1.790885,37.11232,95.1596,0.1288575,3.701381,1.400885,0,31.35008
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.268523,64.97509,64.09327,0,0,0,-1,0,0,0,0,0,0,0.268523,0,0,0,0,1.989872,27.80809,0.268523,0,0.268523,37.36706,95.81279,0.1288506,0,0.2148184,0,28.07662
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,62.34335,62.34335,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.721349,28.04976,0,6.220877,-6.220877,30.80968,78.99903,0.1288506,6.500816,0,0,28.04976
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,60.30178,60.30178,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.633434,21.82889,0,0.1710458,-0.1710458,30.62938,78.53673,0.1288506,0.1787429,0,0,21.82889
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.823485,21.65784,0,0,0,30.62938,78.53673,0.1288506,0,0,0,21.65784
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,56.42983,56.42983,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.823485,21.65784,0,0.3350499,-0.3350499,30.27621,77.63116,0.1288506,0.3501271,0,0,21.65784
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,55.10231,55.10231,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.195764,21.32279,0,0.7345297,-0.7345297,29.50195,75.64587,0.1288506,0.7675835,0,0,21.32279
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,54.02621,54.02621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01191,20.58826,0,0,0,29.50195,75.64587,0.1288506,0,0,0,20.58826
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,52.80931,52.80931,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,10.01191,20.58826,0,1.222022,-1.222022,28.21382,72.34299,0.1288506,1.277013,0,0,20.58826
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,51.98464,51.98464,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.36971,19.36624,0,0.1779612,-0.1779612,28.02624,71.862,0.1288506,0.1859694,0,0,19.36624
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,51.13985,51.13985,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.56744,19.18828,0,0.2000736,-0.2000736,27.81534,71.32124,0.1288506,0.2090769,0,0,19.18828
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,50.43586,50.43586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78975,18.9882,0,0,0,27.81534,71.32124,0.1288506,0,0,0,18.9882
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,49.78215,49.78215,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.78975,18.9882,0,0.9952023,-0.9952023,26.76631,68.63142,0.1288506,1.039986,0,0,18.9882
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.09683964,49.81763,49.53073,0,0,0,0,0,0,0,0,0,0,0.09683964,0,0,0,0,12.89553,17.993,0.09683964,0,0.09683964,26.85818,68.86698,0.1288482,0,0.07747172,0,18.08984
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7221809,51.23779,49.07816,1.03048,1.03048,0,0,0,1.03048,70.08197,0,0,0,0.7221809,1.084716,1.03048,0,0,12.79869,18.08016,0,0.3625352,-0.3625352,26.47603,67.88712,0.1288482,1.133528,0.5777447,0,18.80234
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6159675,51.97507,50.12409,1.762143,1.762143,0,0,0,1.762143,34.9556,0,2.220446E-16,0,0.6159675,1.854887,1.762143,0,0,13.20151,17.71762,0,1.238919,-1.238919,25.17009,64.53857,0.1288482,1.938357,0.492774,0,18.33359
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.047798,56.07545,52.83948,1.280538,1.280538,0,-1,0,1.280538,81.82481,0,0,0,1.047798,1.347935,1.280538,0,0,14.57808,16.4787,0,0.3001369,-0.3001369,24.85372,63.72736,0.1288482,1.408592,0.8382382,0,17.5265
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.001933,58.41714,55.27328,4.631323,4.631323,0,-1,0,4.631323,21.63383,0,8.881784E-16,0,1.001933,4.875077,4.631323,0,0,14.91157,16.17857,0,3.873145,-3.873145,20.77107,53.25904,0.1288482,5.094456,0.801546,0,17.1805
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.007792,60.97568,57.75735,9.289122,8.36,0,-1,0,8.36,12.05493,0,0.9291219,1.858034,1.007792,8.8,8.36,0,0,19.21506,12.30542,0,7.792208,-7.792208,12.55736,32.1983,0.1288482,10.21803,0.806234,0,13.31321
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.65058,69.27818,60.30178,0.8103594,0.8103594,0,-1,0,0.8103594,327.087,0,0,0,2.65058,0.8530098,0.8103594,0,0,27.87307,4.513214,1.79757,0,1.79757,14.26269,36.57092,0.1288022,0.8913953,2.120464,0,7.163794
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.323162,70.86539,62.90654,4.631515,4.631515,0,-1,0,4.631515,50.15988,0,0,0,2.323162,4.875278,4.631515,0,0,26.0755,6.131027,0,2.552117,-2.552117,11.57252,29.67307,0.1288022,5.094666,1.85853,0,8.454189
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.49119,69.60794,64.54583,3.405891,3.405891,0,-1,0,3.405891,43.78267,0,4.440892E-16,0.06318866,1.49119,3.585148,3.405891,0,0,28.91119,3.578911,0,2.093958,-2.093958,9.365293,24.01352,0.1288022,3.74648,1.192952,0,5.070101
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.03984,68.91289,65.40067,4.107852,2.398552,0,-1,0,2.398552,43.35279,0,1.7093,2.910364,1.03984,2.524792,2.398552,0,0,31.23781,1.484952,0,1.484952,-1.484952,7.800015,20,0.1288022,4.518638,0.8318716,0,2.524792
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07231576,66.59632,66.35609,4.147246,0.06869998,0,-1,0,0.06869998,105.2632,0,4.078546,4.548231,0.07231576,0.07231576,0.06869998,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,4.561971,0.05785261,0,0.07231576
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3506723,66.96086,65.7929,1.207383,0.3331386,0,-1,0,0.3331386,105.2632,0,0.8742442,1.261493,0.3506723,0.3506723,0.3331386,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,1.328121,0.2805378,0,0.3506723
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1704792,64.36913,63.81167,2.641487,0.1619553,0,-1,0,0.1619553,105.2632,0,2.479532,2.873244,0.1704792,0.1704792,0.1619553,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,2.905635,0.1363834,0,0.1704792
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,60.08052,60.08052,7.318047,0,0,-1,0,0,0,0,7.318047,8.049851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,8.049851,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,58.14958,58.14958,3.403526,0,0,-1,0,0,0,0,3.403526,3.743879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,3.743879,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,56.22869,56.22869,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,54.90117,54.90117,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,53.85524,53.85524,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,52.63834,52.63834,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,51.81367,51.81367,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,50.99905,50.99905,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,50.29506,50.29506,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288022,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,49.67153,49.67153,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290198,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2055801,50.05022,49.44022,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.28459,0,0,0,0.2055801,0,0,8.8,8.36,24.52775,7.524,8.56558,0,8.56558,23.85703,61.17175,0.1292098,1.702259,0.1644641,12,7.72958
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4503526,50.29592,48.95748,6.423009,6.423009,12,0,3.372,6.423009,7.011552,0,0,0,0.4503526,0,0,5.576991,5.298141,15.96217,15.23302,5.748494,0,5.748494,29.31053,75.15506,0.1293966,7.06531,0.3602821,12,15.68337
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6122283,51.84153,50.00341,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6122283,0,0,8.8,8.36,10.21368,20.40667,8.972228,0,8.972228,37.82233,96.98015,0.1294892,0,0.4897826,12,21.01889
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.21926,56.47434,52.69868,6.732506,6.732506,0,-1,0,6.732506,18.11004,0,0,0,1.21926,7.086849,6.732506,0,0,1.241451,28.48167,0,5.867589,-5.867589,31.63735,81.12125,0.1294892,7.405757,0.9754078,0,29.70093
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.465438,63.09228,55.10231,3.737902,3.737902,0,-1,0,3.737902,65.95779,4.440892E-16,0,0,2.465438,3.934633,3.737902,0,0,7.760994,22.61408,0,1.469196,-1.469196,30.08868,77.15031,0.1294892,4.111692,1.97235,0,25.07952
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.851042,67.09098,57.58639,1.779691,1.779691,0,-1,0,1.779691,160.1988,0,0,0,2.851042,1.873359,1.779691,0,0,9.393435,21.14489,0.9776837,0,0.9776837,31.0162,79.52855,0.1294642,1.95766,2.280834,0,23.99593
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.756349,65.9381,60.13081,4.250243,4.250243,0,-1,0,4.250243,41.32351,0,8.881784E-16,0,1.756349,4.47394,4.250243,0,0,8.415751,22.0248,0,2.717591,-2.717591,28.1516,72.18346,0.1294642,4.675267,1.405079,0,23.78115
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.9885353,65.94391,62.67523,5.375016,5.375016,0,-1,0,5.375016,18.3913,0,0,0,0.9885353,5.657911,5.375016,0,0,11.4353,19.30721,0,4.669376,-4.669376,23.22965,59.56308,0.1294642,5.912518,0.7908282,0,20.29575
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.256335,72.12623,64.32458,2.634269,2.634269,0,-1,0,2.634269,85.65318,0,0,0,2.256335,2.772915,2.634269,0,0,16.62349,14.63784,0,0.5165797,-0.5165797,22.68513,58.16687,0.1294642,2.897696,1.805068,0,16.89417
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.319688,73.25727,65.16936,8.387339,8.36,0,-1,0,8.36,27.74746,0,0.0273391,0.866073,2.319688,8.8,8.36,0,0,17.19747,14.12126,0,6.480312,-6.480312,15.85428,40.65191,0.1294642,9.226073,1.85575,0,16.44094
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.544531,75.13128,66.13483,4.826568,4.826568,0,-1,0,4.826568,52.71926,0,0,0,2.544531,5.080597,4.826568,0,0,24.39782,7.640944,0,2.536067,-2.536067,13.18103,33.79744,0.1294642,5.309225,2.035625,0,10.18547
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.154607,69.4774,65.56159,2.19244,2.19244,0,-1,0,2.19244,52.66311,0,4.440892E-16,0,1.154607,2.307832,2.19244,0,0,27.21567,5.104877,0,1.153225,-1.153225,11.96542,30.68051,0.1294642,2.411684,0.9236857,0,6.259484
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3150935,64.61247,63.58036,0,0,0,-1,0,0,0,0,0,0,0.3150935,0,0,0,0,28.49703,3.951652,0.3150935,0,0.3150935,12.26435,31.44698,0.1294562,0,0.2520748,0,4.266746
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,61.89078,61.89078,5.973703,4.023475,0,-1,0,4.023475,0,0,1.950228,2.547598,0,4.235237,4.023475,0,0,28.18193,4.235237,0,4.235237,-4.235237,7.800015,20,0.1294562,6.571073,0,0,4.235237
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,59.90955,59.90955,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294562,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,57.98867,57.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294562,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,56.05772,56.05772,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294562,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,54.76037,54.76037,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294562,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,53.71444,53.71444,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294562,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,52.49754,52.49754,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294562,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,51.70304,51.70304,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294562,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,50.85825,50.85825,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294562,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,50.17438,50.17438,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294562,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,49.55085,49.55085,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296348,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1747203,49.84733,49.32959,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,23.14199,0,0,0,0.1747203,0,0,8.8,8.36,24.52775,7.524,8.53472,0,8.53472,23.82775,61.09668,0.1297796,0.8304915,0.1397762,12,7.69872
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.623035,53.78291,48.84686,1.873721,1.873721,10.67372,0,3.036451,1.873721,86.62093,0,0,0,1.623035,0,0,8.8,8.36,15.99303,15.20525,9.983035,0,9.983035,33.29849,85.38058,0.1299486,2.061093,1.298428,12,16.82828
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.010366,62.86931,49.89278,2.825758,2.825758,0,0,0,2.825758,141.9218,0,0,0,4.010366,2.974483,2.825758,0,0,6.009998,24.18998,1.035883,0,1.035883,34.28122,87.90038,0.1299222,3.108334,3.208293,0,28.20035
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.596281,67.97837,52.55788,2.382919,2.382919,0,-1,0,2.382919,192.8845,0,0,0,4.596281,2.508336,2.382919,0,0,4.974115,25.12227,2.087945,0,2.087945,36.26202,92.97935,0.129869,2.621211,3.677024,0,29.71856
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.166154,77.04933,54.93134,4.09637,4.09637,0,-1,0,4.09637,150.5273,0,0,0,6.166154,4.311968,4.09637,0,0,2.88617,27.00142,1.854187,0,1.854187,38.02105,97.48969,0.1298218,4.506007,4.932924,0,33.16758
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,5.87507,78.76633,57.41542,2.550831,2.550831,0,-1,0,2.550831,230.3199,2.158001,0,0,5.87507,2.685085,2.550831,0,0,1.031984,28.67019,1.031984,0,1.031984,39.00008,100,0.1297956,2.805914,4.700056,0,34.54526
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,4.830523,77.26495,59.90955,0,0,0,-1,0,0,0,4.830523,0,0,4.830523,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297956,0,3.864419,0,34.4295
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.596554,79.2162,62.45398,1.864314,1.864314,0,-1,0,1.864314,246.5547,2.634118,0,0,4.596554,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1297956,2.050746,3.677243,0,34.19553
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.191998,83.76949,64.15361,2.788441,2.788441,0,-1,0,2.788441,186.1972,2.256797,0,0,5.191998,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1297956,3.067285,4.153598,0,34.79098
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.550179,77.73936,64.93806,0,0,0,-1,0,0,0,3.550179,0,0,3.550179,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297956,0,2.840143,0,33.14916
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.307321,77.83807,65.90353,2.164422,2.164422,0,-1,0,2.164422,152.8039,1.028982,0,0,3.307321,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1297956,2.380864,2.645857,0,32.9063
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.646842,71.05016,65.40067,0.6344821,0.6344821,0,-1,0,0.6344821,259.557,0.9789666,0,0,1.646842,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1297956,0.6979303,1.317474,0,31.24582
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3675124,64.62335,63.41945,2.373711,2.373711,0,-1,0,2.373711,15.48261,0,0,0,0.3675124,2.498643,2.373711,0,0,0,29.59898,0,2.131131,-2.131131,36.75367,94.23999,0.1297956,2.611082,0.2940099,0,29.96649
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,61.65947,61.65947,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.367923,27.46785,0,3.905674,-3.905674,32.63673,83.68375,0.1297956,4.081429,0,0,27.46785
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,59.67825,59.67825,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.707561,23.56217,0,5.306356,-5.306356,27.04334,69.34175,0.1297956,5.545142,0,0,23.56217
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,57.75735,57.75735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.60351,18.25582,0,0,0,27.04334,69.34175,0.1297956,0,0,0,18.25582
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,55.86664,55.86664,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.60351,18.25582,0,1.379224,-1.379224,25.58951,65.61399,0.1297956,1.441289,0,0,18.25582
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,54.5894,54.5894,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.13598,16.87659,0,0.1187146,-0.1187146,25.46437,65.29313,0.1297956,0.1240568,0,0,16.87659
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,53.54347,53.54347,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.26789,16.75788,0,0.1636652,-0.1636652,25.29185,64.85078,0.1297956,0.1710302,0,0,16.75788
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,52.35675,52.35675,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.44974,16.59421,0,1.508818,-1.508818,23.70142,60.77275,0.1297956,1.576715,0,0,16.59421
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,51.53207,51.53207,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.1262,15.0854,0,0.6897487,-0.6897487,22.97436,58.9085,0.1297956,0.7207874,0,0,15.0854
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,50.71745,50.71745,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.89259,14.39565,0,1.387679,-1.387679,21.51162,55.15788,0.1297956,1.450125,0,0,14.39565
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,50.03358,50.03358,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.43446,13.00797,0,0.2106984,-0.2106984,21.28952,54.58841,0.1297956,0.2201799,0,0,13.00797
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,49.44022,49.44022,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.66857,12.79727,0,1.075817,-1.075817,20.15551,51.68069,0.1297956,1.124229,0,0,12.79727
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.1995299,49.77979,49.18879,1.927466,1.927466,0,0,0,1.927466,10.35193,0,2.220446E-16,0,0.1995299,2.028911,1.927466,0,0,19.86392,11.72145,0,1.829381,-1.829381,18.22717,46.73625,0.1297956,2.120212,0.1596239,0,11.92098
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.175051,52.27423,48.73623,4.647319,4.647319,0,0,0,4.647319,25.28449,0,8.881784E-16,0,1.175051,4.891914,4.647319,0,0,21.89656,9.892071,0,3.716864,-3.716864,14.30926,36.69033,0.1297956,5.112051,0.9400407,0,11.06712
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.668373,58.10712,49.75198,4.435877,4.435877,0,0,0,4.435877,60.15436,0,0,0,2.668373,4.669344,4.435877,0,0,26.02641,6.175207,0,2.000971,-2.000971,12.20005,31.28211,0.1297956,4.879464,2.134699,0,8.84358
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.303376,70.50835,52.38692,0,0,0,-1,0,0,0,0,0,0,5.303376,0,0,0,0,28.24971,4.174236,5.303376,0,5.303376,17.23127,44.18266,0.1296608,0,4.242701,0,9.477612
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.030847,76.26534,54.76037,0,0,0,-1,0,0,0,0,0,0,6.030847,0,0,0,0,22.94634,8.947275,6.030847,0,6.030847,22.95263,58.85279,0.1295079,0,4.824677,0,14.97812
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.10582,79.54699,57.22433,5.471181,5.471181,0,-1,0,5.471181,111.5997,0,0,0,6.10582,5.759139,5.471181,0,0,16.91549,14.37504,0.3466819,0,0.3466819,23.28153,59.6961,0.1294991,6.0183,4.884656,0,20.48086
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.141109,82.75626,59.73859,2.597319,2.597319,0,-1,0,2.597319,236.4403,0,0,0,6.141109,2.73402,2.597319,0,0,16.56881,14.68705,3.407089,0,3.407089,26.51377,67.9839,0.1294129,2.85705,4.912887,0,20.82816
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.737494,75.53757,62.283,5.912296,5.912296,0,-1,0,5.912296,63.21561,0,0,0,3.737494,6.223469,5.912296,0,0,13.16172,17.75343,0,2.485975,-2.485975,23.89333,61.26482,0.1294129,6.503525,2.989995,0,21.49092
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.08801,78.78035,63.9223,1.941053,1.941053,0,-1,0,1.941053,210.6078,0,0,0,4.08801,2.043214,1.941053,0,0,15.92391,15.26746,2.044796,0,2.044796,25.83319,66.23882,0.1293612,2.135158,3.270408,0,19.35546
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.182682,76.04707,64.7168,0,0,0,-1,0,0,0,0,0,0,3.182682,0,0,0,0,13.87912,17.10777,3.182682,0,3.182682,28.85255,73.98074,0.1292809,0,2.546146,0,20.29045
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.266763,73.6061,65.68227,5.929299,5.929299,0,-1,0,5.929299,38.22986,0,8.881784E-16,0,2.266763,6.241368,5.929299,0,0,10.69644,19.97219,0,3.974605,-3.974605,24.66295,63.2382,0.1292809,6.522229,1.81341,0,22.23895
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.7713357,67.75301,65.16936,4.384988,4.384988,0,-1,0,4.384988,17.59037,0,0,0,0.7713357,4.615777,4.384988,0,0,15.11266,15.99758,0,3.844441,-3.844441,20.61055,52.84746,0.1292809,4.823487,0.6170685,0,16.76892
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2604304,64.03775,63.18814,3.253326,3.253326,0,-1,0,3.253326,8.005052,0,4.440892E-16,0,0.2604304,3.424554,3.253326,0,0,19.38426,12.15314,0,3.164123,-3.164123,17.27527,44.29548,0.1292809,3.578659,0.2083443,0,12.41357
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,61.43822,61.43822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89996,8.989017,0,0,0,17.27527,44.29548,0.1292809,0,0,0,8.989017
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,59.45699,59.45699,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,22.89996,8.989017,0,2.407789,-2.407789,14.73724,37.78772,0.1292809,2.51614,0,0,8.989017
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,57.55622,57.55622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57528,6.581227,0,0,0,14.73724,37.78772,0.1292809,0,0,0,6.581227
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,55.69567,55.69567,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,25.57528,6.581227,0,1.657109,-1.657109,12.99049,33.30889,0.1292809,1.731679,0,0,6.581227
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,54.4486,54.4486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.41651,4.924119,0,0,0,12.99049,33.30889,0.1292809,0,0,0,4.924119
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,53.40268,53.40268,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,27.41651,4.924119,0,0.7565612,-0.7565612,12.19301,31.26406,0.1292809,0.7906064,0,0,4.924119
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,52.24612,52.24612,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,28.25713,4.167558,0,0.8030381,-0.8030381,11.34653,29.09361,0.1292809,0.8391748,0,0,4.167558
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,51.42144,51.42144,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,29.1494,3.364519,0,1.277054,-1.277054,10.0004,25.64199,0.1292809,1.334521,0,0,3.364519
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,50.60683,50.60683,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0.1653529,0,2.055928,1.953132,0,0,30.56835,2.087466,0,2.055928,-2.055928,7.833259,20.08524,0.1292809,2.148445,0,0,2.087466
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,49.92295,49.92295,0.2924572,0.02996027,0,-1,0,0.02996027,0,0,0.262497,0.2917427,0,0.03153712,0.02996027,0,0,32.85271,0.03153712,0,0.03153712,-0.03153712,7.800015,20,0.1292809,0.321703,0,0,0.03153712
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,49.32959,49.32959,0.6169263,0.6169263,9.416926,0,2.718482,0.6169263,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294218,0.6786189,0,12,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09563671,49.36066,49.07816,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09563671,0,0,8.8,8.36,24.52775,7.524,8.455637,0,8.455637,23.75273,60.90431,0.1295261,0,0.07650936,12,7.619637
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.141387,55.20012,48.6256,4.564463,4.564463,12,0,3.372,4.564463,46.91432,0,0,0,2.141387,0,0,7.435537,7.063761,16.07212,15.13407,9.205147,0,9.205147,32.4855,83.29598,0.1297859,5.020909,1.713109,12,17.27546
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.33189,63.74441,49.64136,2.454984,2.454984,0,0,0,2.454984,176.4528,0,0,0,4.33189,2.584194,2.454984,0,0,6.86697,23.4187,1.747695,0,1.747695,34.14351,87.54728,0.1297418,2.700483,3.465512,0,27.7506
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.371488,66.78796,52.24612,2.683908,2.683908,0,-1,0,2.683908,162.8777,0,0,0,4.371488,2.825166,2.683908,0,0,5.119274,24.99163,1.546321,0,1.546321,35.61048,91.30873,0.1297029,2.952299,3.49719,0,29.36312
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.644931,70.45476,54.5894,0,0,0,-1,0,0,0,1.071978,0,0,4.644931,0,0,0,0,3.572953,26.38332,3.572953,0,3.572953,39.00008,100,0.129613,0,3.715945,0,31.02825
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.294892,80.17959,57.05336,3.170415,3.170415,0,-1,0,3.170415,198.551,2.957613,0,0,6.294892,3.337279,3.170415,0,0,0,29.59898,0,0,0,39.00008,100,0.129613,3.487457,5.035913,0,35.89387
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.586355,84.55652,59.51733,0,0,0,-1,0,0,0,6.586355,0,0,6.586355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129613,0,5.269084,0,36.18533
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.434197,82.36804,62.06175,8.6404,8.36,0,-1,0,8.36,65.00237,0,0.2803996,1.14444,5.434197,8.8,8.36,0,0,0,29.59898,0,3.365803,-3.365803,35.45221,90.90292,0.129613,9.504439,4.347358,0,35.03318
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,3.958101,78.00174,63.70104,6.150035,6.150035,0,-1,0,6.150035,64.359,0,0,0,3.958101,6.473721,6.150035,0,0,3.73978,26.23318,0,2.51562,-2.51562,32.80051,84.10371,0.129613,6.765038,3.166481,0,30.19128
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.794265,78.22794,64.49554,3.362092,3.362092,0,-1,0,3.362092,112.8543,0,0,0,3.794265,3.539044,3.362092,0,0,6.534914,23.71756,0.2552213,0,0.2552213,33.04264,84.72454,0.1296066,3.698301,3.035412,0,27.51182
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,2.8967,75.73932,65.45096,0,0,0,-1,0,0,0,0,0,0,2.8967,0,0,0,0,6.279693,23.94725,2.8967,0,2.8967,35.79069,91.77081,0.1295338,0,2.31736,0,26.84395
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.660374,70.61594,64.93806,2.970036,2.970036,0,-1,0,2.970036,55.90417,0,0,0,1.660374,3.126354,2.970036,0,0,3.382993,26.55429,0,1.46598,-1.46598,34.24541,87.80857,0.1295338,3.26704,1.328299,0,28.21466
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3795371,64.20654,62.96688,4.94237,4.94237,0,-1,0,4.94237,7.679252,0,0,0,0.3795371,5.202496,4.94237,0,0,5.011859,25.0883,0,4.822958,-4.822958,29.16157,74.7731,0.1295338,5.436608,0.3036297,0,25.46784
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,61.20691,61.20691,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,10.3707,20.26535,0,2.394789,-2.394789,26.63724,68.30047,0.1295338,2.502555,0,0,20.26535
