Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,59.22568,59.22568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.03158,17.87056,0,0,0,26.63724,68.30047,0.1295338,0,0,0,17.87056
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,57.33496,57.33496,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,13.03158,17.87056,0,1.78307,-1.78307,24.75772,63.4812,0.1295338,1.863308,0,0,17.87056
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,55.49453,55.49453,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,15.01277,16.08749,0,1.171761,-1.171761,23.52257,60.31417,0.1295338,1.22449,0,0,16.08749
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,54.3078,54.3078,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,16.31472,14.91573,0,0.888836,-0.888836,22.58566,57.91182,0.1295338,0.9288336,0,0,14.91573
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,53.26188,53.26188,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,17.30232,14.02689,0,0.5455794,-0.5455794,22.01056,56.43723,0.1295338,0.5701305,0,0,14.02689
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,52.10532,52.10532,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,17.90852,13.48131,0,1.312396,-1.312396,20.62718,52.89009,0.1295338,1.371454,0,0,13.48131
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,51.31082,51.31082,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,19.36674,12.16891,0,0.0374076,-0.0374076,20.58775,52.78899,0.1295338,0.03909094,0,0,12.16891
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,50.48615,50.48615,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,19.4083,12.13151,0,0.1054207,-0.1054207,20.47662,52.50406,0.1295338,0.1101646,0,0,12.13151
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,49.81232,49.81232,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,19.52543,12.02609,0,2.376123,-2.376123,17.97197,46.08188,0.1295338,2.483049,0,0,12.02609
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,49.21896,49.21896,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,22.16557,9.649963,0,0.3868884,-0.3868884,17.56415,45.0362,0.1295338,0.4042984,0,0,9.649963
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.1995965,49.54778,48.95748,1.332562,1.332562,0,0,0,1.332562,14.9784,0,0,0,0.1995965,1.402697,1.332562,0,0,22.59545,9.263075,0,1.203101,-1.203101,16.29597,41.78447,0.1295338,1.465819,0.1596772,0,9.462671
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8784441,51.12997,48.50492,4.411078,4.411078,0,0,0,4.411078,19.9145,0,0,0,0.8784441,4.64324,4.411078,0,0,23.93223,8.059974,0,3.764796,-3.764796,12.32753,31.60899,0.1295338,4.852186,0.7027553,0,8.938418
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.663125,54.58573,49.50056,3.502552,3.502552,0,0,0,3.502552,47.48322,0,0,0,1.663125,3.686897,3.502552,0,0,28.11533,4.295178,0,2.023772,-2.023772,10.19429,26.13914,0.1295338,3.852808,1.3305,0,5.958302
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.617228,60.39994,52.07515,3.965082,3.965082,0,-1,0,3.965082,66.0069,0,4.440892E-16,1.706482,2.617228,4.17377,3.965082,0,0,30.36397,2.271405,0,1.556543,-1.556543,8.553547,21.93213,0.1295338,4.36159,2.093782,0,4.888633
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.318307,69.01491,54.41843,9.467185,4.781511,0,-1,0,4.781511,90.3126,0,4.685674,8.914306,4.318307,5.033169,4.781511,0,0,32.09346,0.7148625,0,0.7148625,-0.7148625,7.800015,20,0.1295338,10.4139,3.454645,0,5.033169
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.43737,76.20147,56.82206,0.1525137,0.1525137,0,-1,0,0.1525137,3565.169,0,0,0,5.43737,0.1605407,0.1525137,0,0,32.88775,0,5.27683,0,5.27683,12.80606,32.83598,0.1294015,0.1677651,4.349896,0,5.43737
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.410992,78.98303,59.28602,3.796773,3.796773,0,-1,0,3.796773,142.5155,0,0,0,5.410992,3.996603,3.796773,0,0,27.61092,4.749147,1.414389,0,1.414389,14.14786,36.2765,0.1293661,4.17645,4.328794,0,10.16014
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.488861,77.99805,61.78016,0.2859636,0.2859636,0,-1,0,0.2859636,1569.731,0,0,0,4.488861,0.3010143,0.2859636,0,0,26.19654,6.022097,4.187846,0,4.187846,18.1208,46.4635,0.1292613,0.31456,3.591089,0,10.51096
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.826105,77.15462,63.41945,3.978006,3.978006,0,-1,0,3.978006,96.18149,0,0,0,3.826105,4.187375,3.978006,0,0,22.00869,9.791159,0,0.3612695,-0.3612695,17.73999,45.48707,0.1292613,4.375807,3.060884,0,13.61726
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.509914,80.85976,64.2039,3.889041,3.889041,0,-1,0,3.889041,115.9647,0,0,0,4.509914,4.093727,3.889041,0,0,22.4101,9.429889,0.4161868,0,0.4161868,18.13482,46.49945,0.1292509,4.277945,3.607931,0,13.9398
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.570456,74.12946,65.10902,6.11321,6.11321,0,-1,0,6.11321,42.04757,0,0,0,2.570456,6.434958,6.11321,0,0,21.99391,9.804457,0,3.864502,-3.864502,14.06128,36.05449,0.1292509,6.724531,2.056365,0,12.37491
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.9994735,67.95893,64.60617,4.215351,4.215351,0,-1,0,4.215351,23.71033,0,0,0,0.9994735,4.437212,4.215351,0,0,26.2878,5.939956,0,3.437738,-3.437738,10.43758,26.76298,0.1292509,4.636886,0.7995788,0,6.939429
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3414168,63.78709,62.67523,1.131359,1.131359,0,-1,0,1.131359,30.17758,0,2.220446E-16,0,0.3414168,1.190904,1.131359,0,0,30.10751,2.502217,0,0.8494876,-0.8494876,9.542146,24.46699,0.1292509,1.244495,0.2731334,0,2.843634
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,60.92531,60.92531,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,31.05139,1.65273,0,0.6261979,-0.6261979,8.882075,22.77451,0.1292509,0.6543769,0,0,1.65273
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,58.94408,58.94408,4.180858,0.9752052,0,-1,0,0.9752052,0,0,3.205653,3.623739,0,1.026532,0.9752052,0,0,31.74716,1.026532,0,1.026532,-1.026532,7.800015,20,0.1292509,4.598944,0,0,1.026532
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,57.10365,57.10365,4.44019,0,0,-1,0,0,0,0,4.44019,4.884209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292509,4.884209,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,55.29339,55.29339,2.862769,0,0,-1,0,0,0,0,2.862769,3.149046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292509,3.149046,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,54.10667,54.10667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292509,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,53.06074,53.06074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292509,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,51.90418,51.90418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292509,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,51.13985,51.13985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292509,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,50.31518,50.31518,0.7578,0,0,-1,0,0,0,0,0.7578,0.83358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292509,0.83358,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,49.64136,49.64136,0.008245393,0,0,-1,0,0,0,0,0.008245393,0.009069933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292509,0.009069933,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.07816,49.07816,1.025459,1.025459,9.825459,0,2.821841,1.025459,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294127,1.128005,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.151646,49.26434,48.81668,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.151646,0,0,8.8,8.36,24.52775,7.524,8.511646,0,8.511646,23.80586,61.04055,0.1295147,0,0.1213168,12,7.675646
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.438653,52.70829,48.36412,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.438653,0,0,8.8,8.36,16.01611,15.18448,9.798653,0,9.798653,33.10168,84.87594,0.1295842,0,1.150922,12,16.62313
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.521377,53.96201,49.32959,1.824689,1.824689,0,0,0,1.824689,83.37734,0,0,0,1.521377,1.920726,1.824689,0,0,6.217454,24.00327,0,0.3993482,-0.3993482,32.68073,83.79659,0.1295842,2.007158,1.217102,0,25.52465
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.243525,65.93488,51.90418,3.611774,3.611774,0,-1,0,3.611774,117.4914,0,0,0,4.243525,3.801868,3.611774,0,0,6.661174,23.60392,0.441657,0,0.441657,33.09972,84.87092,0.1295732,3.972952,3.39482,0,27.84745
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.65026,74.04289,54.22735,1.820182,1.820182,0,-1,0,1.820182,310.4228,0,0,0,5.65026,1.915981,1.820182,0,0,6.219518,24.00141,3.734279,0,3.734279,36.64237,93.95462,0.1294802,2.0022,4.520208,0,29.65167
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.736917,73.13152,56.63097,9.24306,8.36,0,-1,0,8.36,56.66168,0,0.8830603,1.807366,4.736917,8.8,8.36,0,0,2.485238,27.36226,0,4.063083,-4.063083,32.35951,82.97293,0.1294802,10.16737,3.789533,0,32.09918
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.130297,77.5233,59.05471,0,0,0,-1,0,0,0,0,0,0,5.130297,0,0,0,0,6.999775,23.29918,5.130297,0,5.130297,37.22654,95.45246,0.1293526,0,4.104238,0,28.42948
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.499564,86.6803,61.54884,1.625134,1.625134,0,-1,0,1.625134,399.9401,2.919418,0,0,6.499564,1.710668,1.625134,0,0,1.869478,27.91645,1.869478,0,1.869478,39.00008,100,0.1293062,1.787648,5.199651,0,34.41601
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.497875,79.57545,63.1278,0.5656906,0.5656906,0,-1,0,0.5656906,795.1123,3.902412,0,0,4.497875,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1293062,0.6222596,3.5983,0,34.09686
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.336718,75.77682,63.9223,0.02856794,0.02856794,0,-1,0,0.02856794,11679.94,3.306646,0,0,3.336718,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1293062,0.03142474,2.669374,0,32.9357
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.021631,71.80086,64.82743,0.5089176,0.5089176,0,-1,0,0.5089176,397.2412,1.485928,0,0,2.021631,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1293062,0.5598093,1.617304,0,31.62061
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.696894,70.10583,64.32458,0,0,0,-1,0,0,0,1.696894,0,0,1.696894,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293062,0,1.357515,0,31.29587
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.3947926,63.62759,62.34335,0.3695245,0.3695245,0,-1,0,0.3695245,106.838,0.00581944,0,0,0.3947926,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1293062,0.406477,0.3158341,0,29.99377
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,60.58337,60.58337,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1293062,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,58.66249,58.66249,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1293062,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,56.82206,56.82206,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1293062,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,55.0118,55.0118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1293062,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,53.88541,53.88541,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1293062,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,52.86965,52.86965,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1293062,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,51.70304,51.70304,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1293062,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.96888,50.96888,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1293062,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,50.15426,50.15426,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1293062,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,49.47039,49.47039,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1293062,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,48.93737,48.93737,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1293062,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.139489,49.08718,48.67588,0,0,0,0,0,0,0,0,0,0,0.139489,0,0,0,0,30.7992,1.879699,0.139489,0,0.139489,9.913723,25.41975,0.1293027,0,0.1115912,0,2.019188
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8862822,50.86723,48.22332,0.8864357,0.8864357,0,0,0,0.8864357,99.98269,0,0,0,0.8862822,0.9330902,0.8864357,0,0,30.65971,2.005239,0,0.04680799,-0.04680799,9.864383,25.29324,0.1293027,0.9750792,0.7090257,0,2.891521
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.025188,52.2448,49.15862,0,0,0,0,0,0,0,0,0,0,1.025188,0,0,0,0,30.71172,1.958431,1.025188,0,1.025188,10.83696,27.78703,0.1292772,0,0.8201506,0,2.983619
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.344671,55.84954,51.70304,3.16121,3.16121,0,-1,0,3.16121,42.53661,0,0,0.4847977,1.344671,3.327589,3.16121,0,0,29.68653,2.8811,0,1.982917,-1.982917,8.746783,22.4276,0.1292772,3.47733,1.075737,0,4.225771
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.405796,61.75032,54.02621,0,0,0,-1,0,0,0,0,0,0,2.405796,0,0,0,0,31.88977,0.8981826,2.405796,0,2.405796,11.02912,28.27974,0.1292176,0,1.924636,0,3.303978
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.068081,66.55886,56.36949,0,0,0,-1,0,0,0,0,0,0,3.068081,0,0,0,0,29.48398,3.063399,3.068081,0,3.068081,13.93976,35.7429,0.1291416,0,2.454465,0,6.13148
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.281261,69.93869,58.77311,1.696775,1.696775,0,-1,0,1.696775,193.3822,0,0,0,3.281261,1.786079,1.696775,0,0,26.4159,5.824672,1.495182,0,1.495182,15.35821,39.37996,0.1291045,1.866453,2.625009,0,9.105933
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.597522,66.57331,61.26725,3.665265,3.665265,0,-1,0,3.665265,43.58545,0,4.440892E-16,0,1.597522,3.858174,3.665265,0,0,24.92071,7.170335,0,2.260651,-2.260651,12.97528,33.26987,0.1291045,4.031792,1.278018,0,8.767858
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.305927,74.47772,62.8462,0,0,0,-1,0,0,0,0,0,0,3.305927,0,0,0,0,27.43255,4.909684,3.305927,0,3.305927,16.11156,41.3116,0.1290228,0,2.644741,0,8.215611
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.298262,67.99694,63.6407,0.5008876,0.5008876,0,-1,0,0.5008876,259.1923,0,0,0,1.298262,0.5272501,0.5008876,0,0,24.12662,7.885018,0.7710117,0,0.7710117,16.843,43.1871,0.1290037,0.5509763,1.038609,0,9.18328
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.3989997,65.92532,64.60617,2.514848,2.514848,0,-1,0,2.514848,15.86575,0,0,0,0.3989997,2.647209,2.514848,0,0,23.35561,8.578929,0,2.248209,-2.248209,14.47318,37.11064,0.1290037,2.766333,0.3191997,0,8.977928
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1683343,64.64478,64.09327,3.665145,3.665145,0,-1,0,3.665145,4.592843,0,4.440892E-16,0,0.1683343,3.858048,3.665145,0,0,25.85362,6.330719,0,3.689713,-3.689713,10.58388,27.1381,0.1290037,4.03166,0.1346675,0,6.499053
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1551059,62.61303,62.11204,0,0,0,-1,0,0,0,0,0,0,0.1551059,0,0,0,0,29.9533,2.641006,0.1551059,0,0.1551059,10.73103,27.5154,0.1289999,0,0.1240847,0,2.796112
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,60.30178,60.30178,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.7982,2.780601,0,2.170964,-2.170964,8.44263,21.64773,0.1289999,2.268657,0,0,2.780601
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,58.38089,58.38089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.21038,0.6096374,0,0,0,8.44263,21.64773,0.1289999,0,0,0,0.6096374
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,56.6008,56.6008,3.46128,0.5791555,0,-1,0,0.5791555,0,0,2.882125,3.228253,0,0.6096374,0.5791555,0,0,32.21038,0.6096374,0,0.6096374,-0.6096374,7.800015,20,0.1289999,3.807408,0,0,0.6096374
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,54.84083,54.84083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289999,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,53.68427,53.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289999,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,52.66851,52.66851,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289999,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,51.56224,51.56224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289999,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,50.82808,50.82808,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289999,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,50.00341,50.00341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289999,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,49.35976,49.35976,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289999,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,48.81668,48.81668,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291569,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1378847,48.97152,48.56526,1.16618,1.16618,9.96618,0,2.857444,1.16618,11.82362,0,0,0,0.1378847,0,0,8.8,8.36,24.52775,7.524,8.497885,0,8.497885,23.79281,61.00708,0.1293212,1.282798,0.1103077,12,7.661885
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5640684,49.81399,48.14286,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.34755,1.776357E-15,0,0,0.5640684,0,0,8.8,8.36,16.02987,15.1721,8.924068,0,8.924068,32.25892,82.71503,0.1295682,3.206997,0.4512548,12,15.73617
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.019162,52.11337,49.04799,6.802279,6.802279,0,0,0,6.802279,14.98266,0,0,0,1.019162,7.160295,6.802279,0,0,7.1058,23.20376,0,6.141132,-6.141132,25.7856,66.1168,0.1295682,7.482508,0.81533,0,24.22292
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.313963,55.60745,51.56224,0,0,0,-1,0,0,0,0,0,0,1.313963,0,0,0,0,13.92928,17.06263,1.313963,0,1.313963,27.03214,69.31303,0.1295358,0,1.05117,0,18.37659
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.071744,71.28357,53.85524,2.080185,2.080185,0,-1,0,2.080185,243.8122,0,0,0,5.071744,2.189668,2.080185,0,0,12.61532,18.24519,2.882076,0,2.882076,29.76632,76.32373,0.1294647,2.288203,4.057395,0,23.31694
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.636186,80.64655,56.17841,0,0,0,-1,0,0,0,0,0,0,6.636186,0,0,0,0,9.733241,20.83906,6.636186,0,6.636186,36.06195,92.46636,0.1293013,0,5.308949,0,27.47525
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.544995,83.2238,58.60215,3.087595,3.087595,0,-1,0,3.087595,211.9771,0.1978399,0,0,6.544995,3.250101,3.087595,0,0,3.097055,26.81163,3.097055,0,3.097055,39.00008,100,0.1292251,3.396355,5.235996,0,33.35662
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.436562,76.93628,61.03594,3.489374,3.489374,0,-1,0,3.489374,127.1449,0.7635365,0,0,4.436562,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1292251,3.838311,3.549249,0,34.03554
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.496938,78.99629,62.62494,6.858479,6.858479,0,-1,0,6.858479,65.56757,0,0,0,4.496938,7.219451,6.858479,0,0,0,29.59898,0,2.722513,-2.722513,36.1303,92.6416,0.1292251,7.544326,3.59755,0,34.09592
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.085681,78.20383,63.41945,0,0,0,-1,0,0,0,1.060667,0,0,4.085681,0,0,0,0,3.025014,26.87646,3.025014,0,3.025014,39.00008,100,0.1291509,0,3.268545,0,30.96215
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.215805,71.97773,64.32458,0.8578401,0.8578401,0,-1,0,0.8578401,258.3005,1.312816,0,0,2.215805,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1291509,0.9436241,1.772644,0,31.81478
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6517215,65.967,63.81167,2.928728,2.928728,0,-1,0,2.928728,22.25272,0,0,0,0.6517215,3.082871,2.928728,0,0,0,29.59898,0,2.43115,-2.43115,36.43742,93.4291,0.1291509,3.221601,0.5213773,0,30.2507
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4035137,63.13857,61.83044,0,0,0,-1,0,0,0,0,0,0,0.4035137,0,0,0,0,2.701277,27.16783,0.4035137,0,0.4035137,36.82023,94.41065,0.129141,0,0.322811,0,27.57134
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,60.02018,60.02018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.297764,27.53099,0,0,0,36.82023,94.41065,0.129141,0,0,0,27.53099
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,58.14958,58.14958,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.297764,27.53099,0,4.878913,-4.878913,31.6774,81.22395,0.129141,5.098464,0,0,27.53099
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,56.33932,56.33932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.718779,22.65208,0,0,0,31.6774,81.22395,0.129141,0,0,0,22.65208
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.718779,22.65208,0,0,0,31.6774,81.22395,0.129141,0,0,0,22.65208
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,53.43285,53.43285,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.718779,22.65208,0,2.370015,-2.370015,29.17919,74.81828,0.129141,2.476666,0,0,22.65208
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,52.4372,52.4372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35213,20.28206,0,0,0,29.17919,74.81828,0.129141,0,0,0,20.28206
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,51.3611,51.3611,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.35213,20.28206,0,0.7243091,-0.7243091,28.4157,72.86062,0.129141,0.756903,0,0,20.28206
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,50.62694,50.62694,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.15692,19.55775,0,0.6886427,-0.6886427,27.6898,70.99936,0.129141,0.7196316,0,0,19.55775
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,49.84249,49.84249,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.92208,18.86911,0,0.981456,-0.981456,26.65526,68.34668,0.129141,1.025622,0,0,18.86911
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,49.18879,49.18879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.01258,17.88766,0,0,0,26.65526,68.34668,0.129141,0,0,0,17.88766
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,48.65577,48.65577,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,13.01258,17.88766,0,0.1642797,-0.1642797,26.48209,67.90266,0.129141,0.1716723,0,0,17.88766
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01812829,48.4777,48.42446,0.4980698,0.4980698,0,0,0,0.4980698,3.639709,0,5.551115E-17,0,0.01812829,0.524284,0.4980698,0,0,13.19512,17.72338,0,0.5061557,-0.5061557,25.94856,66.53463,0.129141,0.5478768,0.01450263,0,17.7415
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08646134,48.22541,47.97189,2.437838,2.437838,0,0,0,2.437838,3.546641,0,0,0,0.08646134,2.566145,2.437838,0,0,13.75751,17.21722,0,2.479683,-2.479683,23.33474,59.83255,0.129141,2.681621,0.06916907,0,17.30368
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6359909,50.80365,48.9072,7.943207,7.943207,12,0,3.372,7.943207,8.006726,0,0,0,0.6359909,0,0,4.056793,3.853953,16.51271,14.73754,4.489944,0,4.489944,27.59428,70.75442,0.1292796,8.737528,0.5087927,12,15.37353
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.411644,55.71004,51.3611,6.048516,6.048516,0,-1,0,6.048516,23.33868,0,8.881784E-16,0,1.411644,6.366859,6.048516,0,0,12.02277,18.77849,0,4.955215,-4.955215,22.37102,57.36148,0.1292796,6.653368,1.129315,0,20.19013
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4553937,55.05086,53.6541,0,0,0,-1,0,0,0,0,0,0,0.4553937,0,0,0,0,17.52856,13.82327,0.4553937,0,0.4553937,22.80305,58.46923,0.1292684,0,0.364315,0,14.27866
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.045488,66.05543,55.97727,1.345441,1.345441,0,-1,0,1.345441,226.3561,0,0,0,3.045488,1.416254,1.345441,0,0,17.07317,14.23312,1.629234,0,1.629234,24.34867,62.43237,0.1292285,1.479985,2.43639,0,17.27861
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.456984,74.00748,58.38089,1.480236,1.480236,0,-1,0,1.480236,301.0995,0,0,0,4.456984,1.558143,1.480236,0,0,15.44394,15.69944,2.89884,0,2.89884,27.09875,69.48385,0.1291574,1.62826,3.565587,0,20.15642
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.055253,71.31613,60.81468,0.3342034,0.3342034,0,-1,0,0.3342034,914.1897,0,0,0,3.055253,0.3517931,0.3342034,0,0,12.5451,18.30839,2.70346,0,2.70346,29.66348,76.06006,0.1290913,0.3676237,2.444202,0,21.36365
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.764377,71.88469,62.34335,3.514261,3.514261,0,-1,0,3.514261,78.66168,0,0,0,2.764377,3.699223,3.514261,0,0,9.841636,20.74151,0,0.9348454,-0.9348454,28.67807,73.53336,0.1290913,3.865688,2.211502,0,23.50588
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,1.985165,69.82722,63.07751,8.562996,8.36,0,-1,0,8.36,23.74599,0,0.2029958,1.059295,1.985165,8.8,8.36,0,0,10.88035,19.80666,0,6.814835,-6.814835,21.4946,55.11425,0.1290913,9.419295,1.588132,0,21.79182
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8182729,66.70299,63.98264,1.318956,1.318956,0,-1,0,1.318956,62.03941,0,0,0,0.8182729,1.388375,1.318956,0,0,18.45239,12.99183,0,0.5701024,-0.5701024,20.89366,53.57338,0.1290913,1.450852,0.6546183,0,13.8101
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3583448,64.64378,63.46973,0,0,0,-1,0,0,0,0,0,0,0.3583448,0,0,0,0,19.08584,12.42172,0.3583448,0,0.3583448,21.23362,54.44506,0.1290825,0,0.2866758,0,12.78007
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4079478,62.80795,61.4885,8.270865,8.270865,0,-1,0,8.270865,4.932347,0,1.776357E-15,0.7379521,0.4079478,8.706174,8.270865,0,0,18.7275,12.74423,0,8.298226,-8.298226,12.48652,32.01665,0.1290825,9.097952,0.3263582,0,13.15218
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,59.73859,59.73859,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,27.94775,4.446007,0,1.760003,-1.760003,10.63131,27.25972,0.1290825,1.839203,0,0,4.446007
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,57.84787,57.84787,4.212807,2.551703,0,-1,0,2.551703,0,0,1.661104,2.082385,0,2.686004,2.551703,0,0,29.90331,2.686004,0,2.686004,-2.686004,7.800015,20,0.1290825,4.634088,0,0,2.686004
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,56.08789,56.08789,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290825,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,54.36814,54.36814,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290825,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,53.2317,53.2317,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290825,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,52.24612,52.24612,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290825,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,51.17002,51.17002,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290825,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,50.46603,50.46603,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290825,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,49.67153,49.67153,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290825,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,49.04799,49.04799,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290825,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,48.50492,48.50492,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292166,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.09983871,48.57707,48.28366,1.132461,1.132461,9.932461,0,2.848912,1.132461,8.816086,1.776357E-15,0,0,0.09983871,0,0,8.8,8.36,24.52775,7.524,8.459839,0,8.459839,23.75672,60.91454,0.1293782,1.245707,0.07987097,12,7.623839
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.213187,51.46445,47.8311,7.098367,7.098367,12,0,3.372,7.098367,17.09107,0,0,0,1.213187,0,0,4.901633,4.656551,16.06791,15.13785,5.869738,0,5.869738,29.32524,75.19277,0.1295561,7.808204,0.9705497,12,16.35104
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.741167,60.65714,48.73623,1.936665,1.936665,8.733517,0,2.54558,1.936665,193.1758,0,0,0,3.741167,0,0,6.796853,6.45701,10.19818,20.42062,10.19818,0,10.19818,39.00008,100,0.1296108,2.130331,2.992933,12,24.16179
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.807112,63.60254,51.22031,2.664375,2.664375,0,-1,0,2.664375,142.8895,1.002506,0,0,3.807112,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1296108,2.930812,3.045689,0,33.40609
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.715825,62.23187,53.48313,2.542574,2.542574,0,-1,0,2.542574,106.814,0.03943154,0,0,2.715825,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1296108,2.796831,2.17266,0,32.3148
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.691917,68.21361,55.8063,9.37724,8.36,0,-1,0,8.36,44.16169,0,1.01724,1.954964,3.691917,8.8,8.36,0,0,0,29.59898,0,5.108083,-5.108083,33.61568,86.19389,0.1296108,10.31496,2.953533,0,33.29089
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.738923,70.96827,58.14958,4.649184,4.649184,0,-1,0,4.649184,80.42104,0,0,0,3.738923,4.893878,4.649184,0,0,5.675648,24.49089,0,1.154956,-1.154956,32.39825,83.07228,0.1296108,5.114102,2.991138,0,28.22982
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,4.898853,78.32693,60.58337,4.788865,4.788865,0,-1,0,4.788865,102.2968,0,0,0,4.898853,5.04091,4.788865,0,0,6.958932,23.33594,0,0.142057,-0.142057,32.24852,82.68833,0.1296108,5.267751,3.919083,0,28.23479
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.42142,78.09849,62.11204,3.50635,3.50635,0,-1,0,3.50635,126.0975,0,0,0,4.42142,3.690895,3.50635,0,0,7.116773,23.19388,0.730525,0,0.730525,32.94155,84.46535,0.1295929,3.856985,3.537136,0,27.6153
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.785041,76.35181,62.8462,2.581862,2.581862,0,-1,0,2.581862,146.6012,0,0,0,3.785041,2.717749,2.581862,0,0,6.386248,23.85135,1.067292,0,1.067292,33.95407,87.06155,0.1295669,2.840048,3.028033,0,27.6364
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.696827,73.14648,63.75133,4.301672,4.301672,0,-1,0,4.301672,62.69252,0,8.881784E-16,0,2.696827,4.528076,4.301672,0,0,5.318956,24.81192,0,1.831249,-1.831249,32.02377,82.11206,0.1295669,4.731839,2.157461,0,27.50875
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.702933,68.94122,63.18814,0,0,0,-1,0,0,0,0,0,0,1.702933,0,0,0,0,7.353677,22.98067,1.702933,0,1.702933,33.63931,86.25447,0.1295254,0,1.362347,0,24.6836
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3779278,62.42601,61.20691,11.4455,8.36,0,-1,0,8.36,4.520668,0,3.085499,4.230049,0.3779278,8.8,8.36,0,0,5.650744,24.51331,0,8.422072,-8.422072,24.76167,63.49133,0.1295254,12.59005,0.3023423,0,24.89124
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,59.39665,59.39665,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,15.0086,16.09124,0,4.098371,-4.098371,20.44161,52.41427,0.1295254,4.282797,0,0,16.09124
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,57.5361,57.5361,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,19.56235,11.99287,0,3.932178,-3.932178,16.29673,41.78639,0.1295254,4.109127,0,0,11.99287
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,55.77613,55.77613,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,23.93143,8.060687,0,4.869262,-4.869262,11.16407,28.62577,0.1295254,5.088378,0,0,8.060687
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,54.0765,54.0765,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,29.34172,3.191425,0,1.372895,-1.372895,9.716915,24.91512,0.1295254,1.434675,0,0,3.191425
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,52.98028,52.98028,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,30.86716,1.818531,0,0.6212026,-0.6212026,9.06211,23.23613,0.1295254,0.6491568,0,0,1.818531
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,52.01481,52.01481,1.272602,1.137462,0,-1,0,1.137462,0,0,0.1351401,0.2624003,0,1.197328,1.137462,0,0,31.55739,1.197328,0,1.197328,-1.197328,7.800015,20,0.1295254,1.399862,0,0,1.197328
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,50.96888,50.96888,1.252172,0,0,-1,0,0,0,0,1.252172,1.37739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295254,1.37739,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,50.26489,50.26489,0.944885,0,0,-1,0,0,0,0,0.944885,1.039374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295254,1.039374,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,49.50056,49.50056,1.294853,0,0,-1,0,0,0,0,1.294853,1.424338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295254,1.424338,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,48.87703,48.87703,1.672219,0,0,-1,0,0,0,0,1.672219,1.839441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295254,1.839441,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,48.36412,48.36412,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296456,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1855347,48.68851,48.14286,1.087627,1.087627,9.887628,0,2.83757,1.087627,17.05867,0,0,0,0.1855347,0,0,8.8,8.36,24.52775,7.524,8.545535,0,8.545535,23.83801,61.12299,0.129801,1.19639,0.1484278,12,7.709535
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.920552,53.521,47.6903,2.241042,2.241042,11.04104,0,3.129384,2.241042,85.6991,1.776357E-15,0,0,1.920552,0,0,8.8,8.36,15.98222,15.21498,10.28055,0,10.28055,33.591,86.1306,0.1299745,2.465146,1.536442,12,17.13553
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.202464,62.12296,48.59543,1.914247,1.914247,0,0,0,1.914247,219.5361,0,0,0,4.202464,2.014997,1.914247,0,0,5.701666,24.46748,2.187467,0,2.187467,35.66621,91.45165,0.1299212,2.105672,3.361971,0,28.66994
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.776464,70.84601,51.05939,7.069051,7.069051,0,-1,0,7.069051,81.71484,0,0,0,5.776464,7.441107,7.069051,0,0,3.514199,26.4362,0,1.664643,-1.664643,33.91153,86.95246,0.1299212,7.775957,4.621171,0,32.21266
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.847918,69.80257,53.32222,4.91409,4.91409,0,-1,0,4.91409,98.65343,0,0,0,4.847918,5.172726,4.91409,0,0,5.363802,24.77155,0,0.3248081,-0.3248081,33.56915,86.07457,0.1299212,5.405499,3.878335,0,29.61947
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,6.944065,81.34807,55.60516,2.43969,2.43969,0,-1,0,2.43969,284.629,0,0,0,6.944065,2.568094,2.43969,0,0,5.7247,24.44675,4.375971,0,4.375971,37.72056,96.71919,0.1298149,2.683659,5.555252,0,31.39081
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.772275,79.00423,57.98867,4.135181,4.135181,0,-1,0,4.135181,139.5894,0.07072324,0,0,5.772275,4.352823,4.135181,0,0,1.34873,28.38512,1.34873,0,1.34873,39.00008,100,0.1297822,4.5487,4.61782,0,34.1574
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,6.999943,87.63801,60.36212,3.189177,3.189177,0,-1,0,3.189177,219.4905,3.642914,0,0,6.999943,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1297822,3.508095,5.599954,0,36.59892
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,5.886429,84.13405,61.83044,0.480454,0.480454,0,-1,0,0.480454,1225.181,5.380688,0,0,5.886429,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1297822,0.5284994,4.709144,0,35.48541
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.381095,82.7294,62.5646,3.440761,3.440761,0,-1,0,3.440761,156.3926,1.759242,0,0,5.381095,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1297822,3.784837,4.304876,0,34.98007
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.791099,77.07059,63.46973,8.975177,8.36,0,-1,0,8.36,45.34807,0,0.6151769,1.512695,3.791099,8.8,8.36,0,0,0,29.59898,0,5.008901,-5.008901,33.72023,86.46196,0.1297822,9.872695,3.032879,0,33.39008
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.156179,70.26086,62.90654,4.285809,4.285809,0,-1,0,4.285809,50.30973,0,8.881784E-16,0,2.156179,4.511378,4.285809,0,0,5.565446,24.59008,0,2.355199,-2.355199,31.23763,80.09634,0.1297822,4.71439,1.724943,0,26.74626
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3706563,62.1184,60.92531,4.878178,4.878178,0,-1,0,4.878178,7.598252,0,0,0,0.3706563,5.134924,4.878178,0,0,8.182334,22.23488,0,4.764268,-4.764268,26.21565,67.2195,0.1297822,5.365996,0.296525,0,22.60553
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,59.11505,59.11505,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,13.47596,17.47061,0,3.064962,-3.064962,22.9849,58.93553,0.1297822,3.202885,0,0,17.47061
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,57.25451,57.25451,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.88148,14.40565,0,8.200389,-8.200389,14.34093,36.77155,0.1297822,8.569407,0,0,14.40565
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,55.5247,55.5247,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.99302,6.205259,0,2.568043,-2.568043,11.63398,29.83065,0.1297822,2.683605,0,0,6.205259
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,53.85524,53.85524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.8464,3.637216,0,0,0,11.63398,29.83065,0.1297822,0,0,0,3.637216
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,52.74897,52.74897,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.8464,3.637216,0,0.887066,-0.887066,10.69893,27.43309,0.1297822,0.926984,0,0,3.637216
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.83203,2.75015,0,0,0,10.69893,27.43309,0.1297822,0,0,0,2.75015
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,50.76774,50.76774,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.83203,2.75015,0,1.062575,-1.062575,9.578876,24.56117,0.1297822,1.110391,0,0,2.75015
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,50.09392,50.09392,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,31.01267,1.687575,0,1.415754,-1.415754,8.086539,20.73467,0.1297822,1.479463,0,0,1.687575
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,49.32959,49.32959,1.137352,0.2582295,0,-1,0,0.2582295,0,0,0.8791221,0.9928573,0,0.2718205,0.2582295,0,0,32.58573,0.2718205,0,0.2718205,-0.2718205,7.800015,20,0.1297822,1.251087,0,0,0.2718205
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,48.67588,48.67588,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297822,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,48.20321,48.20321,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299127,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1741851,48.45322,47.94172,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,20.48866,1.776357E-15,0,0,0.1741851,0,0,8.8,8.36,24.52775,7.524,8.534185,0,8.534185,23.82725,61.09538,0.1300545,0.9351692,0.1393481,12,7.698185
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8579019,50.06515,47.51933,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8579019,0,0,8.8,8.36,15.99357,15.20477,9.217902,0,9.217902,32.57212,83.51808,0.1301348,0,0.6863215,12,16.06267
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.65286,56.61728,48.39429,4.853886,4.853886,0,0,0,4.853886,54.65437,0,0,0,2.65286,5.109353,4.853886,0,0,6.775667,23.50088,0,2.456493,-2.456493,29.98275,76.87868,0.1301348,5.339274,2.122288,0,26.15374
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.720311,59.45486,50.85825,3.304533,3.304533,0,-1,0,3.304533,82.32056,0,4.440892E-16,0,2.720311,3.478456,3.304533,0,0,9.505103,21.04439,0,0.7581456,-0.7581456,29.18359,74.82957,0.1301348,3.634987,2.176249,0,23.7647
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,3.965695,66.26386,53.12108,3.324724,3.324724,0,-1,0,3.324724,119.2789,0,0,0,3.965695,3.49971,3.324724,0,0,10.34749,20.28624,0.4659851,0,0.4659851,29.62566,75.96308,0.1301235,3.657197,3.172556,0,24.25193
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.741012,64.37762,55.41407,4.339297,4.339297,0,-1,0,4.339297,63.1672,0,8.881784E-16,0,2.741012,4.567681,4.339297,0,0,9.881502,20.70563,0,1.826669,-1.826669,27.70018,71.02597,0.1301235,4.773227,2.19281,0,23.44664
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,2.942974,67.5721,57.72718,2.864716,2.864716,0,-1,0,2.864716,102.7318,0,4.440892E-16,0,2.942974,3.015491,2.864716,0,0,11.91113,18.87896,0,0.07251674,-0.07251674,27.62374,70.82997,0.1301235,3.151188,2.354379,0,21.82193
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.496118,64.99441,60.08052,0,0,0,-1,0,0,0,0,0,0,1.496118,0,0,0,0,11.99171,18.80644,1.496118,0,1.496118,29.04309,74.46931,0.1300873,0,1.196894,0,20.30256
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4728031,63.14198,61.60918,0,0,0,-1,0,0,0,0,0,0,0.4728031,0,0,0,0,10.49559,20.15295,0.4728031,0,0.4728031,29.49163,75.61941,0.1300759,0,0.3782425,0,20.62575
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.563513,67.57372,62.34335,4.337104,4.337104,0,-1,0,4.337104,36.0497,0,8.881784E-16,0,1.563513,4.565373,4.337104,0,0,10.02279,20.57847,0,3.00186,-3.00186,26.32739,67.50599,0.1300759,4.770815,1.25081,0,22.14198
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7161964,65.54969,63.18814,6.930988,6.930988,0,-1,0,6.930988,10.33325,0,8.881784E-16,0,0.7161964,7.295776,6.930988,0,0,13.35819,17.57661,0,6.57958,-6.57958,19.3919,49.72273,0.1300759,7.624086,0.5729572,0,18.29281
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2567612,63.45919,62.62494,3.226336,3.226336,0,-1,0,3.226336,7.958293,0,4.440892E-16,0,0.2567612,3.396143,3.226336,0,0,20.66883,10.99703,0,3.139381,-3.139381,16.0827,41.23762,0.1300759,3.548969,0.205409,0,11.25379
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3596605,61.79884,60.64371,0,0,0,-1,0,0,0,0,0,0,0.3596605,0,0,0,0,24.15703,7.857648,0.3596605,0,0.3596605,16.42391,42.1125,0.1300672,0,0.2877284,0,8.217309
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,58.83345,58.83345,8.124906,7.772275,0,-1,0,7.772275,0,0,0.35263,1.16512,0,8.181343,7.772275,0,0,23.79737,8.181343,0,8.181343,-8.181343,7.800015,20,0.1300672,8.937396,0,0,8.181343
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,57.02319,57.02319,6.617942,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.617942,7.279736,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300672,7.279736,0,0,8.426001E-16
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,55.32356,55.32356,3.867257,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.867257,4.253983,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300672,4.253983,0,0,8.426001E-16
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,53.68427,53.68427,0.81977,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.81977,0.901747,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300672,0.901747,0,0,8.426001E-16
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,52.578,52.578,0.3364459,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3364459,0.3700905,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300672,0.3700905,0,0,8.426001E-16
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,51.62259,51.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1300672,0,0,0,8.426001E-16
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,50.60683,50.60683,0.6449873,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6449873,0.709486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300672,0.709486,0,0,8.426001E-16
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,49.95312,49.95312,0.8587463,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8587463,0.944621,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300672,0.944621,0,0,8.426001E-16
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,49.18879,49.18879,0.4837425,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4837425,0.5321168,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300672,0.5321168,0,0,8.426001E-16
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,48.56526,48.56526,0.2050763,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2050763,0.2255839,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1300672,0.2255839,0,0,8.426001E-16
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,48.08252,48.08252,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1302255,1.210851,0,12,8.426001E-16
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1223516,48.15953,47.80093,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.27559,1.776357E-15,0,0,0.1223516,0,0,8.8,8.36,24.52775,7.524,8.482351,0,8.482351,23.77807,60.9693,0.1303677,0.9427755,0.09788127,12,7.646352
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.574665,52.11476,47.37853,5.248662,5.248662,12,0,3.372,5.248662,30.00126,0,0,0,1.574665,0,0,6.751338,6.413772,16.0454,15.15812,7.988436,0,7.988436,31.35657,80.4013,0.130604,5.773528,1.259732,12,16.73278
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.57889,56.2261,48.25349,5.656345,5.656345,0,0,0,5.656345,45.59286,0,8.881784E-16,0,2.57889,5.954048,5.656345,0,0,8.056966,22.34771,0,3.375158,-3.375158,27.79884,71.27894,0.130604,6.22198,2.063112,0,24.9266
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.244787,61.05499,50.68728,4.071966,4.071966,0,-1,0,4.071966,79.68602,0,0,0,3.244787,4.28628,4.071966,0,0,11.80714,18.97255,0,1.041492,-1.041492,26.70101,68.464,0.130604,4.479163,2.59583,0,22.21734
