Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,55.3839,55.3839,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,15.95913,15.23576,0,2.728825,-2.728825,20.98349,53.8037,0.1291452,2.851622,0,0,15.23576
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,53.77478,53.77478,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,18.99115,12.50694,0,0.5235502,-0.5235502,20.43162,52.38866,0.1291452,0.54711,0,0,12.50694
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,52.24612,52.24612,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,19.57288,11.98339,0,0.6155028,-0.6155028,19.78282,50.72508,0.1291452,0.6432005,0,0,11.98339
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,51.17002,51.17002,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,20.25677,11.36789,0,2.218327,-2.218327,17.4445,44.72939,0.1291452,2.318151,0,0,11.36789
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,50.26489,50.26489,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,22.72158,9.149559,0,2.241972,-2.241972,15.08125,38.6698,0.1291452,2.342861,0,0,9.149559
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.21266,6.907588,0,0,0,15.08125,38.6698,0.1291452,0,0,0,6.907588
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,48.73623,48.73623,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,25.21266,6.907588,0,0.3745371,-0.3745371,14.68646,37.6575,0.1291452,0.3913912,0,0,6.907588
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,48.00206,48.00206,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,25.62881,6.533051,0,0.1317623,-0.1317623,14.54757,37.30138,0.1291452,0.1376916,0,0,6.533051
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,47.4087,47.4087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77521,6.401288,0,0,0,14.54757,37.30138,0.1291452,0,0,0,6.401288
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,47.03659,47.03659,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,25.77521,6.401288,0,1.331888,-1.331888,13.14363,33.70155,0.1291452,1.391823,0,0,6.401288
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1613234,47.19471,46.72483,1.484087,1.484087,0,0,0,1.484087,10.87021,0,2.220446E-16,0,0.1613234,1.562197,1.484087,0,0,27.25509,5.0694,0,1.400874,-1.400874,11.66698,29.91528,0.1291452,1.632496,0.1290587,0,5.230723
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.781064,51.67406,46.3326,3.712032,3.712032,11.54438,0,3.256729,3.712032,47.98083,0,0,0,1.781064,0,0,7.832352,7.440734,28.81161,3.668526,9.221798,0,9.221798,20.41555,52.34745,0.1293598,4.083235,1.424851,12,5.44959
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.385439,54.43352,47.14722,6.950003,6.950003,12,0,3.372,6.950003,34.32285,0,0,0,2.385439,0,0,5.049997,4.797497,19.58982,11.96814,7.182936,0,7.182936,27.22988,69.82006,0.1295593,7.645003,1.908351,12,14.35358
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.676704,64.81075,49.47039,0.4934124,0.4934124,0,-1,0,0.4934124,947.8287,0,0,0,4.676704,0.5193815,0.4934124,0,0,12.40688,18.43279,4.157323,0,4.157323,31.17386,79.93282,0.1294641,0.5427537,3.741364,0,23.10949
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.500458,79.0122,51.70304,0,0,0,-1,0,0,0,0,0,0,7.500458,0,0,0,0,8.249557,22.17438,7.500458,0,7.500458,38.28942,98.17781,0.1292926,0,6.000367,0,29.67484
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.243218,85.48597,53.91558,5.365282,5.365282,0,-1,0,5.365282,153.64,1.846456,0,0,8.243218,5.647665,5.365282,0,0,0.7490979,28.92479,0.7490979,0,0.7490979,39.00008,100,0.1292755,5.90181,6.594575,0,37.16801
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.426376,84.25276,56.08789,0.5969045,0.5969045,0,-1,0,0.5969045,1244.148,6.798056,0,0,7.426376,0.6283205,0.5969045,0,0,0,29.59898,0,0,0,39.00008,100,0.1292755,0.6565949,5.941101,0,37.02536
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.231245,81.43684,58.32055,4.371405,4.371405,0,-1,0,4.371405,142.5456,1.629766,0,0,6.231245,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1292755,4.808546,4.984996,0,35.83022
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.519606,79.98638,59.73859,4.689023,4.689023,0,-1,0,4.689023,117.7133,0.5837916,0,0,5.519606,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1292755,5.157926,4.415684,0,35.11858
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.433217,80.34879,60.36212,5.260071,5.260071,0,-1,0,5.260071,103.2917,8.881784E-16,0,0,5.433217,5.536917,5.260071,0,0,0,29.59898,0,0.1037007,-0.1037007,38.89077,99.71972,0.1292755,5.786078,4.346573,0,35.0322
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.231362,72.34782,61.15662,3.595678,3.595678,0,-1,0,3.595678,89.86797,0,0,0,3.231362,3.784924,3.595678,0,0,0.115223,29.49528,0,0.5535613,-0.5535613,38.30726,98.22356,0.1292755,3.955245,2.58509,0,32.72664
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.006197,67.28056,60.58337,0.577838,0.577838,0,-1,0,0.577838,347.1902,0.6676554,0,0,2.006197,0.6082506,0.577838,0,0,0.7302911,28.94172,0.7302911,0,0.7302911,39.00008,100,0.1292588,0.6356218,1.604958,0,30.94791
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4470795,60.08142,58.66249,8.346726,8.346726,0,-1,0,8.346726,5.356345,0,0,0.8213996,0.4470795,8.786028,8.346726,0,0,0,29.59898,0,8.338949,-8.338949,30.21005,77.46152,0.1292588,9.181399,0.3576636,0,30.04606
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,56.8824,56.8824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.265499,21.26003,0,0,0,30.21005,77.46152,0.1292588,0,0,0,21.26003
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,55.21293,55.21293,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.265499,21.26003,0,4.583135,-4.583135,25.37901,65.07424,0.1292588,4.789376,0,0,21.26003
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,53.60381,53.60381,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.35787,16.67689,0,3.407792,-3.407792,21.78688,55.86368,0.1292588,3.561142,0,0,16.67689
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,52.07515,52.07515,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.14431,13.2691,0,1.413853,-1.413853,20.29655,52.04232,0.1292588,1.477477,0,0,13.2691
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,50.99905,50.99905,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.71525,11.85525,0,0.7439374,-0.7439374,19.51237,50.03161,0.1292588,0.7774146,0,0,11.85525
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,50.12409,50.12409,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.54185,11.11131,0,1.032087,-1.032087,18.42445,47.24209,0.1292588,1.078531,0,0,11.11131
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,49.24913,49.24913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.68862,10.07922,0,0,0,18.42445,47.24209,0.1292588,0,0,0,10.07922
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,48.59543,48.59543,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.68862,10.07922,0,0.1840717,-0.1840717,18.23042,46.74458,0.1292588,0.1923549,0,0,10.07922
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,47.86127,47.86127,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.89314,9.895153,0,0.8909969,-0.8909969,17.29123,44.3364,0.1292588,0.9310918,0,0,9.895153
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,47.28802,47.28802,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.88313,9.004156,0,1.680969,-1.680969,15.51933,39.79308,0.1292588,1.756613,0,0,9.004156
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,46.92596,46.92596,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.75088,7.323187,0,1.015343,-1.015343,14.44907,37.04882,0.1292588,1.061033,0,0,7.323187
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1471669,47.04243,46.6142,0.06416744,0.06416744,0,0,0,0.06416744,229.3482,0,0,0,0.1471669,0.06754467,0.06416744,0,0,25.87904,6.307844,0.07962219,0,0.07962219,14.5246,37.2425,0.129257,0.07058418,0.1177335,0,6.455011
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.865894,48.73922,46.1918,1.890433,1.890433,0,0,0,1.890433,45.80401,2.220446E-16,0,0,0.865894,1.989929,1.890433,0,0,25.79942,6.379504,0,1.124035,-1.124035,13.33977,34.20446,0.129257,2.079476,0.6927152,0,7.245398
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.499368,54.68368,47.03659,0,0,0,0,0,0,0,0,0,0,2.499368,0,0,0,0,27.04834,5.255469,2.499368,0,2.499368,15.71088,40.28421,0.1292,0,1.999495,0,7.754838
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.320538,56.54936,49.35976,3.45054,3.45054,0,-1,0,3.45054,67.25145,0,4.440892E-16,0,2.320538,3.632147,3.45054,0,0,24.54897,7.5049,0,1.311609,-1.311609,14.32832,36.7392,0.1292,3.795594,1.856431,0,9.825438
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.09003,61.49584,51.59241,4.420751,4.420751,0,-1,0,4.420751,69.89832,0,0,0,3.09003,4.653422,4.420751,0,0,26.00632,6.193291,0,1.563392,-1.563392,12.68036,32.51368,0.1292,4.862826,2.472024,0,9.283321
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.225345,64.31773,53.77478,6.682369,6.682369,0,-1,0,6.682369,48.2665,0,0,2.339385,3.225345,7.034072,6.682369,0,0,27.74342,4.6299,0,3.808727,-3.808727,8.665607,22.21946,0.1292,7.350605,2.580276,0,7.855245
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.170048,66.46832,55.94709,0,0,0,-1,0,0,0,0,0,0,3.170048,0,0,0,0,31.97534,0.8211728,3.170048,0,3.170048,11.67298,29.93065,0.1291278,0,2.536038,0,3.99122
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.392217,69.67026,58.14958,0,0,0,-1,0,0,0,0,0,0,3.392217,0,0,0,0,28.80529,3.674216,3.392217,0,3.392217,14.89112,38.18228,0.1290506,0,2.713773,0,7.066432
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.210026,70.53857,59.56762,5.693154,5.693154,0,-1,0,5.693154,56.38396,0,0,0,3.210026,5.992794,5.693154,0,0,25.41307,6.727211,0,2.782768,-2.782768,11.95782,30.66102,0.1290506,6.262469,2.568021,0,9.937237
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.498449,65.11695,60.19115,3.865237,3.865237,0,-1,0,3.865237,38.76731,0,4.440892E-16,0.2198352,1.498449,4.068671,3.865237,0,0,28.50504,3.944443,0,2.570222,-2.570222,9.248571,23.71424,0.1290506,4.251761,1.198759,0,5.442892
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.407362,65.62883,60.98565,2.049236,2.049236,0,-1,0,2.049236,68.67741,0,0,0.6812513,1.407362,2.157091,2.049236,0,0,31.36084,1.374221,0,0.7497284,-0.7497284,8.458288,21.68788,0.1290506,2.25416,1.12589,0,2.781583
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.383442,64.90299,60.36212,3.504533,1.907537,0,-1,0,1.907537,72.52502,0,1.596996,2.998865,1.383442,2.007934,1.907537,0,0,32.19387,0.6244921,0,0.6244921,-0.6244921,7.800015,20,0.1290506,3.854986,1.106753,0,2.007934
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4500096,59.91815,58.49152,0,0,0,-1,0,0,0,0,0,0,0.4500096,0,0,0,0,32.88775,0,0.4500096,0,0.4500096,8.226933,21.09466,0.1290403,0,0.3600077,0,0.4500096
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,56.65108,56.65108,5.986208,0.3847582,0,-1,0,0.3847582,0,0,5.60145,6.200071,0,0.4050086,0.3847582,0,0,32.43774,0.4050086,0,0.4050086,-0.4050086,7.800015,20,0.1290403,6.584829,0,0,0.4050086
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.04197,55.04197,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290403,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,53.43285,53.43285,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290403,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,51.93435,51.93435,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290403,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,50.88842,50.88842,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290403,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,49.98329,49.98329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290403,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,49.12845,49.12845,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290403,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,48.45463,48.45463,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290403,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,47.74059,47.74059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290403,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,47.17739,47.17739,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290403,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,46.78517,46.78517,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291426,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1017261,46.79911,46.50357,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.482305,0,0,0,0.1017261,0,0,8.8,8.36,24.52775,7.524,8.461726,0,8.461726,23.75851,60.91912,0.1292963,1.319201,0.08138084,12,7.625726
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.064554,52.3194,46.10129,1.356452,1.356452,10.15645,0,2.905582,1.356452,152.2025,1.776357E-15,0,0,2.064554,0,0,8.8,8.36,16.06603,15.13955,10.42455,0,10.42455,33.64811,86.27702,0.1294128,1.492097,1.651643,12,17.20411
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.022979,56.27453,46.92596,0,0,0,0,0,0,0,0,0,0,3.022979,0,0,0,0,5.641473,24.52165,3.022979,0,3.022979,36.51596,93.63047,0.1293442,0,2.418384,0,27.54463
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.44208,56.82965,49.24913,2.402261,2.402261,0,-1,0,2.402261,101.6576,0,0,0,2.44208,2.528696,2.402261,0,0,2.618494,27.24233,0,0.08661589,-0.08661589,36.42466,93.39637,0.1293442,2.642487,1.953664,0,29.68441
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.161306,72.87289,51.45161,1.070298,1.070298,0,-1,0,1.070298,575.6625,2.319943,0,0,6.161306,1.12663,1.070298,0,0,2.714733,27.15572,2.714733,0,2.714733,39.00008,100,0.1292827,1.177328,4.929045,0,33.31702
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,7.969023,83.71992,53.62393,7.621366,7.621366,0,-1,0,7.621366,104.5616,0,0,0.02350242,7.969023,8.022491,7.621366,0,0,0,29.59898,0,0.05346696,-0.05346696,38.94372,99.85549,0.1292827,8.383502,6.375219,0,37.568
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.567021,84.57872,55.8063,0.6240347,0.6240347,0,-1,0,0.6240347,1212.596,6.850735,0,0,7.567021,0.6568787,0.6240347,0,0,0.05940773,29.54551,0.05940773,0,0.05940773,39.00008,100,0.1292813,0.6864382,6.053617,0,37.11253
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.370332,77.28671,57.98867,0,0,0,-1,0,0,0,5.370332,0,0,5.370332,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292813,0,4.296265,0,34.96931
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.567684,68.01337,59.39665,2.420375,2.420375,0,-1,0,2.420375,106.0862,0.01992072,0,0,2.567684,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1292813,2.662413,2.054147,0,32.16666
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.255747,71.20137,60.02018,2.477742,2.477742,0,-1,0,2.477742,131.3998,0.647598,0,0,3.255747,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1292813,2.725516,2.604598,0,32.85472
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.878615,70.66181,60.81468,2.890759,2.890759,0,-1,0,2.890759,99.57994,0,0,0,2.878615,3.042904,2.890759,0,0,0,29.59898,0,0.1642882,-0.1642882,38.8269,99.55596,0.1292813,3.179834,2.302892,0,32.47759
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.899946,66.49832,60.19115,2.869955,2.869955,0,-1,0,2.869955,66.20126,0,0,0,1.899946,3.021005,2.869955,0,0,0.1825424,29.43469,0,1.121059,-1.121059,37.6452,96.52597,0.1292813,3.15695,1.519957,0,31.33464
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4410523,59.71685,58.32055,4.414146,4.414146,0,-1,0,4.414146,9.991792,0,0,0,0.4410523,4.64647,4.414146,0,0,1.428164,28.31363,0,4.205417,-4.205417,33.2123,85.15958,0.1292813,4.855561,0.3528418,0,28.75468
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,56.51029,56.51029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.100849,24.10821,0,0,0,33.2123,85.15958,0.1292813,0,0,0,24.10821
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,54.90117,54.90117,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,6.100849,24.10821,0,2.51139,-2.51139,30.56507,78.37181,0.1292813,2.624403,0,0,24.10821
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,53.29205,53.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.891283,21.59682,0,0,0,30.56507,78.37181,0.1292813,0,0,0,21.59682
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.891283,21.59682,0,0,0,30.56507,78.37181,0.1292813,0,0,0,21.59682
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,50.74762,50.74762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.891283,21.59682,0,0,0,30.56507,78.37181,0.1292813,0,0,0,21.59682
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.86261,49.86261,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.891283,21.59682,0,1.072249,-1.072249,29.43482,75.47374,0.1292813,1.1205,0,0,21.59682
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,49.01782,49.01782,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,10.08267,20.52457,0,0.7389253,-0.7389253,28.65592,73.47657,0.1292813,0.772177,0,0,20.52457
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,48.344,48.344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9037,19.78565,0,0,0,28.65592,73.47657,0.1292813,0,0,0,19.78565
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,47.62996,47.62996,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.9037,19.78565,0,0.3974293,-0.3974293,28.23699,72.4024,0.1292813,0.4153137,0,0,19.78565
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,47.06676,47.06676,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.34529,19.38822,0,0.3479276,-0.3479276,27.87024,71.46203,0.1292813,0.3635843,0,0,19.38822
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,46.69466,46.69466,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.73187,19.04029,0,1.373201,-1.373201,26.42277,67.75054,0.1292813,1.434995,0,0,19.04029
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.152542,46.83622,46.39294,2.033711,2.033711,0,0,0,2.033711,7.500669,0,4.440892E-16,0,0.152542,2.140749,2.033711,0,0,13.25765,17.66709,0,1.988207,-1.988207,24.32701,62.37683,0.1292813,2.237082,0.1220336,0,17.81963
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.121506,49.30219,45.99067,5.102765,5.102765,0,0,0,5.102765,21.9784,0,8.881784E-16,0,1.121506,5.371331,5.102765,0,0,15.46677,15.67888,0,4.249825,-4.249825,19.8473,50.89042,0.1292813,5.613041,0.8972049,0,16.80039
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.263733,56.97658,46.83545,6.461139,6.461139,0,0,0,6.461139,50.51328,0,0,0,3.263733,6.801198,6.461139,0,0,20.1888,11.42906,0,3.537465,-3.537465,16.11849,41.32937,0.1292813,7.107253,2.610986,0,14.69279
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,1.957204,55.10342,49.09828,2.32094,2.32094,0,-1,0,2.32094,84.32807,0,0,0,1.957204,2.443095,2.32094,0,0,24.11932,7.891594,0,0.4858909,-0.4858909,15.60631,40.01611,0.1292813,2.553035,1.565764,0,9.848799
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.584749,56.20951,51.31082,0.3851404,0.3851404,0,-1,0,0.3851404,411.4731,0,0,0,1.584749,0.4054109,0.3851404,0,0,24.65919,7.405704,1.179338,0,1.179338,16.72513,42.88486,0.1292546,0.4236544,1.267799,0,8.990453
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.809909,59.19244,53.48313,3.859036,3.859036,0,-1,0,3.859036,46.90054,0,4.440892E-16,0,1.809909,4.062144,3.859036,0,0,23.47986,8.467108,0,2.252235,-2.252235,14.35107,36.79753,0.1292546,4.24494,1.447927,0,10.27702
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,1.957156,61.92673,55.63533,2.52321,2.52321,0,-1,0,2.52321,77.5661,0,0,0,1.957156,2.65601,2.52321,0,0,25.98234,6.214873,0,0.6988549,-0.6988549,13.61441,34.90867,0.1292546,2.775531,1.565724,0,8.172029
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.42849,73.25835,57.8177,5.127904,5.127904,0,-1,0,5.127904,86.36062,0,0,0,4.42849,5.397794,5.127904,0,0,26.75884,5.516018,0,0.969304,-0.969304,12.59267,32.28884,0.1292546,5.640695,3.542792,0,9.944508
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.336397,67.01009,59.22568,0,0,0,-1,0,0,0,0,0,0,2.336397,0,0,0,0,27.83585,4.546714,2.336397,0,2.336397,14.80917,37.97216,0.1292017,0,1.869118,0,6.883111
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.152201,67.02045,59.84921,3.818462,3.818462,0,-1,0,3.818462,56.36303,0,4.440892E-16,0,2.152201,4.019433,3.818462,0,0,25.49945,6.649471,0,1.867233,-1.867233,12.84094,32.92542,0.1292017,4.200308,1.721761,0,8.801672
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.553651,65.77484,60.64371,4.248642,4.248642,0,-1,0,4.248642,36.56818,0,0,0,1.553651,4.472255,4.248642,0,0,27.57415,4.782239,0,2.918604,-2.918604,9.764459,25.03702,0.1292017,4.673507,1.242921,0,6.33589
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9435955,63.07787,60.02018,0.2024846,0.2024846,0,-1,0,0.2024846,466.0085,0,0,0,0.9435955,0.2131417,0.2024846,0,0,30.81705,1.863635,0.7304538,0,0.7304538,10.45743,26.81387,0.1291852,0.222733,0.7548764,0,2.80723
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2728384,59.00916,58.14958,1.393642,1.393642,0,-1,0,1.393642,19.57736,0,0,0,0.2728384,1.466992,1.393642,0,0,30.08659,2.521043,0,1.194154,-1.194154,9.19868,23.58631,0.1291852,1.533007,0.2182707,0,2.793881
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,56.33932,56.33932,4.22673,1.260545,0,-1,0,1.260545,0,0,2.966185,3.388858,0,1.326889,1.260545,0,0,31.41343,1.326889,0,1.326889,-1.326889,7.800015,20,0.1291852,4.649403,0,0,1.326889
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,54.76037,54.76037,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291852,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,53.18142,53.18142,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291852,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,51.70304,51.70304,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291852,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,50.62694,50.62694,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291852,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,49.75198,49.75198,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291852,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,48.93737,48.93737,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291852,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,48.22332,48.22332,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291852,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,47.5495,47.5495,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291852,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,46.98631,46.98631,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291852,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,46.6142,46.6142,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293603,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02767068,46.38261,46.30243,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,13.68943,1.776357E-15,0,0,0.02767068,0,0,8.8,8.36,24.52775,7.524,8.387671,0,8.387671,23.68825,60.73898,0.1294655,0.222345,0.02213655,12,7.551671
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3846911,47.02949,45.91021,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.49671,0,0,0,0.3846911,0,0,8.8,8.36,16.14008,15.0729,8.744691,0,8.744691,31.98419,82.01059,0.129674,2.730646,0.3077529,12,15.45759
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.360376,50.78072,46.72483,1.564673,1.564673,0,0,0,1.564673,86.94316,0,0,0,1.360376,1.647025,1.564673,0,0,7.395391,22.94312,0,0.2866482,-0.2866482,31.68204,81.23584,0.129674,1.721141,1.088301,0,24.3035
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.908788,51.71385,48.98765,12.33103,8.36,0,-1,0,8.36,10.87067,0,3.971032,5.204135,0.908788,8.8,8.36,0,0,7.71389,22.65648,0,7.891212,-7.891212,23.36397,59.9075,0.129674,13.56413,0.7270304,0,23.56527
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.593669,56.1236,51.20019,3.850279,3.850279,0,-1,0,3.850279,41.39099,0,8.881784E-16,0,1.593669,4.052926,3.850279,0,0,16.4819,14.76527,0,2.459257,-2.459257,20.77169,53.26063,0.129674,4.235307,1.274935,0,16.35893
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.545768,58.18497,53.34233,7.771943,7.771943,0,-1,0,7.771943,19.88909,0,1.776357E-15,0.189137,1.545768,8.180992,7.771943,0,0,19.21441,12.30601,0,6.635224,-6.635224,13.77755,35.32697,0.129674,8.549137,1.236615,0,13.85178
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,1.95566,61.77448,55.49453,0,0,0,-1,0,0,0,0,0,0,1.95566,0,0,0,0,26.58688,5.670784,1.95566,0,1.95566,15.63285,40.08415,0.1296298,0,1.564528,0,7.626444
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.10807,68.08205,57.64673,2.985037,2.985037,0,-1,0,2.985037,104.1216,0,0,0,3.10807,3.142144,2.985037,0,0,24.63122,7.430878,0,0.03407477,-0.03407477,15.59693,39.99205,0.1296298,3.283541,2.486456,0,10.53895
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.319949,63.33981,59.05471,1.146399,1.146399,0,-1,0,1.146399,115.1387,0,0,0,1.319949,1.206736,1.146399,0,0,24.66908,7.396803,0.1132128,0,0.1132128,15.70433,40.26744,0.1296273,1.261039,1.055959,0,8.716753
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.108357,66.68667,59.67825,6.466396,6.466396,0,-1,0,6.466396,32.60483,0,8.881784E-16,0,2.108357,6.806733,6.466396,0,0,24.55587,7.498695,0,4.698375,-4.698375,10.75181,27.56869,0.1296273,7.113035,1.686686,0,9.607053
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4721152,61.93008,60.41241,3.288281,3.108813,0,-1,0,3.108813,15.18635,0,0.1794676,0.8671033,0.4721152,3.272435,3.108813,0,0,29.77629,2.80032,0,2.80032,-2.80032,7.800015,20,0.1296273,3.617109,0.3776921,0,3.272435
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8188008,62.49167,59.84921,3.364155,0.7778608,0,-1,0,0.7778608,105.2632,0,2.586294,3.544998,0.8188008,0.8188008,0.7778608,0,0,32.88775,0,0,0,0,7.800015,20,0.1296273,3.700571,0.6550406,0,0.8188008
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4350688,59.31192,57.93838,3.54663,0.4133154,0,-1,0,0.4133154,105.2632,0,3.133315,3.81863,0.4350688,0.4350688,0.4133154,0,0,32.88775,0,0,0,0,7.800015,20,0.1296273,3.901293,0.3480551,0,0.4350688
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,56.17841,56.17841,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296273,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,54.5894,54.5894,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296273,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,53.01045,53.01045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296273,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,51.56224,51.56224,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296273,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,50.51632,50.51632,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296273,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,49.64136,49.64136,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296273,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,48.79657,48.79657,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296273,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,48.11269,48.11269,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296273,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,47.43887,47.43887,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296273,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,46.86562,46.86562,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296273,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,46.53374,46.53374,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297671,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05395642,46.34811,46.1918,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.15924,1.776357E-15,0,0,0.05395642,0,0,8.8,8.36,24.52775,7.524,8.413957,0,8.413957,23.71319,60.80293,0.1298716,0.2456702,0.04316514,12,7.577956
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2929087,46.63963,45.78952,1.399138,1.399138,10.19914,0,2.916382,1.399138,20.93494,0,0,0,0.2929087,0,0,8.8,8.36,16.1138,15.09656,8.652908,0,8.652908,31.92206,81.85126,0.1300277,1.539052,0.234327,12,15.38947
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8067858,48.99162,46.6142,2.913603,2.913603,0,0,0,2.913603,27.69031,0,4.440892E-16,0,0.8067858,3.066951,2.913603,0,0,7.460888,22.88418,0,2.260165,-2.260165,29.53963,75.7425,0.1300277,3.204964,0.6454287,0,23.69096
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,2.948774,58.11034,48.87703,2.695521,2.695521,0,-1,0,2.695521,109.3953,0,0,0,2.948774,2.83739,2.695521,0,0,9.972183,20.62401,0.1113839,0,0.1113839,29.6453,76.01344,0.1300252,2.965073,2.35902,0,23.57279
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.623508,62.77655,51.05939,3.513209,3.513209,0,-1,0,3.513209,103.1395,0,0,0,3.623508,3.698115,3.513209,0,0,9.860799,20.72426,0,0.07460684,-0.07460684,29.56666,75.8118,0.1300252,3.86453,2.898807,0,24.34777
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.396566,60.87992,53.2317,4.932752,4.932752,0,-1,0,4.932752,48.58476,0,0,0,2.396566,5.19237,4.932752,0,0,9.943695,20.64965,0,2.795805,-2.795805,26.61962,68.25531,0.1300252,5.426027,1.917253,0,23.04622
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.853841,64.70802,55.35373,0.8741518,0.8741518,0,-1,0,0.8741518,326.4697,0,0,0,2.853841,0.9201598,0.8741518,0,0,13.05015,17.85385,1.933681,0,1.933681,28.45407,72.95902,0.1299816,0.9615669,2.283072,0,20.70769
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.922622,63.76625,57.50593,4.526914,4.526914,0,-1,0,4.526914,42.47093,0,8.881784E-16,0,1.922622,4.765173,4.526914,0,0,11.11646,19.59416,0,2.84255,-2.84255,25.45776,65.27618,0.1299816,4.979606,1.538098,0,21.51678
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.40106,66.8866,58.8938,3.535408,3.535408,0,-1,0,3.535408,67.91464,0,0,0,2.40106,3.721483,3.535408,0,0,14.27485,16.75161,0,1.320423,-1.320423,24.06592,61.70735,0.1299816,3.888949,1.920848,0,19.15267
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.805393,68.93407,59.45699,1.99246,1.99246,0,-1,0,1.99246,140.8005,0,0,0,2.805393,2.097326,1.99246,0,0,15.74199,15.43119,0.7080672,0,0.7080672,24.73765,63.42974,0.1299656,2.191706,2.244315,0,18.23658
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.53823,65.31516,60.25149,3.847749,3.847749,0,-1,0,3.847749,39.9774,0,4.440892E-16,0,1.53823,4.050262,3.847749,0,0,15.03392,16.06845,0,2.512032,-2.512032,22.08973,56.64023,0.1299656,4.232524,1.230584,0,17.60668
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.4830823,61.17276,59.62796,0,0,0,-1,0,0,0,0,0,0,0.4830823,0,0,0,0,17.82507,13.55642,0.4830823,0,0.4830823,22.54803,57.81533,0.1299548,0,0.3864658,0,14.0395
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4049769,59.03345,57.75735,0.9487256,0.9487256,0,-1,0,0.9487256,42.68641,0,0,0,0.4049769,0.9986586,0.9487256,0,0,17.34199,13.99119,0,0.5936817,-0.5936817,21.92223,56.21073,0.1299548,1.043598,0.3239815,0,14.39617
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,56.00744,56.00744,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,18.00163,13.39751,0,1.779937,-1.779937,20.04601,51.39993,0.1299548,1.860034,0,0,13.39751
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,54.4486,54.4486,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,19.97934,11.61757,0,6.381124,-6.381124,13.31972,34.15305,0.1299548,6.668274,0,0,11.61757
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,52.86965,52.86965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.06948,5.236447,0,0,0,13.31972,34.15305,0.1299548,0,0,0,5.236447
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,51.42144,51.42144,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,27.06948,5.236447,0,0.5386652,-0.5386652,12.75191,32.69715,0.1299548,0.5629051,0,0,5.236447
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,50.40569,50.40569,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,27.668,4.697783,0,1.96177,-1.96177,10.68403,27.39488,0.1299548,2.05005,0,0,4.697783
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,49.53073,49.53073,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,29.84774,2.736012,0,1.359492,-1.359492,9.250996,23.72045,0.1299548,1.420669,0,0,2.736012
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,48.70605,48.70605,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,31.35829,1.37652,0,1.089008,-1.089008,8.10308,20.77709,0.1299548,1.138014,0,0,1.37652
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,48.00206,48.00206,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,32.56829,0.287512,0,0.03097455,-0.03097455,8.07043,20.69337,0.1299548,0.03236841,0,0,0.287512
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,47.34836,47.34836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.60271,0.2565375,0,0,0,8.07043,20.69337,0.1299548,0,0,0,0.2565375
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,46.78517,46.78517,0.4773744,0.2437106,0,-1,0,0.2437106,0,0,0.2336639,0.2814013,0,0.2565375,0.2437106,0,0,32.60271,0.2565375,0,0.2565375,-0.2565375,7.800015,20,0.1299548,0.5251119,0,0,0.2565375
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,46.41306,46.41306,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301155,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1084959,46.39557,46.08118,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.15878,0,0,0,0.1084959,0,0,8.8,8.36,24.52775,7.524,8.468496,0,8.468496,23.76493,60.93559,0.1302502,0.981558,0.08679672,12,7.632496
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.81781,51.14165,45.70907,7.806488,7.806488,12,0,3.372,7.806488,23.28588,0,0,0,1.81781,0,0,4.193512,3.983837,16.05926,15.14565,5.801646,0,5.801646,29.26885,75.04819,0.1304072,8.587136,1.454248,12,16.96346
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.392877,60.51781,46.53374,1.056622,1.056622,7.230026,0,2.165197,1.056622,415.7473,0,0,0,4.392877,0,0,6.173404,5.864734,10.25761,20.36713,10.25761,0,10.25761,39.00008,100,0.1303815,1.162284,3.514302,12,24.76001
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.227888,69.96252,48.7664,0,0,0,-1,0,0,0,6.227888,0,0,6.227888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303815,0,4.98231,0,35.82687
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.410758,77.67834,50.96888,2.163417,2.163417,0,-1,0,2.163417,342.5487,5.133477,0,0,7.410758,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1303815,2.379759,5.928607,0,37.00974
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.24931,79.64407,53.12108,3.230217,3.230217,0,-1,0,3.230217,224.4218,3.849081,0,0,7.24931,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1303815,3.553238,5.799448,0,36.84829
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.716512,79.85703,55.24311,4.047971,4.047971,0,-1,0,4.047971,165.9229,2.455489,0,0,6.716512,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1303815,4.452768,5.373209,0,36.31549
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.142272,71.66999,57.3953,4.431089,4.431089,0,-1,0,4.431089,93.48203,0,0,0,4.142272,4.664305,4.431089,0,0,0,29.59898,0,0.5220321,-0.5220321,38.44981,98.58905,0.1303815,4.874198,3.313818,0,33.74125
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.572835,83.56618,58.77311,4.003018,4.003018,0,-1,0,4.003018,164.197,1.779096,0,0,6.572835,4.213703,4.003018,0,0,0.5800357,29.07695,0.5800357,0,0.5800357,39.00008,100,0.1303685,4.40332,5.258268,0,35.64978
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.531987,79.57553,59.34636,3.539107,3.539107,0,-1,0,3.539107,156.3102,1.806611,0,0,5.531987,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1303685,3.893018,4.425589,0,35.13097
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.766158,73.20684,60.08052,8.760534,8.36,0,-1,0,8.36,45.04973,0,0.4005339,1.276587,3.766158,8.8,8.36,0,0,0,29.59898,0,5.033843,-5.033843,33.69394,86.39455,0.1303685,9.636587,3.012926,0,33.36514
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.504973,67.85363,59.45699,0,0,0,-1,0,0,0,0,0,0,2.504973,0,0,0,0,5.593158,24.56514,2.504973,0,2.504973,36.07037,92.48794,0.1303122,0,2.003978,0,27.07011
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.445336,59.0197,57.61656,14.22366,8.36,0,-1,0,8.36,5.326985,0,5.863662,7.286028,0.445336,8.8,8.36,0,0,3.088185,26.81961,0,8.354664,-8.354664,27.26378,69.90698,0.1303122,15.64603,0.3562688,0,27.26495
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,55.91692,55.91692,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,12.37115,18.46495,0,6.463141,-6.463141,20.45103,52.43843,0.1303122,6.753983,0,0,18.46495
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,54.36814,54.36814,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,19.55241,12.00181,0,6.941748,-6.941748,13.13378,33.6763,0.1303122,7.254127,0,0,12.00181
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,52.77914,52.77914,5.075145,4.807055,0,-1,0,4.807055,0,0,0.26809,0.7756045,0,5.060058,4.807055,0,0,27.26547,5.060058,0,5.060058,-5.060058,7.800015,20,0.1303122,5.582659,0,0,5.060058
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,51.3611,51.3611,0.7933452,0,0,-1,0,0,0,0,0.7933452,0.8726797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303122,0.8726797,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,50.31518,50.31518,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303122,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,49.44022,49.44022,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303122,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,48.6256,48.6256,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303122,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303122,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,47.23773,47.23773,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303122,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,46.69466,46.69466,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303122,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,46.3326,46.3326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303122,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08583955,46.23915,45.99067,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.564275,0,0,0,0.08583955,0,0,8.8,8.36,32.88775,0,8.44584,0,8.44584,15.81244,40.54464,0.1305199,2.649165,0.06867164,12,0.08583955
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.488038,50.01268,45.59844,5.136009,5.136009,12,0,3.372,5.136009,28.97265,0,0,0,1.488038,0,0,6.863991,6.520792,24.44191,7.601255,8.008829,0,8.008829,23.41029,60.02625,0.1307401,5.64961,1.19043,12,9.089293
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.721179,58.09382,46.44323,11.18475,11.18475,12,0,3.372,11.18475,33.27013,0,0,0,3.721179,0,0,0.8152543,0.7744915,16.43308,14.8092,4.495671,0,4.495671,27.67525,70.96204,0.1308492,12.30322,2.976943,12,18.53038
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.030431,69.0437,48.65577,4.465771,4.465771,0,-1,0,4.465771,135.0367,0,0,0,6.030431,4.700811,4.465771,0,0,11.93741,18.85531,1.32962,0,1.32962,28.93664,74.19637,0.1308193,4.912348,4.824345,0,24.88574
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.40588,77.51758,50.85825,2.118774,2.118774,0,-1,0,2.118774,349.5361,0,0,0,7.40588,2.230289,2.118774,0,0,10.60779,20.05196,5.175592,0,5.175592,33.84664,86.78608,0.1307032,2.330652,5.924705,0,27.45784
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.372225,80.07217,53.01045,4.678561,4.678561,0,-1,0,4.678561,157.5746,0,0,0,7.372225,4.924801,4.678561,0,0,5.432201,24.71,2.447424,0,2.447424,36.16847,92.73948,0.1306483,5.146417,5.89778,0,32.08222
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.554523,83.64658,55.13248,0.3897707,0.3897707,0,-1,0,0.3897707,1938.196,4.159461,0,0,7.554523,0.410285,0.3897707,0,0,2.984777,26.91268,2.984777,0,2.984777,39.00008,100,0.1305815,0.4287478,6.043619,0,34.4672
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,7.914248,88.24503,57.25451,5.790597,5.790597,0,-1,0,5.790597,136.6741,1.818883,0,0,7.914248,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1305815,6.369657,6.331399,0,37.51323
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.498375,83.0068,58.60215,4.009428,4.009428,0,-1,0,4.009428,162.0774,2.277925,0,0,6.498375,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1305815,4.41037,5.1987,0,36.09735
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.674434,75.7833,59.17539,3.570109,3.570109,0,-1,0,3.570109,130.9325,0.9164244,0,0,4.674434,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1305815,3.92712,3.739547,0,34.27341
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.008616,74.02645,59.96989,1.954644,1.954644,0,-1,0,1.954644,205.0816,1.951096,0,0,4.008616,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1305815,2.150108,3.206893,0,33.60759
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.299855,67.00896,59.34636,7.65947,7.65947,0,-1,0,7.65947,30.0263,0,8.881784E-16,0.06541718,2.299855,8.0626,7.65947,0,0,0,29.59898,0,5.762745,-5.762745,32.92561,84.42448,0.1305815,8.425417,1.839884,0,31.89883
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.447366,58.94492,57.5361,12.69214,8.36,0,-1,0,8.36,5.351268,0,4.332137,5.601351,0.447366,8.8,8.36,0,0,6.40305,23.83623,0,8.352634,-8.352634,24.12116,61.84901,0.1305815,13.96135,0.3578928,0,24.2836
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,55.8063,55.8063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68375,15.4836,0,0,0,24.12116,61.84901,0.1305815,0,0,0,15.4836
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,54.24746,54.24746,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.68375,15.4836,0,1.273646,-1.273646,22.77862,58.4066,0.1305815,1.33096,0,0,15.4836
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,52.69868,52.69868,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,17.09892,14.20995,0,1.953442,-1.953442,20.71951,53.12685,0.1305815,2.041346,0,0,14.20995
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,51.28065,51.28065,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.26941,12.25651,0,1.029756,-1.029756,19.63405,50.34363,0.1305815,1.076095,0,0,12.25651
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,50.26489,50.26489,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.41358,11.22676,0,1.285194,-1.285194,18.27934,46.87001,0.1305815,1.343028,0,0,11.22676
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,49.32959,49.32959,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.84157,9.941561,0,0.4475334,-0.4475334,17.8076,45.66042,0.1305815,0.4676724,0,0,9.941561
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,48.50492,48.50492,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.33883,9.494027,0,0.1164017,-0.1164017,17.6849,45.34581,0.1305815,0.1216398,0,0,9.494027
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,47.80093,47.80093,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.46817,9.377625,0,0.6726983,-0.6726983,16.97581,43.52765,0.1305815,0.7029697,0,0,9.377625
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,47.14722,47.14722,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,23.21561,8.704927,0,0.7367026,-0.7367026,16.19926,41.53649,0.1305815,0.7698542,0,0,8.704927
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,46.58403,46.58403,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,24.03417,7.968225,0,0.6506717,-0.6506717,15.51339,39.77785,0.1305815,0.679952,0,0,7.968225
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,46.22197,46.22197,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.75714,7.317554,0,0.9257489,-0.9257489,14.53757,37.27574,0.1305815,0.9674077,0,0,7.317554
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1379488,46.27948,45.88004,0,0,0,0,0,0,0,0,0,0,0.1379488,0,0,0,0,25.78575,6.391804,0.1379488,0,0.1379488,14.66844,37.61131,0.1305784,0,0.110359,0,6.529753
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.75073,50.69452,45.47776,4.106804,4.106804,0,0,0,4.106804,42.63,0,0,0,1.75073,4.322951,4.106804,0,0,25.6478,6.515958,0,2.572221,-2.572221,11.95708,30.65912,0.1305784,4.517484,1.400584,0,8.266688
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.286487,53.26233,46.3326,4.164223,4.164223,12,0,3.372,4.164223,54.90788,0,0,0,2.286487,0,0,7.835777,7.443988,28.50582,3.943737,9.730474,0,9.730474,21.18822,54.32866,0.1307939,4.580645,1.829189,12,6.230224
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.394512,59.247,48.53509,4.126917,4.126917,0,-1,0,4.126917,82.25297,0,0,0,3.394512,4.344124,4.126917,0,0,18.77535,12.70116,0,0.9496116,-0.9496116,20.18724,51.76205,0.1307939,4.539609,2.71561,0,16.09568
