Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,3.951533,63.56612,50.71745,2.929783,2.929783,0,-1,0,2.929783,134.8746,0,0,0,3.951533,3.083982,2.929783,0,0,19.83047,11.75155,0.8675507,0,0.8675507,21.01027,53.87238,0.1307745,3.222761,3.161226,0,15.70309
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.278391,70.98921,52.88977,0.7911353,0.7911353,0,-1,0,0.7911353,667.192,0,0,0,5.278391,0.832774,0.7911353,0,0,18.96292,12.53235,4.445617,0,4.445617,25.22775,64.68642,0.1306751,0.8702488,4.222713,0,17.81074
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.598054,83.67695,54.99168,2.586704,2.586704,0,-1,0,2.586704,293.735,0,0,0,7.598054,2.722846,2.586704,0,0,14.5173,16.5334,4.875209,0,4.875209,29.85278,76.54545,0.1305663,2.845374,6.078444,0,24.13146
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,6.979184,83.3938,57.10365,6.155385,6.155385,0,-1,0,6.155385,113.3834,0,0,0,6.979184,6.479353,6.155385,0,0,9.642096,20.92109,0.4998303,0,0.4998303,30.32696,77.76129,0.1305552,6.770924,5.583347,0,27.90028
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.819928,71.65381,58.49152,8.672715,8.36,0,-1,0,8.36,45.69292,0,0.3127153,1.179987,3.819928,8.8,8.36,0,0,9.142265,21.37094,0,4.980072,-4.980072,25.07751,64.30117,0.1305552,9.539987,3.055943,0,25.19087
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.265514,70.18675,59.05471,2.785155,2.785155,0,-1,0,2.785155,117.2471,0,0,0,3.265514,2.931742,2.785155,0,0,14.67568,16.39087,0.3337721,0,0.3337721,25.39415,65.11308,0.1305477,3.06367,2.612411,0,19.65638
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.767985,69.16527,59.79893,2.06982,2.06982,0,-1,0,2.06982,133.7307,0,0,0,2.767985,2.178758,2.06982,0,0,14.34191,16.69126,0.5892269,0,0.5892269,25.95314,66.54639,0.1305346,2.276802,2.214388,0,19.45925
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.267977,66.76913,59.22568,2.575305,2.575305,0,-1,0,2.575305,88.06631,0,0,0,2.267977,2.710848,2.575305,0,0,13.75268,17.22157,0,0.4428712,-0.4428712,25.48631,65.3494,0.1305346,2.832836,1.814381,0,19.48954
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4265785,58.7063,57.36513,0,0,0,-1,0,0,0,0,0,0,0.4265785,0,0,0,0,14.24476,16.7787,0.4265785,0,0.4265785,25.891,66.38705,0.1305251,0,0.3412628,0,17.20527
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,55.6655,55.6655,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,13.81818,17.16262,0,5.693189,-5.693189,19.88985,50.99952,0.1305251,5.949382,0,0,17.16262
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,54.10667,54.10667,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,20.14394,11.46943,0,5.265263,-5.265263,14.33978,36.76859,0.1305251,5.502199,0,0,11.46943
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,52.55788,52.55788,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,25.99424,6.204165,0,4.922823,-4.922823,9.150669,23.46321,0.1305251,5.14435,0,0,6.204165
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,51.13985,51.13985,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,31.46404,1.281343,0,0.2586715,-0.2586715,8.878006,22.76407,0.1305251,0.2703117,0,0,1.281343
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,50.12409,50.12409,2.319977,0.9715375,0,-1,0,0.9715375,0,0,1.348439,1.580437,0,1.022671,0.9715375,0,0,31.75145,1.022671,0,1.022671,-1.022671,7.800015,20,0.1305251,2.551975,0,0,1.022671
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,49.21896,49.21896,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305251,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,48.42446,48.42446,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305251,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,47.6903,47.6903,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305251,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,47.03659,47.03659,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305251,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,46.50357,46.50357,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305251,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,46.13146,46.13146,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306484,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1411664,46.19807,45.78952,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.43529,1.776357E-15,0,0,0.1411664,0,0,8.8,8.36,24.52775,7.524,8.501166,0,8.501166,23.79592,61.01506,0.1307837,1.075718,0.1129331,12,7.665166
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.381083,49.51102,45.42747,5.8446,5.8446,12,0,3.372,5.8446,23.63007,0,0,0,1.381083,0,0,6.1554,5.847631,16.02659,15.17505,7.228714,0,7.228714,30.65368,78.59903,0.1309798,6.42906,1.104867,12,16.55613
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.191318,56.07806,46.22197,3.366425,3.366425,8.692653,0,2.535241,3.366425,94.79845,0,0,0,3.191318,0,0,5.326228,5.059916,8.797873,21.68089,8.251234,0,8.251234,38.48149,98.67029,0.131068,3.703067,2.553055,12,24.87221
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.00597,61.20765,48.39429,0.2887379,0.2887379,0,-1,0,0.2887379,1387.407,3.155396,0,0,4.00597,0.3039346,0.2887379,0,0,0.5466391,29.107,0.5466391,0,0.5466391,39.00008,100,0.1310558,0.3176116,3.204776,0,33.11297
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.173681,64.24245,50.60683,0,0,0,-1,0,0,0,4.173681,0,0,4.173681,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310558,0,3.338944,0,33.77266
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.57415,68.1097,52.74897,0.4085476,0.4085476,0,-1,0,0.4085476,1119.612,4.1441,0,0,4.57415,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1310558,0.4494024,3.65932,0,34.17313
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.138819,72.68202,54.84083,5.60047,5.60047,0,-1,0,5.60047,91.75692,0,0,0,5.138819,5.895231,5.60047,0,0,0,29.59898,0,0.7564127,-0.7564127,38.20275,97.95557,0.1310558,6.160517,4.111055,0,34.7378
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.335267,75.94115,56.96285,0,0,0,-1,0,0,0,4.494808,0,0,5.335267,0,0,0,0,0.8404586,28.84257,0.8404586,0,0.8404586,39.00008,100,0.1310372,0,4.268213,0,34.17783
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.481606,74.03691,58.32055,1.775759,1.775759,0,-1,0,1.775759,252.3769,2.612386,0,0,4.481606,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1310372,1.953335,3.585285,0,34.08059
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.132364,62.54967,58.8938,0.464417,0.464417,0,-1,0,0.464417,243.8248,0.6435038,0,0,1.132364,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1310372,0.5108587,0.9058911,0,30.73134
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.484421,67.9622,59.62796,3.178971,3.178971,0,-1,0,3.178971,78.15173,0,0,0,2.484421,3.346285,3.178971,0,0,0,29.59898,0,0.8618643,-0.8618643,38.09159,97.67056,0.1310372,3.496868,1.987537,0,32.0834
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.792028,61.59487,59.05471,0,0,0,-1,0,0,0,0,0,0,0.792028,0,0,0,0,0.9576269,28.73711,0.792028,0,0.792028,38.84298,99.59718,0.1310195,0,0.6336224,0,29.52914
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4532233,58.64871,57.22433,2.300931,2.300931,0,-1,0,2.300931,19.69739,0,0,0,0.4532233,2.422033,2.300931,0,0,0.1655989,29.44994,0,1.96881,-1.96881,36.76767,94.27589,0.1310195,2.531024,0.3625787,0,29.90316
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,55.49453,55.49453,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.353165,27.48113,0,2.173434,-2.173434,34.47667,88.40154,0.1310195,2.271238,0,0,27.48113
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,53.9357,53.9357,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.768092,25.3077,0,8.8,-8.8,25.20065,64.61694,0.1310195,12.17366,0,0,25.3077
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,52.41709,52.41709,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.54587,16.5077,0,1.805042,-1.805042,23.29797,59.73827,0.1310195,1.886269,0,0,16.5077
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,50.99905,50.99905,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.55147,14.70265,0,0.4436401,-0.4436401,22.83034,58.5392,0.1310195,0.4636039,0,0,14.70265
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,50.00341,50.00341,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,17.0444,14.25901,0,0.6029637,-0.6029637,22.19476,56.90952,0.1310195,0.6300971,0,0,14.25901
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,49.12845,49.12845,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.71437,13.65605,0,1.950003,-1.950003,20.13927,51.63906,0.1310195,2.037753,0,0,13.65605
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,48.31383,48.31383,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.88103,11.70605,0,2.028993,-2.028993,18.00053,46.1551,0.1310195,2.120298,0,0,11.70605
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,47.57967,47.57967,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.13547,9.677053,0,1.762712,-1.762712,16.14246,41.39085,0.1310195,1.842034,0,0,9.677053
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,46.95613,46.95613,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,24.09404,7.914341,0,1.207225,-1.207225,14.86994,38.12797,0.1310195,1.261551,0,0,7.914341
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,46.41306,46.41306,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.4354,6.707116,0,1.372949,-1.372949,13.42272,34.41717,0.1310195,1.434731,0,0,6.707116
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,46.02084,46.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.9609,5.334167,0,0,0,13.42272,34.41717,0.1310195,0,0,0,5.334167
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.06963652,45.88002,45.6789,0.09639126,0.09639126,0,0,0,0.09639126,72.2436,0,0,0,0.06963652,0.1014645,0.09639126,0,0,26.9609,5.334167,0,0.03182798,-0.03182798,13.38917,34.33114,0.1310195,0.1060304,0.05570921,0,5.403804
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.571364,46.99905,45.33696,2.473688,2.473688,0,0,0,2.473688,23.09766,0,0,0,0.571364,2.603882,2.473688,0,0,26.99627,5.30234,0,2.032518,-2.032518,11.24671,28.83766,0.1310195,2.721057,0.4570912,0,5.873703
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.57518,50.82928,46.13146,2.410447,2.410447,0,0,0,2.410447,65.34804,0,0,0,1.57518,2.537313,2.410447,0,0,29.25462,3.269822,0,0.9621329,-0.9621329,10.23253,26.23721,0.1310195,2.651492,1.260144,0,4.845001
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.667542,56.58026,48.31383,7.32963,4.72647,0,-1,0,4.72647,56.43837,0,2.60316,5.363455,2.667542,4.975231,4.72647,0,0,30.32365,2.307689,0,2.307689,-2.307689,7.800015,20,0.1310195,8.062593,2.134034,0,4.975231
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.064678,60.25457,50.51632,3.915348,2.911444,0,-1,0,2.911444,105.2632,0,1.003904,3.724594,3.064678,3.064678,2.911444,0,0,32.88775,0,0,0,0,7.800015,20,0.1310195,4.306883,2.451743,0,3.064678
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.104865,66.27345,52.66851,2.923536,2.923536,0,-1,0,2.923536,140.4076,0,0,2.435965,4.104865,3.077406,2.923536,0,0,32.88775,0,1.027459,0,1.027459,8.774749,22.49931,0.1309967,3.215889,3.283892,0,4.104865
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.486335,66.31904,54.76037,5.983111,4.190496,0,-1,0,4.190496,83.19624,0,1.792616,5.040542,3.486335,4.411048,4.190496,0,0,31.86029,0.9247131,0,0.9247131,-0.9247131,7.800015,20,0.1309967,6.581423,2.789068,0,4.411048
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.215058,75.35114,56.8824,1.148109,1.148109,0,-1,0,1.148109,454.2304,0,0,0.2720585,5.215058,1.208535,1.148109,0,0,32.88775,0,4.006523,0,4.006523,11.60094,29.74593,0.1309077,1.26292,4.172047,0,5.215058
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.895482,67.92018,58.20992,6.086222,6.086222,0,-1,0,6.086222,47.57437,0,8.881784E-16,2.719125,2.895482,6.406549,6.086222,0,0,28.88123,3.60587,0,3.511067,-3.511067,7.899947,20.25623,0.1309077,6.694844,2.316385,0,6.501352
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.279393,62.9142,58.77311,2.524765,1.305487,0,-1,0,1.305487,98.00124,0,1.219278,2.444093,1.279393,1.374197,1.305487,0,0,32.78242,0.09480333,0,0.09480333,-0.09480333,7.800015,20,0.1309077,2.777241,1.023515,0,1.374197
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2015443,60.15732,59.51733,3.213671,0.191467,0,-1,0,0.191467,105.2632,0,3.022204,3.496745,0.2015443,0.2015443,0.191467,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,3.535038,0.1612354,0,0.2015443
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.97279,62.02298,58.8938,6.502184,0.9241505,0,-1,0,0.9241505,105.2632,0,5.578034,6.967573,0.97279,0.97279,0.9241505,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,7.152403,0.778232,0,0.97279
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3612556,58.21553,57.08353,2.371011,0.3431928,0,-1,0,0.3431928,105.2632,0,2.027819,2.539474,0.3612556,0.3612556,0.3431928,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,2.608113,0.2890044,0,0.3612556
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,55.3839,55.3839,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,53.85524,53.85524,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,52.32658,52.32658,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,50.91859,50.91859,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,49.89278,49.89278,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,49.01782,49.01782,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,48.22332,48.22332,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,47.45899,47.45899,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,46.83545,46.83545,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,46.3326,46.3326,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309077,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,45.96049,45.96049,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310757,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1310535,46.00742,45.62861,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.688267,0,0,0,0.1310535,0,0,8.8,8.36,24.52775,7.524,8.491054,0,8.491054,23.78633,60.99046,0.1312442,1.875051,0.1048428,12,7.655054
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.463699,49.58646,45.2565,3.485885,3.485885,11.74592,0,3.307719,3.485885,41.98931,0,0,0,1.463699,0,0,8.260038,7.847036,16.0367,15.16595,9.310735,0,9.310735,32.61927,83.63898,0.1314529,3.834473,1.170959,12,16.62965
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.680867,54.22847,46.05101,2.173034,2.173034,0,0,0,2.173034,123.3698,0,0,0,2.680867,2.287404,2.173034,0,0,6.725965,23.54561,0.3934625,0,0.3934625,32.99254,84.59608,0.1314442,2.390337,2.144693,0,26.22648
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.147481,61.4957,48.20321,0,0,0,-1,0,0,0,0,0,0,4.147481,0,0,0,0,6.332502,23.89972,4.147481,0,4.147481,36.92719,94.6849,0.1313523,0,3.317985,0,28.04721
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.031123,63.47457,50.37552,4.056289,4.056289,0,-1,0,4.056289,99.37959,0,0,0,4.031123,4.269778,4.056289,0,0,2.185021,27.63246,0,0.2386542,-0.2386542,36.67562,94.03986,0.1313523,4.461917,3.224899,0,31.66358
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,3.905603,65.35825,52.49754,4.638089,4.638089,0,-1,0,4.638089,84.20716,8.881784E-16,0,0,3.905603,4.882198,4.638089,0,0,2.450192,27.3938,0,0.9765958,-0.9765958,35.6462,91.40033,0.1313523,5.101897,3.124482,0,31.29941
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.258276,68.97926,54.5894,1.041691,1.041691,0,-1,0,1.041691,408.7849,0,0,0,4.258276,1.096517,1.041691,0,0,3.535299,26.41721,3.161759,0,3.161759,38.64571,99.09136,0.1312822,1.14586,3.406621,0,30.67549
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.093932,60.18584,56.71143,0,0,0,-1,0,0,0,0.7203926,0,0,1.093932,0,0,0,0,0.3735397,29.26279,0.3735397,0,0.3735397,39.00008,100,0.131274,0,0.8751459,0,30.35672
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,3.903358,71.47067,58.03895,3.697889,3.697889,0,-1,0,3.697889,105.5564,0.01084343,0,0,3.903358,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.131274,4.067677,3.122686,0,33.50233
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.674959,64.0676,58.60215,2.862044,2.862044,0,-1,0,2.862044,58.52318,0,0,0,1.674959,3.012677,2.862044,0,0,0,29.59898,0,1.337718,-1.337718,37.59,96.38442,0.131274,3.148248,1.339967,0,31.27394
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.701412,64.93205,59.34636,0.3033186,0.3033186,0,-1,0,0.3033186,560.9321,0,0,0,1.701412,0.3192828,0.3033186,0,0,1.486354,28.26126,1.382129,0,1.382129,38.9012,99.74647,0.1312434,0.3336505,1.361129,0,29.96267
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.9730546,61.84909,58.72283,3.142992,3.142992,0,-1,0,3.142992,30.9595,0,4.440892E-16,0,0.9730546,3.308412,3.142992,0,0,0.1042251,29.50517,0,2.335358,-2.335358,36.43952,93.43448,0.1312434,3.457291,0.7784436,0,30.47823
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4190129,58.19519,56.8824,8.826353,8.36,0,-1,0,8.36,5.012116,0,0.466353,1.348988,0.4190129,8.8,8.36,0,0,2.699067,27.16982,0,8.380987,-8.380987,27.60518,70.78238,0.1312434,9.708988,0.3352104,0,27.58883
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,55.21293,55.21293,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,12.01128,18.78883,0,7.209742,-7.209742,20.00545,51.29591,0.1312434,7.534181,0,0,18.78883
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,53.68427,53.68427,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,20.0221,11.57909,0,6.159481,-6.159481,13.51278,34.64809,0.1312434,6.436657,0,0,11.57909
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,52.15561,52.15561,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.86597,5.419608,0,3.030038,-3.030038,10.31884,26.45852,0.1312434,3.16639,0,0,5.419608
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,50.76774,50.76774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.23268,2.38957,0,0,0,10.31884,26.45852,0.1312434,0,0,0,2.38957
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,49.78215,49.78215,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.23268,2.38957,0,0.2129637,-0.2129637,10.09436,25.88292,0.1312434,0.2225471,0,0,2.38957
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,48.87703,48.87703,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.4693,2.176606,0,1.847217,-1.847217,8.147222,20.89027,0.1312434,1.930342,0,0,2.176606
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,48.11269,48.11269,1.988384,0.3129191,0,-1,0,0.3129191,0,0,1.675465,1.874303,0,0.3293885,0.3129191,0,0,32.52177,0.3293885,0,0.3293885,-0.3293885,7.800015,20,0.1312434,2.187222,0,0,0.3293885
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,47.37853,47.37853,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312434,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,46.755,46.755,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312434,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,46.24209,46.24209,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312434,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,45.88004,45.88004,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313389,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05211729,45.68844,45.5381,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.440513,1.776357E-15,0,0,0.05211729,0,0,8.8,8.36,24.52775,7.524,8.412117,0,8.412117,23.71144,60.79845,0.1314826,1.291045,0.04169383,12,7.576118
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.440477,49.43304,45.17605,3.146122,3.146122,11.47508,0,3.239196,3.146122,45.7858,0,0,0,1.440477,0,0,8.328959,7.912511,16.11564,15.09491,9.352988,0,9.352988,32.58447,83.54975,0.1316761,3.460734,1.152382,12,16.53538
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.55829,57.02013,45.96049,3.632088,3.632088,0,0,0,3.632088,97.96815,4.440892E-16,0,0,3.55829,3.823251,3.632088,0,0,6.762648,23.5126,0,0.2649609,-0.2649609,32.30517,82.83361,0.1316761,3.995297,2.846632,0,27.07088
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,4.963455,64.30559,48.08252,3.517695,3.517695,0,-1,0,3.517695,141.0996,0,0,0,4.963455,3.702837,3.517695,0,0,7.057049,23.24763,1.260618,0,1.260618,33.5011,85.90009,0.1316482,3.869465,3.970764,0,28.21109
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.75215,69.85706,50.29506,1.416845,1.416845,0,-1,0,1.416845,405.9831,0,0,0,5.75215,1.491416,1.416845,0,0,5.796431,24.38219,4.260735,0,4.260735,37.54319,96.2644,0.1315542,1.558529,4.60172,0,30.13434
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.132527,78.23235,52.41709,1.378643,1.378643,0,-1,0,1.378643,517.3586,4.145627,0,0,7.132527,1.451203,1.378643,0,0,1.535696,28.21685,1.535696,0,1.535696,39.00008,100,0.1315203,1.516507,5.706021,0,35.34938
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.278387,81.49107,54.47877,0,0,0,-1,0,0,0,7.278387,0,0,7.278387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315203,0,5.822709,0,36.87737
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.519337,80.59913,56.57063,2.397683,2.397683,0,-1,0,2.397683,271.9016,3.99546,0,0,6.519337,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1315203,2.637451,5.215469,0,36.11831
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.797809,79.00715,57.89816,0,0,0,-1,0,0,0,5.797809,0,0,5.797809,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315203,0,4.638247,0,35.39679
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,4.90523,75.88208,58.44123,4.260032,4.260032,0,-1,0,4.260032,115.1454,0.4209852,0,0,4.90523,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1315203,4.686036,3.924184,0,34.50421
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.291465,66.79858,59.17539,3.684789,3.684789,0,-1,0,3.684789,62.18715,0,0,0,2.291465,3.878725,3.684789,0,0,0,29.59898,0,1.58726,-1.58726,37.32696,95.70996,0.1315203,4.053267,1.833172,0,31.89044
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.915547,64.88892,58.60215,6.388529,6.388529,0,-1,0,6.388529,29.98417,0,0,0,1.915547,6.724767,6.388529,0,0,1.763622,28.01172,0,4.80922,-4.80922,32.2576,82.71162,0.1315203,7.027381,1.532438,0,29.92727
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4530551,58.19117,56.77177,5.243581,5.243581,0,-1,0,5.243581,8.640186,0,8.881784E-16,0,0.4530551,5.519558,5.243581,0,0,7.1072,23.2025,0,5.066504,-5.066504,26.91703,69.01789,0.1315203,5.767939,0.3624441,0,23.65555
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,55.10231,55.10231,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.73665,18.13599,0,6.641946,-6.641946,19.91581,51.06607,0.1315203,6.940834,0,0,18.13599
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,53.60381,53.60381,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,20.11659,11.49405,0,7.06469,-7.06469,12.46897,31.97165,0.1315203,7.382601,0,0,11.49405
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,52.07515,52.07515,8.079764,4.207891,0,-1,0,4.207891,0,0,3.871874,4.679851,0,4.429358,4.207891,0,0,27.96624,4.429358,0,4.429358,-4.429358,7.800015,20,0.1315203,8.887741,0,0,4.429358
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,50.71745,50.71745,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315203,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,49.67153,49.67153,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315203,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,48.79657,48.79657,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315203,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,48.03223,48.03223,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315203,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,47.2679,47.2679,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315203,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,46.67454,46.67454,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315203,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,46.16163,46.16163,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315203,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,45.78952,45.78952,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13169,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1133303,45.78476,45.45764,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.04924,0,0,0,0.1133303,0,0,8.8,8.36,24.52775,7.524,8.47333,0,8.47333,23.76951,60.94735,0.1318242,1.128252,0.09066424,12,7.637331
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.323457,49.01627,45.1157,5.183517,5.183517,12,0,3.372,5.183517,25.53202,0,0,0,1.323457,0,0,6.816483,6.475659,16.05442,15.15,7.799116,0,7.799116,31.16841,79.91883,0.1320314,5.701868,1.058765,12,16.47345
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.463657,56.61615,45.88004,1.416799,1.416799,6.460641,0,1.970542,1.416799,244.4706,0,0,0,3.463657,0,0,5.043842,4.79165,8.255307,22.1692,8.255307,0,8.255307,39.00008,100,0.1320119,1.558479,2.770926,12,25.63286
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.683771,66.92818,48.00206,2.322705,2.322705,0,-1,0,2.322705,244.7049,3.238819,0,0,5.683771,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.1320119,2.554975,4.547017,0,35.28275
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.60155,69.12321,50.17438,0,0,0,-1,0,0,0,5.60155,0,0,5.60155,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320119,0,4.48124,0,35.20053
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.423949,67.00546,52.26624,0,0,0,-1,0,0,0,4.423949,0,0,4.423949,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320119,0,3.539159,0,34.02293
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,3.965141,67.60544,54.33797,4.774202,4.774202,0,-1,0,4.774202,83.05347,0,0,0,3.965141,5.025476,4.774202,0,0,0,29.59898,0,1.060336,-1.060336,37.88239,97.13413,0.1320119,5.251623,3.172113,0,33.56412
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.881505,69.6061,56.42983,0,0,0,-1,0,0,0,2.703354,0,0,3.881505,0,0,0,0,1.178151,28.53864,1.178151,0,1.178151,39.00008,100,0.1319859,0,3.105204,0,32.42015
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.091147,68.1402,57.75735,0.3299157,0.3299157,0,-1,0,0.3299157,936.9506,2.743867,0,0,3.091147,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1319859,0.3629073,2.472918,0,32.69012
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.014885,68.41714,58.27026,2.726827,2.726827,0,-1,0,2.726827,110.5638,0.1445405,0,0,3.014885,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1319859,2.99951,2.411908,0,32.61386
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.390815,63.46315,58.94408,6.548921,6.548921,0,-1,0,6.548921,21.23732,0,8.881784E-16,0,1.390815,6.893601,6.548921,0,0,0,29.59898,0,5.502785,-5.502785,33.19963,85.12709,0.1319859,7.203813,1.112652,0,30.98979
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9607036,61.45912,58.38089,4.176889,4.176889,0,-1,0,4.176889,23.00046,0,0,0,0.9607036,4.396725,4.176889,0,0,6.114206,24.09619,0,3.436022,-3.436022,29.57775,75.84023,0.1319859,4.594578,0.7685629,0,25.0569
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.3989896,57.8479,56.6008,8.378524,8.36,0,-1,0,8.36,4.772603,0,0.01852423,0.8563766,0.3989896,8.8,8.36,0,0,9.932008,20.66017,0,8.401011,-8.401011,20.72231,53.13401,0.1319859,9.216376,0.3191917,0,21.05916
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,54.93134,54.93134,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.26646,12.25916,0,3.489308,-3.489308,17.04425,43.70312,0.1319859,3.646327,0,0,12.25916
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,53.46302,53.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.14347,8.769853,0,0,0,17.04425,43.70312,0.1319859,0,0,0,8.769853
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,51.93435,51.93435,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,23.14347,8.769853,0,5.518192,-5.518192,11.22757,28.78857,0.1319859,5.766511,0,0,8.769853
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,50.57666,50.57666,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.2748,3.25166,0,1.209732,-1.209732,9.952396,25.51892,0.1319859,1.26417,0,0,3.25166
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,49.55085,49.55085,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.61894,2.041928,0,0.1614572,-0.1614572,9.782207,25.08253,0.1319859,0.1687227,0,0,2.041928
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,48.67588,48.67588,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.79834,1.880471,0,1.18309,-1.18309,8.53512,21.88488,0.1319859,1.236329,0,0,1.880471
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,47.91155,47.91155,0.7355981,0.6625119,0,-1,0,0.6625119,0,0,0.07308624,0.1466461,0,0.697381,0.6625119,0,0,32.11288,0.697381,0,0.697381,-0.697381,7.800015,20,0.1319859,0.809158,0,0,0.697381
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,47.14722,47.14722,1.45691,0,0,-1,0,0,0,0,1.45691,1.602602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319859,1.602602,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,46.58403,46.58403,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319859,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,46.08118,46.08118,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319859,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,45.70907,45.70907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319859,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09450815,45.63966,45.36713,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,34.75328,0,0,0,0.09450815,0,0,8.8,8.36,32.88775,0,8.454508,0,8.454508,15.82067,40.56573,0.1320843,0.2991343,0.07560652,12,0.09450815
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.068404,48.13598,45.00508,3.401664,3.401664,11.43495,0,3.229042,3.401664,31.40827,0,0,0,1.068404,0,0,8.033284,7.63162,24.43324,7.609057,8.700025,0,8.700025,24.07423,61.72868,0.1322874,3.741831,0.854723,12,8.677461
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.111019,49.09585,45.81969,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,288.8356,1.776357E-15,0,0,1.111019,0,0,8.8,8.36,15.73322,15.43908,9.47102,0,9.47102,33.05923,84.76709,0.132368,0.4231201,0.8888156,12,16.5501
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.647929,52.87297,47.89144,7.692783,7.692783,0,-1,0,7.692783,21.42175,0,1.776357E-15,0.1020611,1.647929,8.097666,7.692783,0,0,6.262202,23.963,0,6.449737,-6.449737,26.26061,67.33477,0.132368,8.462061,1.318343,0,25.61093
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.346287,57.37384,50.06375,4.640911,4.640911,0,-1,0,4.640911,50.55662,0,0,0,2.346287,4.885169,4.640911,0,0,13.42858,17.51326,0,2.538882,-2.538882,23.5844,60.47269,0.132368,5.105002,1.87703,0,19.85955
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.015257,55.27422,52.15561,0,0,0,-1,0,0,0,0,0,0,1.015257,0,0,0,0,16.24956,14.97438,1.015257,0,1.015257,24.54755,62.94232,0.1323457,0,0.8122058,0,15.98964
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.398587,61.93838,54.22735,3.979629,3.979629,0,-1,0,3.979629,60.27162,0,4.440892E-16,0,2.398587,4.189083,3.979629,0,0,15.2343,15.88811,0,1.790496,-1.790496,22.6602,58.10297,0.1323457,4.377592,1.918869,0,18.2867
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.25109,63.6427,56.3192,5.714419,5.714419,0,-1,0,5.714419,39.39316,0,8.881784E-16,0,2.25109,6.015178,5.714419,0,0,17.22374,14.09761,0,3.764088,-3.764088,18.69251,47.92941,0.1323457,6.285861,1.800872,0,16.3487
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.066511,71.65923,57.64673,0,0,0,-1,0,0,0,0,0,0,4.066511,0,0,0,0,21.40606,10.33353,4.066511,0,4.066511,22.55034,57.82127,0.1322564,0,3.253209,0,14.40004
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.052192,68.42242,58.14958,0.8248632,0.8248632,0,-1,0,0.8248632,370.024,0,0,0,3.052192,0.8682771,0.8248632,0,0,17.33955,13.99339,2.183915,0,2.183915,24.62218,63.13367,0.1322086,0.9073495,2.441754,0,17.04558
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6501052,60.96978,58.8938,0,0,0,-1,0,0,0,0,0,0,0.6501052,0,0,0,0,15.15563,15.95891,0.6501052,0,0.6501052,25.23893,64.71507,0.1321943,0,0.5200841,0,16.60901
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.062299,61.67922,58.27026,0,0,0,-1,0,0,0,0,0,0,1.062299,0,0,0,0,14.50553,16.544,1.062299,0,1.062299,26.24671,67.29913,0.1321711,0,0.8498391,0,17.6063
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4535467,57.9287,56.51029,4.637885,4.637885,0,-1,0,4.637885,9.779171,0,8.881784E-16,0,0.4535467,4.881984,4.637885,0,0,13.44323,17.50007,0,4.428437,-4.428437,21.57873,55.32996,0.1321711,5.101674,0.3628374,0,17.95362
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,54.871,54.871,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,18.36371,13.07163,0,2.000741,-2.000741,19.46976,49.92237,0.1321711,2.090774,0,0,13.07163
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,53.40268,53.40268,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,20.58676,11.07089,0,7.437908,-7.437908,11.62952,29.81922,0.1321711,7.772614,0,0,11.07089
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,51.87401,51.87401,6.774292,3.451337,0,-1,0,3.451337,0,0,3.322955,4.000384,0,3.632986,3.451337,0,0,28.8511,3.632986,0,3.632986,-3.632986,7.800015,20,0.1321711,7.451721,0,0,3.632986
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,50.51632,50.51632,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321711,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,49.47039,49.47039,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321711,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,48.59543,48.59543,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321711,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,47.8311,47.8311,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321711,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,47.06676,47.06676,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321711,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,46.50357,46.50357,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321711,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,46.02084,46.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321711,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,45.62861,45.62861,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.132288,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03619628,45.42108,45.31684,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.63291,1.776357E-15,0,0,0.03619628,0,0,8.8,8.36,24.52775,7.524,8.396196,0,8.396196,23.69634,60.75972,0.1323933,0.4612108,0.02895703,12,7.560196
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6399821,46.8041,44.94474,3.955989,3.955989,11.85977,0,3.336521,3.955989,16.17755,0,0,0,0.6399821,0,0,7.903779,7.50859,16.13156,15.08058,8.148572,0,8.148572,31.42675,80.58126,0.1326101,4.351588,0.5119857,12,15.72056
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.069813,48.88965,45.73924,10.02593,10.02593,12,0,3.372,10.02593,10.67046,0,0,0,1.069813,0,0,1.974072,1.875368,7.982985,22.41429,2.945181,0,2.945181,34.2208,87.74546,0.1326844,11.02852,0.8558503,12,23.4841
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.694794,52.92593,47.80093,0.8404318,0.8404318,0,-1,0,0.8404318,201.6576,0,0,0,1.694794,0.884665,0.8404318,0,0,5.037803,25.06495,0.8101292,0,0.8101292,34.98935,89.71611,0.1326666,0.924475,1.355835,0,26.75975
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.283278,53.85785,49.95312,0,0,0,-1,0,0,0,0,0,0,1.283278,0,0,0,0,4.227674,25.79407,1.283278,0,1.283278,36.20678,92.83771,0.1326386,0,1.026623,0,27.07735
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9335244,54.9362,52.07515,3.000972,3.000972,0,-1,0,3.000972,31.1074,0,4.440892E-16,0,0.9335244,3.158918,3.000972,0,0,2.944396,26.94902,0,2.225393,-2.225393,33.86101,86.82292,0.1326386,3.301069,0.7468196,0,27.88255
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8125105,56.62532,54.10667,4.352451,4.352451,0,-1,0,4.352451,18.66788,0,0,0,0.8125105,4.581528,4.352451,0,0,5.417055,24.72363,0,3.769017,-3.769017,29.88811,76.63604,0.1326386,4.787696,0.6500084,0,25.53614
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.79455,61.96891,56.19852,5.080203,5.080203,0,-1,0,5.080203,35.32437,0,8.881784E-16,0,1.79455,5.347582,5.080203,0,0,9.604853,20.95461,0,3.553032,-3.553032,26.14289,67.03292,0.1326386,5.588223,1.43564,0,22.74916
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.052052,60.91446,57.55622,5.635564,5.635564,0,-1,0,5.635564,18.66808,0,8.881784E-16,0,1.052052,5.932173,5.635564,0,0,13.55267,17.40158,0,4.880121,-4.880121,20.99879,53.84295,0.1326386,6.199121,0.8416414,0,18.45363
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.189983,61.92451,58.09929,0,0,0,-1,0,0,0,0,0,0,1.189983,0,0,0,0,18.97502,12.52146,1.189983,0,1.189983,22.12771,56.7376,0.1326125,0,0.9519864,0,13.71144
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6561769,60.867,58.77311,1.992482,1.992482,0,-1,0,1.992482,32.93264,0,2.220446E-16,0,0.6561769,2.097349,1.992482,0,0,17.78504,13.59244,0,1.441172,-1.441172,20.60858,52.8424,0.1326125,2.19173,0.5249416,0,14.24862
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5233063,59.80732,58.14958,6.399224,6.399224,0,-1,0,6.399224,8.177652,0,0,0,0.5233063,6.736025,6.399224,0,0,19.38634,12.15127,0,6.212718,-6.212718,14.0598,36.05069,0.1326125,7.039146,0.418645,0,12.67458
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4565051,57.85679,56.42983,1.295396,1.295396,0,-1,0,1.295396,35.24057,0,0,0,0.4565051,1.363575,1.295396,0,0,26.28936,5.938551,0,0.9070699,-0.9070699,13.10366,33.59907,0.1326125,1.424936,0.3652041,0,6.395057
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,54.79054,54.79054,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,27.29722,5.031482,0,0.3908231,-0.3908231,12.6917,32.54275,0.1326125,0.4084101,0,0,5.031482
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,53.34233,53.34233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.73147,4.640658,0,0,0,12.6917,32.54275,0.1326125,0,0,0,4.640658
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.73147,4.640658,0,0,0,12.6917,32.54275,0.1326125,0,0,0,4.640658
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,50.46603,50.46603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.73147,4.640658,0,0,0,12.6917,32.54275,0.1326125,0,0,0,4.640658
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,49.41005,49.41005,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,27.73147,4.640658,0,1.639002,-1.639002,10.96404,28.11287,0.1326125,1.712757,0,0,4.640658
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,48.53509,48.53509,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,29.55258,3.001657,0,2.164408,-2.164408,8.682552,22.26291,0.1326125,2.261807,0,0,3.001657
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,47.77076,47.77076,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.95748,0.8372483,0,0.7312571,-0.7312571,7.91174,20.28647,0.1326125,0.7641637,0,0,0.8372483
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,47.00642,47.00642,0.7700251,0.1006916,0,-1,0,0.1006916,0,0,0.6693335,0.746336,0,0.1059912,0.1006916,0,0,32.76999,0.1059912,0,0.1059912,-0.1059912,7.800015,20,0.1326125,0.8470276,0,0,0.1059912
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,46.4734,46.4734,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326125,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,45.96049,45.96049,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326125,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,45.59844,45.59844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326125,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06050167,45.43074,45.2565,0,0,0,0,0,0,0,0,0,0,0.06050167,0,0,0,0,32.88775,0,0.06050167,0,0.06050167,7.857412,20.14717,0.1326112,0,0.04840134,0,0.06050167
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4627345,46.22379,44.8844,4.516265,4.516265,12,0,3.372,4.516265,10.24596,0,0,0,0.4627345,0,0,7.483735,7.109548,32.82725,0.05445151,7.572283,0,7.572283,15.04111,38.56687,0.1328126,4.967892,0.3701876,12,0.517186
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5451276,47.26742,45.6789,4.508193,4.508193,12,0,3.372,4.508193,12.09193,0,0,0,0.5451276,0,0,7.491807,7.117217,25.25497,6.869506,7.662344,0,7.662344,22.31025,57.20565,0.1330154,4.959013,0.4361021,12,7.414634
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.9935636,50.7013,47.74059,4.973875,4.973875,0,-1,0,4.973875,19.97565,0,0,0,0.9935636,5.235658,4.973875,0,0,17.59262,13.76562,0,4.242094,-4.242094,17.83869,45.74014,0.1330154,5.471262,0.7948509,0,14.75918
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5541705,51.55343,49.89278,7.345582,7.345582,0,-1,0,7.345582,7.54427,0,8.881784E-16,0,0.5541705,7.732192,7.345582,0,0,22.30606,9.523521,0,7.178021,-7.178021,10.27239,26.33941,0.1330154,8.08014,0.4433364,0,10.07769
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3505268,53.07585,52.01481,0,0,0,-1,0,0,0,0,0,0,0.3505268,0,0,0,0,30.28164,2.3455,0.3505268,0,0.3505268,10.60493,27.19207,0.1330078,0,0.2804214,0,2.696027
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6403446,56.05381,54.0765,5.337719,3.136253,0,-1,0,3.136253,20.4175,0,2.201466,3.2219,0.6403446,3.301319,3.136253,0,0,29.93111,2.660975,0,2.660975,-2.660975,7.800015,20,0.1330078,5.871491,0.5122756,0,3.301319
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.149159,59.81902,56.17841,0,0,0,-1,0,0,0,0,0,0,1.149159,0,0,0,0,32.88775,0,1.149159,0,1.149159,8.890203,22.79535,0.1329827,0,0.9193269,0,1.149159
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.349835,61.84252,57.50593,2.039018,2.039018,0,-1,0,2.039018,66.20026,0,0,1.00392,1.349835,2.146334,2.039018,0,0,31.73859,1.034243,0,0.7964996,-0.7964996,8.050619,20.64257,0.1329827,2.24292,1.079868,0,2.384078
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.6940973,60.19328,57.98867,2.848804,0.8852485,0,-1,0,0.8852485,78.40707,0,1.963555,2.77595,0.6940973,0.9318405,0.8852485,0,0,32.6236,0.2377431,0,0.2377431,-0.2377431,7.800015,20,0.1329827,3.133684,0.5552779,0,0.9318405
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6170799,60.62837,58.66249,7.313977,0.5862259,0,-1,0,0.5862259,105.2632,0,6.727751,7.92813,0.6170799,0.6170799,0.5862259,0,0,32.88775,0,0,0,0,7.800015,20,0.1329827,8.045375,0.4936639,0,0.6170799
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5581222,59.80698,58.03895,0,0,0,-1,0,0,0,0,0,0,0.5581222,0,0,0,0,32.88775,0,0.5581222,0,0.5581222,8.329496,21.35764,0.1329705,0,0.4464978,0,0.5581222
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4384833,57.68826,56.3192,5.862678,0.8937536,0,-1,0,0.8937536,49.06087,0,4.968925,5.88844,0.4384833,0.9407933,0.8937536,0,0,32.32963,0.50231,0,0.50231,-0.50231,7.800015,20,0.1329705,6.448946,0.3507867,0,0.9407933
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,54.67991,54.67991,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329705,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,53.26188,53.26188,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329705,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,51.73321,51.73321,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329705,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,50.37552,50.37552,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329705,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,49.35976,49.35976,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329705,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,48.4848,48.4848,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329705,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,47.72047,47.72047,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329705,0.8041002,0,0,0
