Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,46.44323,46.44323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346465,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,45.96049,45.96049,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346465,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,45.50793,45.50793,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346465,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,45.02519,45.02519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346465,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,44.77377,44.77377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346465,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.040942,47.46912,44.43183,8.466057,8.466057,12,0,3.372,8.466057,12.29548,0,0,0,1.040942,0,0,3.533943,3.357246,32.88775,0,4.398188,0,4.398188,11.9725,30.69866,0.1347495,9.312662,0.8327535,12,1.040942
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.939305,51.07999,45.28667,2.315577,2.315577,11.11558,0,3.148241,2.315577,83.7504,0,0,0,1.939305,0,0,8.8,8.36,28.48956,3.958369,10.2993,0,10.2993,21.74328,55.75189,0.1348847,2.547134,1.551444,12,5.897674
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.063534,56.59121,47.09694,5.372186,5.372186,0,-1,0,5.372186,57.02584,0,8.881784E-16,0,3.063534,5.654933,5.372186,0,0,18.19026,13.22774,0,2.591398,-2.591398,19.01171,48.74787,0.1348847,5.909405,2.450828,0,16.29128
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.004237,65.86758,49.32959,2.345599,2.345599,0,-1,0,2.345599,213.3457,0,0,0,5.004237,2.469052,2.345599,0,0,21.06959,10.63634,2.535185,0,2.535185,21.4168,54.91475,0.134833,2.580159,4.003389,0,15.64058
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.547694,66.62206,51.51196,7.186075,7.186075,0,-1,0,7.186075,63.28481,0,0,0,4.547694,7.56429,7.186075,0,0,18.53441,12.91801,0,3.016596,-3.016596,18.23702,46.76151,0.134833,7.904683,3.638155,0,17.4657
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.52676,68.8234,53.54347,3.377501,3.377501,0,-1,0,3.377501,134.0269,0,0,0,4.52676,3.555265,3.377501,0,0,21.88618,9.901416,0.9714954,0,0.9714954,19.15866,49.12468,0.1348132,3.715251,3.621408,0,14.42817
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.314775,74.31163,55.63533,3.692028,3.692028,0,-1,0,3.692028,143.9527,0,0,0,5.314775,3.886345,3.692028,0,0,20.91469,10.77576,1.42843,0,1.42843,20.51379,52.59936,0.134784,4.061231,4.25182,0,16.09054
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.858848,77.95201,56.79189,7.756793,7.756793,0,-1,0,7.756793,75.53183,0,1.776357E-15,0.1724725,5.858848,8.165046,7.756793,0,0,19.48626,12.06135,0,2.306198,-2.306198,18.08285,46.36618,0.134784,8.532473,4.687078,0,17.9202
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.312786,72.10388,57.19416,3.29095,3.29095,0,-1,0,3.29095,131.0499,0,0,0,4.312786,3.464158,3.29095,0,0,22.0487,9.755151,0.8486282,0,0.8486282,18.88793,48.43048,0.1347668,3.620045,3.450228,0,14.06794
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.156845,64.83328,57.75735,0,0,0,-1,0,0,0,0,0,0,2.156845,0,0,0,0,21.20007,10.51892,2.156845,0,2.156845,20.93409,53.67704,0.1347228,0,1.725476,0,12.67576
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.222375,61.16315,57.25451,3.67808,3.67808,0,-1,0,3.67808,33.23404,0,4.440892E-16,0,1.222375,3.871663,3.67808,0,0,19.04322,12.46008,0,2.649288,-2.649288,18.14149,46.51656,0.1347228,4.045888,0.9778998,0,13.68245
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3090664,56.48183,55.5247,3.204356,3.204356,0,-1,0,3.204356,9.645193,0,8.881784E-16,0,0.3090664,3.373007,3.204356,0,0,21.98688,9.810787,0,3.06394,-3.06394,14.91182,38.23535,0.1347228,3.524792,0.2472531,0,10.11985
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,53.99604,53.99604,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,25.39126,6.746847,0,5.997768,-5.997768,8.589615,22.02461,0.1347228,6.267667,0,0,6.746847
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,52.578,52.578,5.462918,0.7116255,0,-1,0,0.7116255,0,0,4.751292,5.297584,0,0.7490794,0.7116255,0,0,32.05544,0.7490794,0,0.7490794,-0.7490794,7.800015,20,0.1347228,6.00921,0,0,0.7490794
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,51.02922,51.02922,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347228,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,49.64136,49.64136,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347228,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,48.67588,48.67588,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347228,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,47.91155,47.91155,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347228,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,47.12711,47.12711,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347228,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,46.44323,46.44323,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347228,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,45.96049,45.96049,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347228,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,45.50793,45.50793,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347228,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,45.02519,45.02519,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348099,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,44.77377,44.77377,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1348858,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.37613,48.50433,44.462,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.46778,0,0,0,1.37613,0,0,8.282339,7.868222,16.16775,15.048,9.244351,0,9.244351,32.43196,83.15871,0.1350621,3.650407,1.100904,12,16.42413
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.221098,55.17445,45.28667,2.985746,2.985746,0,0,0,2.985746,107.8825,0,0,0,3.221098,3.14289,2.985746,0,0,6.923402,23.36792,0.07820815,0,0.07820815,32.50616,83.34895,0.1350605,3.28432,2.576879,0,26.58901
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.55194,65.3819,47.09694,0,0,0,-1,0,0,0,0,0,0,5.55194,0,0,0,0,6.845193,23.4383,5.55194,0,5.55194,37.77319,96.85414,0.1349477,0,4.441552,0,28.99024
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.579251,76.37908,49.32959,5.319784,5.319784,0,-1,0,5.319784,142.4729,0.6862245,0,0,7.579251,5.599773,5.319784,0,0,1.293253,28.43505,1.293253,0,1.293253,39.00008,100,0.1349214,5.851763,6.063401,0,36.0143
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.458102,83.39301,51.53207,0.3470508,0.3470508,0,-1,0,0.3470508,2437.137,8.092786,0,0,8.458102,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1349214,0.3817559,6.766481,0,38.05708
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.479136,86.24515,53.57364,4.250724,4.250724,0,-1,0,4.250724,199.4751,4.00469,0,0,8.479136,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1349214,4.675797,6.783309,0,38.07811
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.624934,89.85525,55.63533,1.888577,1.888577,0,-1,0,1.888577,456.6895,6.636958,0,0,8.624934,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1349214,2.077435,6.899948,0,38.22391
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,7.882738,87.50479,56.82206,5.739717,5.739717,0,-1,0,5.739717,137.3367,1.840931,0,0,7.882738,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1349214,6.313688,6.30619,0,37.48172
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.79714,82.6871,57.22433,6.37427,6.37427,0,-1,0,6.37427,106.634,0.08738171,0,0,6.79714,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1349214,7.011697,5.437712,0,36.39612
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.70753,74.33253,57.78753,0.4553597,0.4553597,0,-1,0,0.4553597,1033.805,4.228204,0,0,4.70753,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1349214,0.5008956,3.766024,0,34.30651
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.803198,63.11953,57.27462,7.103894,7.103894,0,-1,0,7.103894,25.38323,0,0,0,1.803198,7.477783,7.103894,0,0,0,29.59898,0,5.674585,-5.674585,33.01854,84.66276,0.1349214,7.814283,1.442558,0,31.40218
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3005725,56.48572,55.55487,9.719406,8.36,0,-1,0,8.36,3.595365,0,1.359406,2.331347,0.3005725,8.8,8.36,0,0,6.305094,23.92439,0,8.499428,-8.499428,24.05936,61.69054,0.1349214,10.69135,0.240458,0,24.22497
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,54.02621,54.02621,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.7489,15.42497,0,7.201336,-7.201336,16.46848,42.22679,0.1349214,7.525396,0,0,15.42497
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,52.578,52.578,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.75039,8.22363,0,2.714365,-2.714365,13.60729,34.89042,0.1349214,2.836512,0,0,8.22363
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,51.02922,51.02922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76635,5.509264,0,0,0,13.60729,34.89042,0.1349214,0,0,0,5.509264
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,49.61119,49.61119,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.76635,5.509264,0,0.4212424,-0.4212424,13.16326,33.75188,0.1349214,0.4401983,0,0,5.509264
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,48.6256,48.6256,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.2344,5.088022,0,0.3666058,-0.3666058,12.77682,32.76102,0.1349214,0.3831031,0,0,5.088022
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,47.86127,47.86127,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.64174,4.721416,0,1.162097,-1.162097,11.55187,29.62011,0.1349214,1.214391,0,0,4.721416
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,47.09694,47.09694,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.93295,3.559319,0,0.9992467,-0.9992467,10.49857,26.91935,0.1349214,1.044213,0,0,3.559319
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,46.44323,46.44323,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,30.04323,2.560073,0,0.6079322,-0.6079322,9.857752,25.27624,0.1349214,0.6352892,0,0,2.560073
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,45.96049,45.96049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.71871,1.95214,0,0,0,9.857752,25.27624,0.1349214,0,0,0,1.95214
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,45.50793,45.50793,2.18386,1.854533,0,-1,0,1.854533,0,0,0.329327,0.547713,0,1.95214,1.854533,0,0,30.71871,1.95214,0,1.95214,-1.95214,7.800015,20,0.1349214,2.402246,0,0,1.95214
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,45.02519,45.02519,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350234,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,44.80394,44.80394,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1351444,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.022858,47.44608,44.462,3.239932,3.239932,11.39762,0,3.219598,3.239932,31.57034,0,0,0,1.022858,0,0,8.157689,7.749804,16.16775,15.048,8.772662,0,8.772662,31.98448,82.01131,0.1353204,3.563925,0.818286,12,16.07086
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.516328,49.82974,45.33696,0.5631537,0.5631537,0,0,0,0.5631537,269.2565,0,0,0,1.516328,0.5927933,0.5631537,0,0,7.395092,22.9434,0.9235343,0,0.9235343,32.86062,84.25783,0.1353017,0.619469,1.213062,0,24.45972
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.195008,57.08189,47.14722,0,0,0,-1,0,0,0,0,0,0,3.195008,0,0,0,0,6.471557,23.77458,3.195008,0,3.195008,35.89167,92.02974,0.135237,0,2.556006,0,26.96959
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.505237,57.2065,49.41005,5.551828,5.551828,0,-1,0,5.551828,45.12453,0,0,0,2.505237,5.84403,5.551828,0,0,3.276549,26.65008,0,3.338793,-3.338793,32.37227,83.00566,0.135237,6.107011,2.004189,0,29.15532
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.928396,64.47817,51.62259,2.740702,2.740702,0,-1,0,2.740702,143.3354,0,0,0,3.928396,2.88495,2.740702,0,0,6.98632,23.31129,1.043446,0,1.043446,33.36217,85.54386,0.1352158,3.014773,3.142716,0,27.23969
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.736318,66.04787,53.68427,4.214889,4.214889,0,-1,0,4.214889,88.64571,0,0,0,3.736318,4.436725,4.214889,0,0,5.942874,24.25039,0,0.7004068,-0.7004068,32.62388,83.6508,0.1352158,4.636378,2.989055,0,27.98671
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.265119,59.7521,55.74596,0.6528123,0.6528123,0,-1,0,0.6528123,193.7952,0,0,0,1.265119,0.6871709,0.6528123,0,0,6.721104,23.54998,0.5779482,0,0.5779482,33.17217,85.05667,0.1352041,0.7180936,1.012095,0,24.8151
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4818165,58.42448,56.91257,5.112916,5.112916,0,-1,0,5.112916,9.423517,0,0,0,0.4818165,5.382017,5.112916,0,0,6.143155,24.07014,0,4.9002,-4.9002,28.0069,71.81243,0.1352041,5.624207,0.3854532,0,24.55195
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.584532,62.44702,57.33496,1.954414,1.954414,0,-1,0,1.954414,81.07454,0,0,0,1.584532,2.057278,1.954414,0,0,11.58782,19.16994,0,0.4727457,-0.4727457,27.50859,70.5347,0.1352041,2.149855,1.267626,0,20.75447
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.234854,65.29416,57.93838,0,0,0,-1,0,0,0,0,0,0,2.234854,0,0,0,0,12.1131,18.69719,2.234854,0,2.234854,29.62876,75.97102,0.1351589,0,1.787883,0,20.93205
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.687222,62.85415,57.3953,6.354662,6.354662,0,-1,0,6.354662,26.55092,0,8.881784E-16,0,1.687222,6.689118,6.354662,0,0,9.878242,20.70856,0,5.001896,-5.001896,24.35629,62.45191,0.1351589,6.990128,1.349777,0,22.39578
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3640053,56.79515,55.6655,3.698217,3.698217,0,-1,0,3.698217,9.842723,0,4.440892E-16,0,0.3640053,3.89286,3.698217,0,0,15.4359,15.70666,0,3.528855,-3.528855,20.63655,52.91413,0.1351589,4.068039,0.2912042,0,16.07067
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,54.10667,54.10667,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,19.35685,12.17781,0,7.498875,-7.498875,12.73205,32.64621,0.1351589,7.836324,0,0,12.17781
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,52.63834,52.63834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68894,4.678935,0,0,0,12.73205,32.64621,0.1351589,0,0,0,4.678935
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,51.05939,51.05939,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,27.68894,4.678935,0,1.780609,-1.780609,10.85512,27.83358,0.1351589,1.860737,0,0,4.678935
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,49.61119,49.61119,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0.05002414,0,2.682711,2.548576,0,0,29.66739,2.898325,0,2.682711,-2.682711,8.027293,20.58276,0.1351589,2.803433,0,0,2.898325
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,48.65577,48.65577,1.202895,0.2048334,0,-1,0,0.2048334,0,0,0.9980615,1.118351,0,0.2156141,0.2048334,0,0,32.64818,0.2156141,0,0.2156141,-0.2156141,7.800015,20,0.1351589,1.323184,0,0,0.2156141
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,47.89144,47.89144,1.713879,0,0,-1,0,0,0,0,1.713879,1.885267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351589,1.885267,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,47.09694,47.09694,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351589,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,46.44323,46.44323,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351589,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,45.99067,45.99067,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351589,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,45.50793,45.50793,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351589,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,45.02519,45.02519,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352489,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,44.80394,44.80394,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1354044,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.883175,50.08107,44.49217,1.226689,1.226689,10.02669,0,2.872752,1.226689,153.5169,1.776357E-15,0,0,1.883175,0,0,8.8,8.36,16.16775,15.048,10.24317,0,10.24317,33.37953,85.58836,0.1354921,1.349358,1.50654,12,16.93118
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,3.99968,57.83769,45.33696,4.935936,4.935936,0,0,0,4.935936,81.03184,0,0,0,3.99968,5.195722,4.935936,0,0,5.924579,24.26686,0,1.196042,-1.196042,32.11879,82.35571,0.1354921,5.42953,3.199744,0,28.26654
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.110443,67.62612,47.17739,0.2514655,0.2514655,0,-1,0,0.2514655,2429.933,0,0,0,6.110443,0.2647005,0.2514655,0,0,7.253515,23.07081,5.845742,0,5.845742,37.66455,96.57557,0.1353742,0.276612,4.888354,0,29.18126
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.45397,75.9585,49.44022,0,0,0,-1,0,0,0,6.046198,0,0,7.45397,0,0,0,0,1.407773,28.33198,1.407773,0,1.407773,39.00008,100,0.1353458,0,5.963176,0,35.78595
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.160396,77.40673,51.65276,2.501736,2.501736,0,-1,0,2.501736,286.2171,4.52699,0,0,7.160396,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1353458,2.751909,5.728317,0,36.75937
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.311541,85.60754,53.74461,7.982334,7.982334,0,-1,0,7.982334,104.1242,0,0,0.4205677,8.311541,8.402457,7.982334,0,0,0,29.59898,0,0.09091678,-0.09091678,38.90424,99.75427,0.1353458,8.780568,6.649232,0,37.91052
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.036952,86.98988,55.83647,0,0,0,-1,0,0,0,7.935933,0,0,8.036952,0,0,0,0,0.1010186,29.50806,0.1010186,0,0.1010186,39.00008,100,0.1353438,0,6.429561,0,37.54501
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.573065,81.32627,56.96285,0,0,0,-1,0,0,0,6.573065,0,0,6.573065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353438,0,5.258452,0,36.17204
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.592168,69.58776,57.3953,0,0,0,-1,0,0,0,3.592168,0,0,3.592168,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353438,0,2.873734,0,33.19115
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.226259,68.88352,57.98867,2.180498,2.180498,0,-1,0,2.180498,147.9597,0.9309975,0,0,3.226259,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1353438,2.398548,2.581007,0,32.82524
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.139355,61.11779,57.47576,0.9257047,0.9257047,0,-1,0,0.9257047,123.0797,0.1649288,0,0,1.139355,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1353438,1.018275,0.9114839,0,30.73833
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3467884,56.77172,55.69567,10.99497,8.36,0,-1,0,8.36,4.148187,0,2.634967,3.734464,0.3467884,8.8,8.36,0,0,0,29.59898,0,8.453212,-8.453212,30.08961,77.15269,0.1353438,12.09446,0.2774307,0,29.94577
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,54.10667,54.10667,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.392457,21.14577,0,7.026187,-7.026187,22.68336,58.16234,0.1353438,7.342365,0,0,21.14577
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,52.60817,52.60817,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.19933,14.11958,0,7.103824,-7.103824,15.19527,38.96215,0.1353438,7.423496,0,0,14.11958
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,51.02922,51.02922,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.09247,7.015756,0,6.251701,-6.251701,8.6054,22.06508,0.1353438,6.533028,0,0,7.015756
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,49.58102,49.58102,0.8882619,0.7258517,0,-1,0,0.7258517,0,0,0.1624102,0.2512363,0,0.7640544,0.7258517,0,0,32.0388,0.7640544,0,0.7640544,-0.7640544,7.800015,20,0.1353438,0.977088,0,0,0.7640544
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,48.6256,48.6256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353438,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353438,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,47.09694,47.09694,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353438,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,46.4734,46.4734,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353438,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.99067,45.99067,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353438,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,45.50793,45.50793,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353438,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,45.05536,45.05536,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354386,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,44.83411,44.83411,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1356102,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.319921,45.44374,44.52234,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,54.05387,1.776357E-15,0,0,0.319921,0,0,8.8,8.36,16.16775,15.048,8.679921,0,8.679921,31.8965,81.78573,0.1357021,0.6510416,0.2559368,12,15.36792
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5625713,47.0037,45.36713,1.078729,1.078729,0,0,0,1.078729,52.15131,0,0,0,0.5625713,1.135504,1.078729,0,0,7.487833,22.85993,0,0.5729328,-0.5729328,31.29257,80.23721,0.1357021,1.186602,0.4500571,0,23.4225
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.252447,50.91479,47.17739,2.089072,2.089072,0,-1,0,2.089072,59.95232,0,0,0,1.252447,2.199023,2.089072,0,0,8.124424,22.287,0,0.9465756,-0.9465756,30.29479,77.6788,0.1357021,2.297979,1.001958,0,23.53944
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.974035,52.4057,49.47039,3.170661,3.170661,0,-1,0,3.170661,30.72025,0,0,0,0.974035,3.337538,3.170661,0,0,9.176175,21.34042,0,2.363503,-2.363503,27.80344,71.29074,0.1357021,3.487727,0.779228,0,22.31446
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6166269,53.57578,51.70304,0,0,0,-1,0,0,0,0,0,0,0.6166269,0,0,0,0,11.80229,18.97692,0.6166269,0,0.6166269,28.38843,72.7907,0.1356897,0,0.4933015,0,19.59354
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.334606,57.96988,53.7949,0,0,0,-1,0,0,0,0,0,0,1.334606,0,0,0,0,11.18566,19.53188,1.334606,0,1.334606,29.65454,76.03715,0.1356629,0,1.067685,0,20.86649
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.458706,67.4465,55.88675,2.109341,2.109341,0,-1,0,2.109341,163.9709,0,0,0,3.458706,2.220359,2.109341,0,0,9.851056,20.73303,1.238347,0,1.238347,30.82935,79.04945,0.135638,2.320275,2.766965,0,24.19173
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.479665,65.21006,57.05336,2.456978,2.456978,0,-1,0,2.456978,100.9234,0,0,0,2.479665,2.586293,2.456978,0,0,8.612709,21.84754,0,0.1066278,-0.1066278,30.71695,78.76125,0.135638,2.702676,1.983732,0,24.32721
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.396937,61.93644,57.44559,9.352209,8.36,0,-1,0,8.36,16.70977,0,0.9922096,1.927431,1.396937,8.8,8.36,0,0,8.731184,21.74091,0,7.403063,-7.403063,22.91343,58.75228,0.135638,10.28743,1.11755,0,23.13785
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.092294,61.54081,58.03895,3.794852,3.794852,0,-1,0,3.794852,28.78358,0,0,0,1.092294,3.994581,3.794852,0,0,16.95681,14.33785,0,2.902286,-2.902286,19.85416,50.90799,0.135638,4.174336,0.8738353,0,15.43014
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.22141,61.38739,57.47576,2.247944,2.247944,0,-1,0,2.247944,54.33456,0,4.440892E-16,0,1.22141,2.366256,2.247944,0,0,20.18157,11.43556,0,1.144846,-1.144846,18.64738,47.81371,0.135638,2.472738,0.9771283,0,12.65697
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3463764,56.77044,55.69567,8.137914,8.137914,0,-1,0,8.137914,4.25633,0,1.776357E-15,0.5917048,0.3463764,8.566225,8.137914,0,0,21.45362,10.29072,0,8.219849,-8.219849,9.982903,25.59714,0.135638,8.951705,0.2771011,0,10.63709
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,54.10667,54.10667,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,30.58679,2.070869,0,1.822852,-1.822852,8.061448,20.67034,0.135638,1.904881,0,0,2.070869
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,52.63834,52.63834,3.121465,0.2356155,0,-1,0,0.2356155,0,0,2.885849,3.197996,0,0.2480163,0.2356155,0,0,32.61218,0.2480163,0,0.2480163,-0.2480163,7.800015,20,0.135638,3.433611,0,0,0.2480163
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,51.02922,51.02922,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135638,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,49.58102,49.58102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135638,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,48.6256,48.6256,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135638,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,47.89144,47.89144,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135638,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,47.12711,47.12711,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135638,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,46.50357,46.50357,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135638,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,46.02084,46.02084,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135638,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,45.5381,45.5381,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135638,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,45.08553,45.08553,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13573,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,44.86428,44.86428,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1358033,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08731689,44.80296,44.55251,2.957034,2.957034,11.75703,0,3.31053,2.957034,2.952854,0,0,0,0.08731689,0,0,8.8,8.36,16.16775,15.048,8.447317,0,8.447317,31.67583,81.21991,0.1359974,3.252737,0.06985351,12,15.13532
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8570675,47.90514,45.3973,4.772359,4.772359,0,0,0,4.772359,17.95899,0,0,0,0.8570675,5.023536,4.772359,0,0,7.720437,22.65059,0,4.166469,-4.166469,27.28399,69.95879,0.1359974,5.249595,0.685654,0,23.50765
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7801914,49.54509,47.23773,4.710891,4.710891,0,-1,0,4.710891,16.56144,0,8.881784E-16,0,0.7801914,4.958833,4.710891,0,0,12.34985,18.48412,0,4.178641,-4.178641,22.87931,58.66478,0.1359974,5.18198,0.6241531,0,19.26431
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.325699,56.7459,49.53073,2.757288,2.757288,0,-1,0,2.757288,84.34734,0,0,0,2.325699,2.902408,2.757288,0,0,16.99278,14.30548,0,0.576709,-0.576709,22.27141,57.10606,0.1359974,3.033016,1.860559,0,16.63117
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.935304,57.84241,51.79355,5.845474,5.845474,0,-1,0,5.845474,33.10774,0,8.881784E-16,0,1.935304,6.153131,5.845474,0,0,17.63357,13.72877,0,4.217826,-4.217826,17.82543,45.70613,0.1359974,6.430021,1.548243,0,15.66407
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.585979,55.69043,53.88541,0,0,0,-1,0,0,0,0,0,0,0.585979,0,0,0,0,22.32004,9.51094,0.585979,0,0.585979,18.38133,47.13153,0.1359857,0,0.4687832,0,10.09692
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.747078,61.57985,55.97727,1.243965,1.243965,0,-1,0,1.243965,140.4443,0,0,0,1.747078,1.309437,1.243965,0,0,21.73406,10.03832,0.4376407,0,0.4376407,18.79652,48.1961,0.1359769,1.368362,1.397662,0,11.7854
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.036302,63.7642,57.13382,2.171085,2.171085,0,-1,0,2.171085,93.79189,0,0,0,2.036302,2.285352,2.171085,0,0,21.29642,10.4322,0,0.2490509,-0.2490509,18.53399,47.52297,0.1359769,2.388193,1.629041,0,12.4685
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.044283,60.86848,57.5361,3.951116,3.951116,0,-1,0,3.951116,26.43008,0,4.440892E-16,0,1.044283,4.15907,3.951116,0,0,21.57315,10.18315,0,3.114786,-3.114786,15.25072,39.10434,0.1359769,4.346228,0.8354264,0,11.22743
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.742328,63.77281,58.09929,3.005764,3.005764,0,-1,0,3.005764,57.96622,0,4.440892E-16,0,1.742328,3.163962,3.005764,0,0,25.03402,7.06836,0,1.421634,-1.421634,13.75219,35.26195,0.1359769,3.30634,1.393862,0,8.810688
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.296268,61.69637,57.5361,3.398224,3.398224,0,-1,0,3.398224,38.14545,0,4.440892E-16,0,1.296268,3.577078,3.398224,0,0,26.61361,5.646726,0,2.28081,-2.28081,11.348,29.09738,0.1359769,3.738046,1.037014,0,6.942994
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3417107,56.8065,55.74596,0,0,0,-1,0,0,0,0,0,0,0.3417107,0,0,0,0,29.14785,3.365916,0.3417107,0,0.3417107,11.67218,29.9286,0.13597,0,0.2733686,0,3.707627
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,54.13684,54.13684,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,28.80614,3.673455,0,1.534701,-1.534701,10.05446,25.78062,0.13597,1.603762,0,0,3.673455
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,52.66851,52.66851,4.013342,2.031817,0,-1,0,2.031817,0,0,1.981525,2.38286,0,2.138755,2.031817,0,0,30.51136,2.138755,0,2.138755,-2.138755,7.800015,20,0.13597,4.414677,0,0,2.138755
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,51.05939,51.05939,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13597,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,49.64136,49.64136,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13597,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,48.65577,48.65577,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13597,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,47.91155,47.91155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13597,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,47.14722,47.14722,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13597,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,46.55386,46.55386,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13597,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,46.08118,46.08118,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13597,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,45.59844,45.59844,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13597,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,45.1157,45.1157,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360457,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,44.8844,44.8844,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1361614,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.867611,50.11663,44.57263,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.867611,0,0,8.8,8.36,16.16775,15.048,10.22761,0,10.22761,33.36477,85.55051,0.1361964,0,1.494089,12,16.91561
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.937724,54.43073,45.45764,0,0,0,0,0,0,0,0,0,0,2.937724,0,0,0,0,5.940142,24.25285,2.937724,0,2.937724,36.15173,92.69657,0.1361376,0,2.350179,0,27.19057
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.767194,62.69465,47.28802,1.109071,1.109071,0,-1,0,1.109071,429.8369,0.5973331,0,0,4.767194,1.167443,1.109071,0,0,3.002419,26.8968,3.002419,0,3.002419,39.00008,100,0.1360775,1.219978,3.813755,0,31.664
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.172804,70.7389,49.61119,3.850222,3.850222,0,-1,0,3.850222,160.3233,2.119939,0,0,6.172804,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1360775,4.235244,4.938243,0,35.77178
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.439711,74.54231,51.87401,7.123588,7.123588,0,-1,0,7.123588,90.39983,0,0,0,6.439711,7.498514,7.123588,0,0,0,29.59898,0,1.058803,-1.058803,37.884,97.13828,0.1360775,7.835947,5.151769,0,36.03869
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.088928,80.00421,53.99604,0,0,0,-1,0,0,0,5.91248,0,0,7.088928,0,0,0,0,1.176447,28.54018,1.176447,0,1.176447,39.00008,100,0.136054,0,5.671142,0,35.6291
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.138028,87.85383,56.08789,0,0,0,-1,0,0,0,8.138028,0,0,8.138028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136054,0,6.510423,0,37.73701
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.756029,87.45107,57.27462,0.5161055,0.5161055,0,-1,0,0.5161055,1502.799,7.21276,0,0,7.756029,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.136054,0.5677161,6.204823,0,37.35501
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.486514,81.81017,57.6769,2.414696,2.414696,0,-1,0,2.414696,268.6265,3.944728,0,0,6.486514,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.136054,2.656166,5.189211,0,36.08549
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.827737,75.30051,58.20992,5.756432,5.756432,0,-1,0,5.756432,83.86684,0,0,0,4.827737,6.059402,5.756432,0,0,0,29.59898,0,1.231664,-1.231664,37.70179,96.67107,0.136054,6.332075,3.86219,0,34.42672
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.177097,64.78675,57.64673,0.579833,0.579833,0,-1,0,0.579833,375.4696,0.1982302,0,0,2.177097,0.6103505,0.579833,0,0,1.368516,28.36731,1.368516,0,1.368516,39.00008,100,0.1360266,0.6378163,1.741677,0,30.54441
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3353064,56.87764,55.83647,7.920903,7.920903,0,-1,0,7.920903,4.233184,0,1.776357E-15,0.3529936,0.3353064,8.337793,7.920903,0,0,0,29.59898,0,8.002486,-8.002486,30.56472,78.37091,0.1360266,8.712994,0.2682452,0,29.93428
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,54.19718,54.19718,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.891652,21.59649,0,0.6973891,-0.6973891,29.8296,76.48601,0.1360266,0.7287716,0,0,21.59649
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,52.69868,52.69868,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.666529,20.8991,0,1.178283,-1.178283,28.58759,73.30135,0.1360266,1.231306,0,0,20.8991
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,51.07951,51.07951,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.97573,19.72082,0,0.9996124,-0.9996124,27.5339,70.5996,0.1360266,1.044595,0,0,19.72082
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,49.64136,49.64136,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.08641,18.72121,0,1.768426,-1.768426,25.66982,65.81991,0.1360266,1.848005,0,0,18.72121
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,48.67588,48.67588,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.05133,16.95278,0,0.930814,-0.930814,24.68865,63.30411,0.1360266,0.9727006,0,0,16.95278
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,47.94172,47.94172,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.08557,16.02197,0,0.6600649,-0.6600649,23.99288,61.52009,0.1360266,0.6897678,0,0,16.02197
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,47.14722,47.14722,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.81897,15.3619,0,0.5516847,-0.5516847,23.41136,60.029,0.1360266,0.5765105,0,0,15.3619
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,46.55386,46.55386,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.43196,14.81022,0,0.8570563,-0.8570563,22.50794,57.71255,0.1360266,0.8956237,0,0,14.81022
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,46.08118,46.08118,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.38424,13.95316,0,2.177993,-2.177993,20.21213,51.82588,0.1360266,2.276002,0,0,13.95316
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,45.59844,45.59844,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.80423,11.77517,0,1.479038,-1.479038,18.65309,47.82834,0.1360266,1.545594,0,0,11.77517
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,45.1157,45.1157,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.44761,10.29613,0,0.02082067,-0.02082067,18.63114,47.77207,0.1360266,0.0217576,0,0,10.29613
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.91457,44.91457,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.47074,10.27531,0,1.269819,-1.269819,17.29264,44.34,0.1360266,1.326961,0,0,10.27531
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.655546,49.46627,44.57263,2.609372,2.609372,0,0,0,2.609372,63.44613,0,4.440892E-16,0,1.655546,2.746708,2.609372,0,0,22.88165,9.005491,0,1.091162,-1.091162,16.14245,41.39082,0.1360266,2.870309,1.324437,0,10.66104
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.866796,54.22199,45.47776,0,0,0,0,0,0,0,0,0,0,2.866796,0,0,0,0,24.09406,7.914329,2.866796,0,2.866796,18.86213,48.36435,0.1359694,0,2.293437,0,10.78113
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.217495,57.34033,47.31819,1.430329,1.430329,0,-1,0,1.430329,224.948,0,0,0,3.217495,1.505609,1.430329,0,0,21.22726,10.49445,1.711886,0,1.711886,20.48617,52.52854,0.1359352,1.573362,2.573997,0,13.71194
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.544007,64.51543,49.64136,0.07687661,0.07687661,0,-1,0,0.07687661,5910.78,0,0,0,4.544007,0.08092275,0.07687661,0,0,19.51537,12.03514,4.463085,0,4.463085,24.72022,63.38506,0.1358462,0.08456428,3.635206,0,16.57915
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.692077,71.56487,51.96452,1.358088,1.358088,0,-1,0,1.358088,419.1243,0,0,0,5.692077,1.429566,1.358088,0,0,15.05229,16.05192,4.262511,0,4.262511,28.764,73.75369,0.1357613,1.493897,4.553662,0,21.744
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.539725,77.61521,54.05638,0,0,0,-1,0,0,0,0,0,0,6.539725,0,0,0,0,10.78978,19.88818,6.539725,0,6.539725,34.96812,89.66168,0.1356313,0,5.23178,0,26.4279
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.302559,67.19655,56.17841,5.43892,5.43892,0,-1,0,5.43892,60.72086,0,0,0,3.302559,5.725179,5.43892,0,0,4.250052,25.77393,0,2.42262,-2.42262,32.41446,83.11383,0.1356313,5.982812,2.642047,0,29.07649
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.624547,77.59362,57.33496,8.888887,8.36,0,-1,0,8.36,67.27927,0,0.5288871,1.417776,5.624547,8.8,8.36,0,0,6.941852,23.35131,0,3.175452,-3.175452,29.06724,74.53123,0.1356313,9.777776,4.499638,0,28.97586
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.010643,71.51217,57.70707,3.955945,3.955945,0,-1,0,3.955945,101.3827,0,0,0,4.010643,4.164153,3.955945,0,0,10.47013,20.17586,0,0.1535096,-0.1535096,28.90542,74.11633,0.1356313,4.35154,3.208515,0,24.1865
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.517911,66.63714,58.27026,0,0,0,-1,0,0,0,0,0,0,2.517911,0,0,0,0,10.6407,20.02235,2.517911,0,2.517911,31.29412,80.24119,0.1355813,0,2.014329,0,22.54026
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.323217,61.93058,57.6769,0,0,0,-1,0,0,0,0,0,0,1.323217,0,0,0,0,8.122787,22.28847,1.323217,0,1.323217,32.54944,83.45993,0.135555,0,1.058573,0,23.61169
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3202195,56.83047,55.83647,4.664389,4.664389,0,-1,0,4.664389,6.865199,0,0,0,0.3202195,4.909883,4.664389,0,0,6.799571,23.47936,0,4.589664,-4.589664,27.71151,71.05501,0.135555,5.130827,0.2561756,0,23.79958
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,54.19718,54.19718,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,11.8992,18.8897,0,5.5579,-5.5579,21.85297,56.03314,0.135555,5.808006,0,0,18.8897
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,52.69868,52.69868,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,18.07464,13.3318,0,2.54472,-2.54472,19.1706,49.15528,0.135555,2.659232,0,0,13.3318
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,51.07951,51.07951,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,20.90211,10.78708,0,7.502159,-7.502159,11.26263,28.87848,0.135555,7.839756,0,0,10.78708
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,49.64136,49.64136,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,29.23784,3.284922,0,1.694794,-1.694794,9.476158,24.29779,0.135555,1.77106,0,0,3.284922
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,48.67588,48.67588,1.86684,1.510622,0,-1,0,1.510622,0,0,0.3562177,0.5429017,0,1.590128,1.510622,0,0,31.12094,1.590128,0,1.590128,-1.590128,7.800015,20,0.135555,2.053524,0,0,1.590128
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,47.94172,47.94172,0.3671062,0,0,-1,0,0,0,0,0.3671062,0.4038168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135555,0.4038168,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,47.17739,47.17739,0.2863711,0,0,-1,0,0,0,0,0.2863711,0.3150083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135555,0.3150083,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,46.58403,46.58403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135555,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,46.10129,46.10129,1.328725,0,0,-1,0,0,0,0,1.328725,1.461598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135555,1.461598,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,45.59844,45.59844,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135555,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,45.14588,45.14588,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356793,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,44.91457,44.91457,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1357776,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.259365,48.29716,44.6028,8.16951,8.16951,12,0,3.372,8.16951,15.41543,0,0,0,1.259365,0,0,3.83049,3.638965,16.16775,15.048,4.89833,0,4.89833,28.30896,72.58694,0.1358867,8.986461,1.007492,12,16.30737
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.305254,55.68919,45.50793,1.700093,1.700093,10.08343,0,2.887107,1.700093,194.4161,0,0,0,3.305254,0,0,8.383336,7.96417,11.26942,19.4565,11.26942,0,11.26942,39.00008,100,0.1359537,1.870102,2.644203,12,22.76175
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.805286,59.39924,47.37853,0.8072333,0.8072333,0,-1,0,0.8072333,471.3985,2.955567,0,0,3.805286,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1359537,0.8879567,3.044229,0,33.40426
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.213436,63.44016,49.75198,0,0,0,-1,0,0,0,4.213436,0,0,4.213436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359537,0,3.370749,0,33.81241
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,6.906899,76.80434,52.07515,6.120774,6.120774,0,-1,0,6.120774,112.8436,0.4639786,0,0,6.906899,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1359537,6.732852,5.525519,0,36.50588
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.608906,82.74371,54.22735,0,0,0,-1,0,0,0,7.608906,0,0,7.608906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359537,0,6.087125,0,37.20789
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.687429,81.07915,56.33932,6.570232,6.570232,0,-1,0,6.570232,101.7838,0,0,0,6.687429,6.916034,6.570232,0,0,0,29.59898,0,0.2286044,-0.2286044,38.75911,99.38213,0.1359537,7.227255,5.349944,0,36.28641
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.674307,73.81013,57.44559,1.201724,1.201724,0,-1,0,1.201724,388.9668,3.15533,0,0,4.674307,1.264973,1.201724,0,0,0.2540049,29.37037,0.2540049,0,0.2540049,39.00008,100,0.1359487,1.321896,3.739446,0,34.04468
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.908628,64.07616,57.84787,2.145532,2.145532,0,-1,0,2.145532,88.95824,0,0,0,1.908628,2.258455,2.145532,0,0,0,29.59898,0,0.3498274,-0.3498274,38.63133,99.05449,0.1359487,2.360085,1.526902,0,31.50761
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5112177,59.94149,58.32055,2.886635,2.886635,0,-1,0,2.886635,17.70982,0,4.440892E-16,0,0.5112177,3.038563,2.886635,0,0,0.3886971,29.24915,0,2.527345,-2.527345,35.96727,92.22359,0.1359487,3.175298,0.4089742,0,29.76037
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7003026,59.9784,57.75735,0.4461183,0.4461183,0,-1,0,0.4461183,156.9769,0,0,0,0.7003026,0.4695982,0.4461183,0,0,3.196858,26.72181,0.2307044,0,0.2307044,36.18614,92.78478,0.1359441,0.4907301,0.5602421,0,27.42211
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0988581,56.22254,55.91692,9.065299,8.36,0,-1,0,8.36,1.182513,0,0.7052987,1.611829,0.0988581,8.8,8.36,0,0,2.966154,26.92944,0,8.701142,-8.701142,27.01433,69.26737,0.1359441,9.971828,0.07908648,0,27.0283
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,54.24746,54.24746,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.63409,18.2283,0,3.73935,-3.73935,23.07271,59.16067,0.1359441,3.90762,0,0,18.2283
