Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.331004,90.96134,61.60918,4.433069,4.433069,0,-1,0,4.433069,165.3708,2.664615,0,0,7.331004,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1373124,4.876376,5.864803,0,36.92998
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.220259,92.08616,62.90654,8.050944,8.050944,0,-1,0,8.050944,89.68213,0,0,0.496039,7.220259,8.474678,8.050944,0,0,0,29.59898,0,1.25442,-1.25442,37.6778,96.60956,0.1373124,8.856039,5.776207,0,36.81924
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.78689,85.24899,63.1278,4.72035,4.72035,0,-1,0,4.72035,122.5945,0,0,0,5.78689,4.96879,4.72035,0,0,1.3938,28.34456,0.8181006,0,0.8181006,38.45392,98.5996,0.1372975,5.192385,4.629512,0,34.13145
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.65824,76.4858,63.41945,4.965281,4.965281,0,-1,0,4.965281,73.6764,0,0,0,3.65824,5.226612,4.965281,0,0,0.5756992,29.08085,0,1.568371,-1.568371,36.80071,94.36061,0.1372975,5.461809,2.926592,0,32.73909
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.129222,69.50567,62.283,1.321087,1.321087,0,-1,0,1.321087,161.1719,0,0,0,2.129222,1.390618,1.321087,0,0,2.318334,27.51248,0.7386035,0,0.7386035,37.50142,96.15728,0.1372841,1.453196,1.703377,0,29.6417
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,60.02018,60.02018,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,1.579731,28.17722,0,7.334965,-7.334965,29.76968,76.33237,0.1372841,7.665038,0,0,28.17722
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,57.72718,57.72718,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,9.729692,20.84226,0,2.11244,-2.11244,27.54297,70.62287,0.1372841,2.2075,0,0,20.84226
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,55.44424,55.44424,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,12.07685,18.72981,0,0.9321589,-0.9321589,26.56039,68.10343,0.1372841,0.9741061,0,0,18.72981
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,53.46302,53.46302,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,13.11258,17.79766,0,2.423887,-2.423887,24.00539,61.55216,0.1372841,2.532962,0,0,17.79766
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,51.59241,51.59241,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.80579,15.37377,0,1.866552,-1.866552,22.03787,56.50725,0.1372841,1.950547,0,0,15.37377
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,50.46603,50.46603,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.87973,13.50722,0,1.511962,-1.511962,20.44412,52.42073,0.1372841,1.58,0,0,13.50722
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,49.55085,49.55085,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,19.55969,11.99525,0,0.483227,-0.483227,19.93476,51.11466,0.1372841,0.5049723,0,0,11.99525
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,48.53509,48.53509,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,20.09661,11.51203,0,0.8853518,-0.8853518,19.00152,48.72174,0.1372841,0.9251927,0,0,11.51203
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,47.8311,47.8311,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,21.08034,10.62668,0,0.8425715,-0.8425715,18.11337,46.44444,0.1372841,0.8804873,0,0,10.62668
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,47.20756,47.20756,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,22.01653,9.784104,0,0.3921908,-0.3921908,17.69996,45.38443,0.1372841,0.4098394,0,0,9.784104
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,46.55386,46.55386,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,22.45229,9.391913,0,1.649024,-1.649024,15.96174,40.92745,0.1372841,1.72323,0,0,9.391913
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,46.05101,46.05101,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,24.28454,7.742889,0,0.7363535,-0.7363535,15.18555,38.93724,0.1372841,0.7694893,0,0,7.742889
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3081706,46.66394,45.76941,1.152897,1.152897,0,0,0,1.152897,26.7301,0,2.220446E-16,0,0.3081706,1.213576,1.152897,0,0,25.10271,7.006536,0,0.9054056,-0.9054056,14.23117,36.49011,0.1372841,1.268187,0.2465365,0,7.314706
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.409103,49.56517,45.3973,5.531568,5.531568,12,0,3.372,5.531568,25.47385,8.881784E-16,0,0,1.409103,0,0,6.468432,6.14501,26.10872,6.10113,7.554114,0,7.554114,21.39763,54.86562,0.1374372,6.084725,1.127283,12,7.510233
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.098824,59.76578,46.78517,1.182188,1.182188,9.982188,0,2.861494,1.182188,346.7151,0,0,0,4.098824,0,0,8.8,8.36,18.55461,12.89983,12.45882,0,12.45882,33.21711,85.17191,0.1374703,1.300407,3.279059,12,16.99866
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.015612,63.26415,50.23472,1.907334,1.907334,0,-1,0,1.907334,210.5353,0,0,0,4.015612,2.00772,1.907334,0,0,6.095782,24.11277,2.007891,0,2.007891,35.12196,90.05614,0.1374338,2.098068,3.212489,0,28.12839
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.425402,76.79927,53.7949,3.293179,3.293179,0,-1,0,3.293179,195.1124,0,0,0,6.425402,3.466504,3.293179,0,0,4.087891,25.91988,2.958898,0,2.958898,37.92902,97.25371,0.1373802,3.622497,5.140321,0,32.34528
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.695381,81.71371,56.82206,5.386586,5.386586,0,-1,0,5.386586,124.2973,0,0,0,6.695381,5.67009,5.386586,0,0,1.128993,28.58288,1.025291,0,1.025291,38.9017,99.74774,0.1373616,5.925244,5.356305,0,35.27827
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.436032,88.5323,59.34636,4.776395,4.776395,0,-1,0,4.776395,155.683,2.304547,0,0,7.436032,5.027784,4.776395,0,0,0.1037018,29.50565,0.1037018,0,0.1037018,39.00008,100,0.1373597,5.254034,5.948826,0,36.94168
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.072886,84.99874,61.83044,1.919059,1.919059,0,-1,0,1.919059,316.4511,4.052823,0,0,6.072886,2.020062,1.919059,0,0,0,29.59898,0,0,0,39.00008,100,0.1373597,2.110965,4.858308,0,35.67186
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.039064,77.68603,63.1278,1.712635,1.712635,0,-1,0,1.712635,235.8392,2.236291,0,0,4.039064,1.802774,1.712635,0,0,0,29.59898,0,0,0,39.00008,100,0.1373597,1.883899,3.231252,0,33.63804
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.27293,74.91191,63.3591,3.050455,3.050455,0,-1,0,3.050455,107.2932,0.06192493,0,0,3.27293,3.211005,3.050455,0,0,0,29.59898,0,0,0,39.00008,100,0.1373597,3.355501,2.618344,0,32.87191
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9513466,66.80578,63.6407,5.623343,5.623343,0,-1,0,5.623343,16.91781,8.881784E-16,0,0,0.9513466,5.919308,5.623343,0,0,0,29.59898,0,4.967961,-4.967961,33.76339,86.57262,0.1373597,6.185677,0.7610773,0,30.55033
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4351388,63.93285,62.51432,4.043258,4.043258,0,-1,0,4.043258,10.76208,0,8.881784E-16,0,0.4351388,4.256061,4.043258,0,0,5.519957,24.63102,0,3.820922,-3.820922,29.73578,76.24544,0.1373597,4.447584,0.348111,0,25.06615
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,60.25149,60.25149,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,9.765427,20.81009,0,1.146713,-1.146713,28.52704,73.14611,0.1373597,1.198315,0,0,20.81009
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,57.93838,57.93838,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,11.03955,19.66338,0,6.917758,-6.917758,21.23508,54.44882,0.1373597,7.229058,0,0,19.66338
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,55.60516,55.60516,8.122659,8.122659,0,-1,0,8.122659,0,0,0,0.5749247,0,8.550167,8.122659,0,0,18.72595,12.74562,0,8.550167,-8.550167,12.22241,31.33946,0.1373597,8.934925,0,0,12.74562
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,53.62393,53.62393,11.41303,3.985683,0,-1,0,3.985683,0,0,7.427343,8.568645,0,4.195456,3.985683,0,0,28.22614,4.195456,0,4.195456,-4.195456,7.800015,20,0.1373597,12.55433,0,0,4.195456
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,51.73321,51.73321,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373597,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,50.54649,50.54649,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373597,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,49.64136,49.64136,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373597,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,48.6256,48.6256,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373597,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.86127,47.86127,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373597,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,47.23773,47.23773,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373597,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,46.55386,46.55386,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373597,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,46.05101,46.05101,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374795,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2842695,46.59419,45.76941,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2842695,0,0,8.8,8.36,24.52775,7.524,8.644269,0,8.644269,23.93168,61.36316,0.1375377,0,0.2274156,12,7.80827
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.430294,49.62963,45.3973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.430294,0,0,8.8,8.36,15.88348,15.30384,9.790294,0,9.790294,33.21957,85.17822,0.1375751,0,1.144235,12,16.73414
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.109347,56.44187,46.81534,0,0,0,0,0,0,0,0,0,0,3.109347,0,0,0,0,6.09319,24.11511,3.109347,0,3.109347,36.16936,92.74175,0.1375188,0,2.487478,0,27.22445
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,4.995894,66.98804,50.34535,1.387761,1.387761,0,-1,0,1.387761,359.9967,0.5512497,0,0,4.995894,1.460801,1.387761,0,0,2.983843,26.91352,2.983843,0,2.983843,39.00008,100,0.1374649,1.526537,3.996715,0,31.90941
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.040561,75.39531,53.99604,0.8796617,0.8796617,0,-1,0,0.8796617,686.6913,5.114601,0,0,6.040561,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1374649,0.9676278,4.832448,0,35.63954
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.483141,85.7801,57.05336,5.94402,5.94402,0,-1,0,5.94402,125.8936,1.226278,0,0,7.483141,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1374649,6.538422,5.986513,0,37.08212
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.038438,82.08135,59.56762,6.163082,6.163082,0,-1,0,6.163082,97.97757,0,0,0,6.038438,6.487455,6.163082,0,0,0,29.59898,0,0.4490167,-0.4490167,38.52677,98.7864,0.1374649,6.77939,4.83075,0,35.63742
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.7688,71.5983,62.06175,7.945809,7.945809,0,-1,0,7.945809,34.84604,0,8.881784E-16,0.3803903,2.7688,8.36401,7.945809,0,0,0.4989074,29.14996,0,5.595211,-5.595211,32.6289,83.66369,0.1374649,8.740391,2.215039,0,31.91876
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.281391,78.9389,63.3591,3.096602,3.096602,0,-1,0,3.096602,138.2609,0,0,0,4.281391,3.259581,3.096602,0,0,6.715808,23.55475,1.02181,0,1.02181,33.59828,86.14925,0.1374465,3.406262,3.425112,0,27.83614
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.622937,80.6223,63.58036,1.551646,1.551646,0,-1,0,1.551646,297.9375,0,0,0,4.622937,1.633312,1.551646,0,0,5.693998,24.47438,2.989624,0,2.989624,36.43448,93.42157,0.1373925,1.706811,3.698349,0,29.09732
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.218321,79.26012,63.87201,2.451357,2.451357,0,-1,0,2.451357,172.0811,0,0,0,4.218321,2.580376,2.451357,0,0,2.704374,27.16504,1.637946,0,1.637946,37.98838,97.4059,0.1373629,2.696493,3.374657,0,31.38336
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.787909,68.70511,62.67523,3.929391,3.929391,0,-1,0,3.929391,45.50092,0,4.440892E-16,0,1.787909,4.136201,3.929391,0,0,1.066428,28.63919,0,2.348292,-2.348292,35.51306,91.05894,0.1373629,4.32233,1.430327,0,30.4271
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,60.41241,60.41241,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,3.675641,26.2909,0,1.175687,-1.175687,34.27378,87.8813,0.1373629,1.228593,0,0,26.2909
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,58.03895,58.03895,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,4.98196,25.11521,0,4.100848,-4.100848,29.9511,76.79755,0.1373629,4.285386,0,0,25.11521
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,55.74596,55.74596,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,9.538457,21.01437,0,0.4450364,-0.4450364,29.48199,75.5947,0.1373629,0.4650631,0,0,21.01437
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,53.74461,53.74461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03294,20.56933,0,0,0,29.48199,75.5947,0.1373629,0,0,0,20.56933
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,51.81367,51.81367,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,10.03294,20.56933,0,0.4063322,-0.4063322,29.05368,74.49647,0.1373629,0.4246172,0,0,20.56933
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,50.65711,50.65711,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,10.48442,20.163,0,1.004292,-1.004292,27.99507,71.78207,0.1373629,1.049485,0,0,20.163
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,49.72181,49.72181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6003,19.15871,0,0,0,27.99507,71.78207,0.1373629,0,0,0,19.15871
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,48.67588,48.67588,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,11.6003,19.15871,0,1.942811,-1.942811,25.94716,66.53105,0.1373629,2.030238,0,0,19.15871
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.89144,47.89144,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,13.75898,17.21589,0,1.479102,-1.479102,24.38805,62.53334,0.1373629,1.545661,0,0,17.21589
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,47.2679,47.2679,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,15.40243,15.73679,0,2.587403,-2.587403,21.66069,55.54012,0.1373629,2.703836,0,0,15.73679
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,46.58403,46.58403,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,18.27732,13.14939,0,0.971498,-0.971498,20.63664,52.91436,0.1373629,1.015215,0,0,13.14939
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,46.05101,46.05101,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,19.35676,12.17789,0,1.863432,-1.863432,18.67241,47.87788,0.1373629,1.947286,0,0,12.17789
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3586302,46.78103,45.73924,1.705569,1.705569,0,0,0,1.705569,21.02701,0,0,0,0.3586302,1.795336,1.705569,0,0,21.42724,10.31446,0,1.436705,-1.436705,17.15799,43.99476,0.1373629,1.876126,0.2869041,0,10.67309
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.257437,52.15896,45.36713,0,0,0,0,0,0,0,0,0,0,2.257437,0,0,0,0,23.02358,8.877754,2.257437,0,2.257437,19.29958,49.48601,0.1373222,0,1.80595,0,11.13519
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.219457,60.18655,46.78517,5.025355,5.025355,0,0,0,5.025355,83.96336,0,0,0,4.219457,5.289847,5.025355,0,0,20.76614,10.90945,0,1.07039,-1.07039,18.17129,46.59296,0.1373222,5.527891,3.375566,0,15.1289
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.224584,64.23729,50.43586,3.999534,3.999534,0,-1,0,3.999534,105.6269,0,0,0,4.224584,4.210036,3.999534,0,0,21.95547,9.839057,0.0145478,0,0.0145478,18.18509,46.62835,0.137322,4.399488,3.379667,0,14.06364
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.34252,76.85384,54.13684,0,0,0,-1,0,0,0,0,0,0,6.34252,0,0,0,0,21.94092,9.85215,6.34252,0,6.34252,24.20214,62.05664,0.1372077,0,5.074016,0,16.19467
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.300692,76.10255,57.22433,3.566006,3.566006,0,-1,0,3.566006,148.6451,0,0,0,5.300692,3.75369,3.566006,0,0,15.5984,15.56042,1.547001,0,1.547001,25.66975,65.81975,0.1371799,3.922606,4.240553,0,20.86111
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.651131,90.17455,59.73859,1.810955,1.810955,0,-1,0,1.810955,422.4914,0,0,0,7.651131,1.906269,1.810955,0,0,14.0514,16.95272,5.744863,0,5.744863,31.11981,79.79421,0.1370767,1.992051,6.120905,0,24.60385
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.436173,92.41856,62.283,0,0,0,-1,0,0,0,0,0,0,7.436173,0,0,0,0,8.306536,22.1231,7.436173,0,7.436173,38.17438,97.88283,0.1369432,0,5.948939,0,29.55927
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,6.952642,91.55465,63.58036,0,0,0,-1,0,0,0,6.082281,0,0,6.952642,0,0,0,0,0.870362,28.81565,0.870362,0,0.870362,39.00008,100,0.1369276,0,5.562114,0,35.7683
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.185587,83.33668,63.81167,3.664326,3.664326,0,-1,0,3.664326,141.5154,1.328402,0,0,5.185587,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1369276,4.030759,4.14847,0,34.78456
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.68156,73.40267,64.04298,3.412312,3.412312,0,-1,0,3.412312,78.58483,0,0,0,2.68156,3.591908,3.412312,0,0,0,29.59898,0,0.9103478,-0.9103478,38.04049,97.53951,0.1369276,3.753543,2.145248,0,32.28054
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.354259,67.4323,62.90654,0,0,0,-1,0,0,0,0.3427609,0,0,1.354259,0,0,0,0,1.011498,28.68863,1.011498,0,1.011498,39.00008,100,0.1369095,0,1.083407,0,30.04289
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,60.58337,60.58337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369095,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,58.20992,58.20992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369095,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,55.86664,55.86664,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1369095,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,53.85524,53.85524,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1369095,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,51.90418,51.90418,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1369095,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,50.74762,50.74762,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1369095,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,49.78215,49.78215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1369095,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,48.73623,48.73623,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1369095,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,47.94172,47.94172,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1369095,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,47.2679,47.2679,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1369095,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,46.58403,46.58403,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1369095,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,46.05101,46.05101,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1369095,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02789902,45.81979,45.73924,1.311999,1.311999,0,0,0,1.311999,2.126451,0,0,0,0.02789902,1.381052,1.311999,0,0,15.65217,15.51202,0,1.353153,-1.353153,22.72478,58.26854,0.1369095,1.443199,0.02231922,0,15.53992
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2355834,46.01796,45.33696,6.797248,6.797248,0,0,0,6.797248,3.465864,0,8.881784E-16,0,0.2355834,7.154998,6.797248,0,0,17.15567,14.15887,0,6.919415,-6.919415,15.43107,39.56677,0.1369095,7.476973,0.1884667,0,14.39445
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05255968,46.9682,46.81534,6.106719,6.106719,0,0,0,6.106719,0.8606861,0,8.881784E-16,0,0.05255968,6.428125,6.106719,0,0,24.84391,7.239456,0,6.375565,-6.375565,8.710637,22.33492,0.1369095,6.717391,0.04204774,0,7.292016
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4193882,51.80533,50.54649,5.229064,1.219115,0,-1,0,1.219115,34.40103,0,4.009949,4.85159,0.4193882,1.283279,1.219115,0,0,31.92787,0.8638911,0,0.8638911,-0.8638911,7.800015,20,0.1369095,5.751971,0.3355106,0,1.283279
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.516935,59.12076,54.33797,0,0,0,-1,0,0,0,0,0,0,1.516935,0,0,0,0,32.88775,0,1.516935,0,1.516935,9.239106,23.68997,0.1368823,0,1.213548,0,1.516935
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.087108,60.88485,57.41542,2.164141,2.164141,0,-1,0,2.164141,50.23277,0,0,0.8770252,1.087108,2.278043,2.164141,0,0,31.37082,1.365241,0,1.190935,-1.190935,7.983751,20.47112,0.1368823,2.380555,0.8696864,0,2.452349
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.661458,65.44421,59.96989,3.409569,1.743976,0,-1,0,1.743976,95.26839,0,1.665593,3.269258,1.661458,1.835764,1.743976,0,0,32.69408,0.1743063,0,0.1743063,-0.1743063,7.800015,20,0.1368823,3.750525,1.329166,0,1.835764
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.8841761,65.42723,62.51432,2.409131,0.8399673,0,-1,0,0.8399673,105.2632,0,1.569164,2.482051,0.8841761,0.8841761,0.8399673,0,0,32.88775,0,0,0,0,7.800015,20,0.1368823,2.650044,0.7073408,0,0.8841761
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3769647,65.05027,63.81167,0.2226671,0.2226671,0,-1,0,0.2226671,169.2952,0,0,0.1733105,0.3769647,0.2343864,0.2226671,0,0,32.88775,0,0.1425783,0,0.1425783,7.935277,20.34682,0.1368798,0.2449338,0.3015718,0,0.3769647
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.412904,68.81179,64.04298,3.448205,1.464164,0,-1,0,1.464164,96.49908,0,1.984042,3.40267,1.412904,1.541225,1.464164,0,0,32.74517,0.1283205,0,0.1283205,-0.1283205,7.800015,20,0.1368798,3.793026,1.130324,0,1.541225
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7705038,66.88953,64.32458,3.376741,0.7319786,0,-1,0,0.7319786,105.2632,0,2.644763,3.56802,0.7705038,0.7705038,0.7319786,0,0,32.88775,0,0,0,0,7.800015,20,0.1368798,3.714416,0.616403,0,0.7705038
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.4920311,64.74094,63.1278,0,0,0,-1,0,0,0,0,0,0,0.4920311,0,0,0,0,32.88775,0,0.4920311,0,0.4920311,8.266797,21.19687,0.136871,0,0.3936248,0,0.4920311
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,60.81468,60.81468,7.137014,0.4206865,0,-1,0,0.4206865,0,0,6.716328,7.430029,0,0.4428279,0.4206865,0,0,32.39572,0.4428279,0,0.4428279,-0.4428279,7.800015,20,0.136871,7.850716,0,0,0.4428279
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,58.44123,58.44123,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136871,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,56.03761,56.03761,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136871,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,53.96587,53.96587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136871,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,52.01481,52.01481,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136871,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,50.82808,50.82808,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136871,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,49.84249,49.84249,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136871,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,48.79657,48.79657,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136871,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,47.97189,47.97189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136871,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,47.31819,47.31819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136871,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,46.6142,46.6142,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136871,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,46.05101,46.05101,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369475,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1158571,46.04403,45.70907,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.475129,0,0,0,0.1158571,0,0,8.8,8.36,24.52775,7.524,8.475857,0,8.475857,23.77191,60.9535,0.1370865,2.327668,0.09268571,12,7.639857
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.136503,48.65863,45.31684,4.136875,4.136875,11.69462,0,3.294738,4.136875,27.4725,0,0,0,1.136503,0,0,7.557743,7.179856,16.0519,15.15227,8.316359,0,8.316359,31.6615,81.18317,0.1372544,4.550562,0.9092022,12,16.28877
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.732119,55.20374,46.81534,0,0,0,0,0,0,0,0,0,0,2.732119,0,0,0,0,7.735538,22.63699,2.732119,0,2.732119,34.25342,87.8291,0.1372056,0,2.185695,0,25.36911
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.241573,60.97893,50.62694,3.313561,3.313561,0,-1,0,3.313561,97.82748,0,0,0,3.241573,3.487959,3.313561,0,0,5.003419,25.0959,0,0.2463859,-0.2463859,33.99371,87.16317,0.1372056,3.644917,2.593258,0,28.33747
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.068656,71.95187,54.4486,3.004356,3.004356,0,-1,0,3.004356,168.7102,0,0,0,5.068656,3.16248,3.004356,0,0,5.277181,24.84951,1.906176,0,1.906176,35.80206,91.79997,0.1371715,3.304792,4.054925,0,29.91817
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.053364,67.78609,57.55622,5.063609,5.063609,0,-1,0,5.063609,60.30015,0,0,0,3.053364,5.330114,5.063609,0,0,3.371006,26.56507,0,2.276751,-2.276751,33.40216,85.64638,0.1371715,5.569969,2.442691,0,29.61844
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.45257,80.09991,60.08052,7.199236,7.199236,0,-1,0,7.199236,75.73818,0,0,0,5.45257,7.578144,7.199236,0,0,5.900729,24.28832,0,2.125573,-2.125573,31.16161,79.90139,0.1371715,7.91916,4.362057,0,29.74089
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.740421,80.07684,62.67523,5.958043,5.958043,0,-1,0,5.958043,79.56341,0,0,0,4.740421,6.271624,5.958043,0,0,8.262476,22.16275,0,1.531202,-1.531202,29.54758,75.76286,0.1371715,6.553847,3.792337,0,26.90317
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.486786,76.4315,63.98264,0.5292161,0.5292161,0,-1,0,0.5292161,658.8587,0,0,0,3.486786,0.5570695,0.5292161,0,0,9.963812,20.63155,2.929717,0,2.929717,32.32695,82.88945,0.1371191,0.5821377,2.789429,0,24.11833
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.873013,70.67188,64.26424,2.512233,2.512233,0,-1,0,2.512233,74.55569,0,0,0,1.873013,2.644456,2.512233,0,0,7.034095,23.26829,0,0.7714432,-0.7714432,31.51378,80.8044,0.1371191,2.763457,1.49841,0,25.14131
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.707701,70.32281,64.49554,3.362788,3.362788,0,-1,0,3.362788,50.7823,0,4.440892E-16,0,1.707701,3.539777,3.362788,0,0,7.891254,22.49685,0,1.832076,-1.832076,29.5826,75.85267,0.1371191,3.699067,1.366161,0,24.20455
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8638024,66.15938,63.29876,2.44132,2.44132,0,-1,0,2.44132,35.3826,0,0,0,0.8638024,2.56981,2.44132,0,0,9.926894,20.66477,0,1.706008,-1.706008,27.78431,71.24168,0.1371191,2.685452,0.6910419,0,21.52858
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,60.98565,60.98565,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,11.82246,18.95877,0,4.705958,-4.705958,22.82379,58.52243,0.1371191,4.917726,0,0,18.95877
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,58.60215,58.60215,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,17.0513,14.25281,0,7.54807,-7.54807,14.86743,38.12154,0.1371191,7.887733,0,0,14.25281
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,56.14824,56.14824,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,25.43805,6.704737,0,5.068709,-5.068709,9.52454,24.42185,0.1371191,5.296802,0,0,6.704737
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.0765,54.0765,3.47038,1.554226,0,-1,0,1.554226,0,0,1.916154,2.263192,0,1.636028,1.554226,0,0,31.06994,1.636028,0,1.636028,-1.636028,7.800015,20,0.1371191,3.817418,0,0,1.636028
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,52.07515,52.07515,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371191,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.85825,50.85825,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371191,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.84249,49.84249,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371191,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,48.79657,48.79657,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371191,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,47.94172,47.94172,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371191,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,47.28802,47.28802,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371191,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,46.58403,46.58403,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371191,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,45.99067,45.99067,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372366,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02056064,45.70805,45.64873,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.169658,1.776357E-15,0,0,0.02056064,0,0,8.8,8.36,24.52775,7.524,8.380561,0,8.380561,23.68151,60.72169,0.137317,0.5424115,0.01644851,12,7.54456
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2128979,45.87135,45.2565,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,82.48969,1.776357E-15,0,0,0.2128979,0,0,8.8,8.36,16.14719,15.0665,8.572898,0,8.572898,31.81447,81.5754,0.1373853,0.2838993,0.1703183,12,15.2794
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4421914,48.08052,46.78517,0,0,0,0,0,0,0,0,0,0,0.4421914,0,0,0,0,7.574295,22.78211,0.4421914,0,0.4421914,32.23397,82.65104,0.1373774,0,0.3537531,0,23.2243
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9206031,53.48146,50.68728,5.577073,5.577073,0,-1,0,5.577073,16.50692,0,0,0,0.9206031,5.870603,5.577073,0,0,7.132103,23.18008,0,4.95,-4.95,27.01621,69.2722,0.1373774,6.13478,0.7364824,0,24.10069
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7102431,56.82417,54.61957,2.816544,2.816544,0,-1,0,2.816544,25.21683,0,4.440892E-16,0,0.7102431,2.964783,2.816544,0,0,12.6321,18.23009,0,2.25454,-2.25454,24.63972,63.17864,0.1373774,3.098198,0.5681945,0,18.94033
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.123285,61.3539,57.75735,0,0,0,-1,0,0,0,0,0,0,1.123285,0,0,0,0,15.13715,15.97554,1.123285,0,1.123285,25.70536,65.91105,0.1373574,0,0.8986283,0,17.09883
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5504735,62.07311,60.30178,4.78315,4.78315,0,-1,0,4.78315,11.5086,0,8.881784E-16,0,0.5504735,5.034894,4.78315,0,0,14.01386,16.9865,0,4.484421,-4.484421,20.97837,53.79058,0.1373574,5.261465,0.4403788,0,17.53698
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.03261,66.33035,62.90654,4.324866,4.324866,0,-1,0,4.324866,23.87612,0,0,0,1.03261,4.55249,4.324866,0,0,18.99655,12.50208,0,3.51988,-3.51988,17.26809,44.27706,0.1373574,4.757352,0.8260881,0,13.53469
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.933254,70.82502,64.2039,1.507893,1.507893,0,-1,0,1.507893,128.209,0,0,0,1.933254,1.587256,1.507893,0,0,22.90753,8.982202,0.3459983,0,0.3459983,17.59633,45.11871,0.1373512,1.658682,1.546603,0,10.91545
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.107779,68.15656,64.4352,0,0,0,-1,0,0,0,0,0,0,1.107779,0,0,0,0,22.56153,9.2936,1.107779,0,1.107779,18.64726,47.8134,0.1373315,0,0.886223,0,10.40138
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7060835,67.07034,64.7168,0,0,0,-1,0,0,0,0,0,0,0.7060835,0,0,0,0,21.45375,10.2906,0.7060835,0,0.7060835,19.31711,49.53096,0.1373189,0,0.5648668,0,10.99668
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3146634,64.49962,63.46973,4.934975,4.934975,0,-1,0,4.934975,6.37619,0,0,0,0.3146634,5.194711,4.934975,0,0,20.74767,10.92608,0,4.880047,-4.880047,14.17309,36.34118,0.1373189,5.428473,0.2517307,0,11.24074
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,61.15662,61.15662,8.226432,5.743727,0,-1,0,5.743727,0,0,2.482705,3.305348,0,6.046029,5.743727,0,0,26.16994,6.046029,0,6.046029,-6.046029,7.800015,20,0.1373189,9.049075,0,0,6.046029
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,58.77311,58.77311,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373189,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,56.28903,56.28903,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373189,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,54.19718,54.19718,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373189,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,52.15561,52.15561,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373189,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,50.91859,50.91859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373189,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,49.89278,49.89278,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373189,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,48.81668,48.81668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373189,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,47.94172,47.94172,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373189,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,47.2679,47.2679,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373189,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,46.53374,46.53374,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373189,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,45.94038,45.94038,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374317,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4313033,46.8215,45.56827,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.40645,0,0,0,0.4313033,0,0,8.8,8.36,24.52775,7.524,8.791304,0,8.791304,24.07117,61.72083,0.1375459,1.796658,0.3450427,12,7.955303
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.553914,52.89755,45.17605,6.139047,6.139047,12,0,3.372,6.139047,41.60115,0,0,0,2.553914,0,0,5.860953,5.567905,15.73645,15.43617,8.121819,0,8.121819,31.77621,81.47729,0.1377027,6.752952,2.043131,12,17.99009
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.576519,61.44785,46.78517,4.316237,4.316237,0,0,0,4.316237,106.0303,0,0,0,4.576519,4.543407,4.316237,0,0,7.614631,22.74581,0.03311208,0,0.03311208,31.80762,81.55783,0.1377021,4.74786,3.661215,0,27.32233
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.249914,68.4397,50.76774,6.064991,6.064991,0,-1,0,6.064991,86.56096,0,0,0,5.249914,6.384201,6.064991,0,0,7.581519,22.77561,0,1.134287,-1.134287,30.61197,78.49209,0.1377021,6.67149,4.199932,0,28.02553
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.706666,74.93787,54.79054,4.868612,4.868612,0,-1,0,4.868612,117.2134,0,0,0,5.706666,5.124855,4.868612,0,0,8.841837,21.64132,0.5818108,0,0.5818108,31.16393,79.90735,0.1376918,5.355473,4.565332,0,27.34799
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.722353,83.22809,57.93838,6.469054,6.469054,0,-1,0,6.469054,103.9156,0,0,0,6.722353,6.809531,6.469054,0,0,8.260026,22.16496,0,0.08717748,-0.08717748,31.07204,79.67173,0.1376918,7.11596,5.377882,0,28.88731
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,6.979848,87.75681,60.53309,5.407423,5.407423,0,-1,0,5.407423,129.079,0,0,0,6.979848,5.692024,5.407423,0,0,8.35689,22.07778,1.287824,0,1.287824,32.29377,82.80438,0.1376688,5.948165,5.583879,0,29.05762
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.182743,92.17801,63.1278,1.680769,1.680769,0,-1,0,1.680769,427.3486,0,0,0,7.182743,1.769231,1.680769,0,0,7.069066,23.23682,5.413512,0,5.413512,37.42948,95.97284,0.1375725,1.848846,5.746194,0,30.41956
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.362741,89.63402,64.4352,5.354064,5.354064,0,-1,0,5.354064,118.8395,0,0,0,6.362741,5.635857,5.354064,0,0,1.655554,28.10898,0.7268838,0,0.7268838,38.11906,97.741,0.1375596,5.889471,5.090193,0,34.47172
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.044996,83.70767,64.65646,1.440907,1.440907,0,-1,0,1.440907,350.1264,2.599582,0,0,5.044996,1.516744,1.440907,0,0,0.9286698,28.76318,0.9286698,0,0.9286698,39.00008,100,0.1375431,1.584998,4.035997,0,33.80817
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.132605,76.09399,64.93806,4.171413,4.171413,0,-1,0,4.171413,75.09696,0,0,0,3.132605,4.390961,4.171413,0,0,0,29.59898,0,1.258357,-1.258357,37.67365,96.59892,0.1375431,4.588555,2.506084,0,32.73158
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.538251,68.89608,63.70104,5.956833,5.956833,0,-1,0,5.956833,25.82331,0,0,0,1.538251,6.27035,5.956833,0,0,1.398174,28.34062,0,4.732099,-4.732099,32.68559,83.80902,0.1375431,6.552516,1.230601,0,29.87887
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,61.31754,61.31754,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.656062,23.60852,0,8.8,-8.8,23.40957,60.02441,0.1375431,13.15124,0,0,23.60852
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,58.8938,58.8938,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,16.43384,14.80852,0,3.056082,-3.056082,20.18818,51.76445,0.1375431,3.193606,0,0,14.80852
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,56.42983,56.42983,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.82949,11.75244,0,0.7703693,-0.7703693,19.37613,49.6823,0.1375431,0.8050359,0,0,11.75244
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,54.3078,54.3078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.68545,10.98207,0,0,0,19.37613,49.6823,0.1375431,0,0,0,10.98207
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,52.24612,52.24612,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.68545,10.98207,0,0.2766328,-0.2766328,19.08454,48.93462,0.1375431,0.2890813,0,0,10.98207
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.99905,50.99905,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.99282,10.70544,0,1.868675,-1.868675,17.11478,43.88397,0.1375431,1.952765,0,0,10.70544
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,49.95312,49.95312,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,23.06913,8.836763,0,0.05845648,-0.05845648,17.05316,43.72597,0.1375431,0.06108703,0,0,8.836763
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,48.84686,48.84686,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,23.13408,8.778307,0,0.9010321,-0.9010321,16.10339,41.29067,0.1375431,0.9415786,0,0,8.778307
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,47.97189,47.97189,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,24.13523,7.877275,0,0.8554972,-0.8554972,15.20162,38.97843,0.1375431,0.8939946,0,0,7.877275
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,47.2679,47.2679,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,25.08578,7.021778,0,0.5793626,-0.5793626,14.59092,37.41253,0.1375431,0.6054339,0,0,7.021778
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,46.53374,46.53374,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.72952,6.442415,0,0.2672332,-0.2672332,14.30923,36.69026,0.1375431,0.2792587,0,0,6.442415
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,45.91021,45.91021,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,26.02644,6.175182,0,0.3556191,-0.3556191,13.93437,35.72909,0.1375431,0.3716219,0,0,6.175182
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2577114,46.28434,45.5381,0.3196848,0.3196848,0,0,0,0.3196848,80.61422,0,0,0,0.2577114,0.3365103,0.3196848,0,0,26.42157,5.819562,0,0.0787989,-0.0787989,13.85131,35.51611,0.1375431,0.3516532,0.2061691,0,6.077274
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.442823,52.48097,45.1157,4.846786,4.846786,0,0,0,4.846786,50.40089,0,0,0,2.442823,5.10188,4.846786,0,0,26.50913,5.740764,0,2.659056,-2.659056,11.04842,28.32923,0.1375431,5.331464,1.954259,0,8.183587
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.537828,61.31001,46.78517,2.716367,2.716367,0,0,0,2.716367,167.0551,0,0,0,4.537828,2.859333,2.716367,0,0,29.46363,3.081707,1.678495,0,1.678495,12.64078,32.41219,0.1375133,2.988003,3.630263,0,7.619536
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.288311,72.6919,50.85825,2.373792,2.373792,0,-1,0,2.373792,264.9058,0,0,0,6.288311,2.498728,2.373792,0,0,27.78514,4.592353,3.789583,0,3.789583,16.2359,41.63042,0.137446,2.611171,5.030649,0,10.88066
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.808211,75.56365,54.96151,0.9577204,0.9577204,0,-1,0,0.9577204,606.4621,0,0,0,5.808211,1.008127,0.9577204,0,0,23.99556,8.002978,4.800085,0,4.800085,20.78966,53.3067,0.1373609,1.053492,4.646569,0,13.81119
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.556923,82.71851,58.14958,3.257872,3.257872,0,-1,0,3.257872,201.264,0,0,0,6.556923,3.429339,3.257872,0,0,19.19547,12.32305,3.127585,0,3.127585,23.75674,60.9146,0.1373054,3.583659,5.245539,0,18.87998
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,7.951265,93.11531,60.70406,1.125565,1.125565,0,-1,0,1.125565,706.4245,0,0,0,7.951265,1.184805,1.125565,0,0,16.06789,15.13788,6.76646,0,6.76646,30.17597,77.37413,0.1371857,1.238121,6.361012,0,23.08915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.799057,85.51317,63.29876,5.085283,5.085283,0,-1,0,5.085283,114.0361,0,0,0,5.799057,5.352929,5.085283,0,0,9.301427,21.22769,0.4461283,0,0.4461283,30.59921,78.45934,0.1371778,5.593811,4.639246,0,27.02675
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.382941,89.95069,64.60617,7.813741,7.813741,0,-1,0,7.813741,81.68867,0,0,0.2351149,6.382941,8.22499,7.813741,0,0,8.855298,21.62921,0,1.842049,-1.842049,28.65751,73.48066,0.1371778,8.595115,5.106353,0,28.01215
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,4.974802,83.66804,64.88777,2.288898,2.288898,0,-1,0,2.288898,217.3448,0,0,0,4.974802,2.409366,2.288898,0,0,10.90202,19.78716,2.565435,0,2.565435,31.0913,79.72112,0.1371325,2.517788,3.979841,0,24.76196
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.375627,77.23438,65.10902,2.591084,2.591084,0,-1,0,2.591084,130.2785,0,0,0,3.375627,2.727457,2.591084,0,0,8.336584,22.09605,0.6481691,0,0.6481691,31.70621,81.29781,0.137121,2.850193,2.700501,0,25.47168
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.313994,68.29034,63.87201,2.545414,2.545414,0,-1,0,2.545414,51.62199,0,4.440892E-16,0,1.313994,2.679383,2.545414,0,0,7.688415,22.67941,0,1.36539,-1.36539,30.26696,77.60744,0.137121,2.799955,1.051195,0,23.9934
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,61.4885,61.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.205515,21.31401,0,0,0,30.26696,77.60744,0.137121,0,0,0,21.31401
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,59.05471,59.05471,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,9.205515,21.31401,0,1.732547,-1.732547,28.44069,72.92471,0.137121,1.810511,0,0,21.31401
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,56.54046,56.54046,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,11.13057,19.58147,0,8.8,-8.8,19.16468,49.14011,0.137121,9.832047,0,0,19.58147
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,54.41843,54.41843,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,20.90834,10.78147,0,4.098886,-4.098886,14.84408,38.06166,0.137121,4.283336,0,0,10.78147
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,52.32658,52.32658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46266,6.682582,0,0,0,14.84408,38.06166,0.137121,0,0,0,6.682582
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,51.02922,51.02922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46266,6.682582,0,0,0,14.84408,38.06166,0.137121,0,0,0,6.682582
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,49.98329,49.98329,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,25.46266,6.682582,0,1.859324,-1.859324,12.88418,33.03629,0.137121,1.942993,0,0,6.682582
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,48.84686,48.84686,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,27.52858,4.823258,0,0.5374252,-0.5374252,12.31768,31.58373,0.137121,0.5616093,0,0,4.823258
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,47.97189,47.97189,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,28.12572,4.285833,0,0.6678919,-0.6678919,11.61366,29.77856,0.137121,0.6979471,0,0,4.285833
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,47.2679,47.2679,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,28.86782,3.617941,0,1.540721,-1.540721,9.989598,25.6143,0.137121,1.610054,0,0,3.617941
