Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,46.4734,46.4734,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,30.57973,2.07722,0,0.1662335,-0.1662335,9.814372,25.16501,0.137121,0.173714,0,0,2.07722
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,45.81969,45.81969,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,30.76443,1.910987,0,1.187694,-1.187694,8.562432,21.95491,0.137121,1.241141,0,0,1.910987
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5178779,46.9638,45.45764,2.374747,2.374747,11.17475,0,3.163211,2.374747,21.80771,1.776357E-15,0,0,0.5178779,0,0,8.8,8.36,32.0841,0.7232923,8.877878,0,8.877878,16.98473,43.5505,0.1372601,2.612221,0.4143023,12,1.24117
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.4929,52.54461,45.02519,4.851558,4.851558,12,0,3.372,4.851558,51.38349,0,0,0,2.4929,0,0,7.148442,6.79102,23.20622,8.713383,9.28392,0,9.28392,25.79223,66.13378,0.1374215,5.336713,1.99432,12,11.20628
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.78382,62.12381,46.72483,2.600272,2.600272,11.40027,0,3.220269,2.600272,183.9738,1.776357E-15,0,0,4.78382,0,0,8.8,8.36,13.9223,17.06891,13.14382,0,13.14382,38.26155,98.10634,0.1374927,2.860299,3.827056,12,21.85273
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.51446,69.64318,50.91859,4.58694,4.58694,0,-1,0,4.58694,120.2209,0,0,0,5.51446,4.828358,4.58694,0,0,0.7784775,28.89835,0.686102,0,0.686102,38.91244,99.77529,0.1374806,5.045634,4.411568,0,34.41281
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.448097,74.2012,55.07214,0,0,0,-1,0,0,0,5.355721,0,0,5.448097,0,0,0,0,0.09237557,29.51584,0.09237557,0,0.09237557,39.00008,100,0.1374789,0,4.358477,0,34.96394
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.669756,74.73138,58.27026,0,0,0,-1,0,0,0,4.669756,0,0,4.669756,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374789,0,3.735805,0,34.26873
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.757617,82.38218,60.86497,1.455741,1.455741,0,-1,0,1.455741,395.5109,4.225257,0,0,5.757617,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1374789,1.601316,4.606093,0,35.35659
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.795627,85.70499,63.46973,8.437099,8.36,0,-1,0,8.36,69.32568,0,0.07709982,0.9208098,5.795627,8.8,8.36,0,0,0,29.59898,0,3.004374,-3.004374,35.83319,91.87979,0.1374789,9.280809,4.636501,0,35.3946
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.608034,86.47615,64.82743,2.687869,2.687869,0,-1,0,2.687869,208.6424,0,0,0,5.608034,2.829335,2.687869,0,0,3.338193,26.5946,2.778698,0,2.778698,38.4693,98.63902,0.13743,2.956656,4.486427,0,32.20264
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.430201,81.50195,65.05874,0.5409654,0.5409654,0,-1,0,0.5409654,818.9434,3.301269,0,0,4.430201,0.5694373,0.5409654,0,0,0.5594946,29.09543,0.5594946,0,0.5594946,39.00008,100,0.1374201,0.595062,3.544161,0,33.52563
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.015601,76.01269,65.27999,4.552814,4.552814,0,-1,0,4.552814,66.23598,0,0,0,3.015601,4.792436,4.552814,0,0,0,29.59898,0,1.776835,-1.776835,37.12713,95.19758,0.1374201,5.008095,2.412481,0,32.61458
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.037999,67.51387,64.04298,3.237472,3.237472,0,-1,0,3.237472,32.06203,0,0,0,1.037999,3.407865,3.237472,0,0,1.974261,27.82214,0,2.369866,-2.369866,34.62907,88.79231,0.1374201,3.561219,0.8303993,0,28.86014
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,61.60918,61.60918,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.607445,25.45228,0,2.325444,-2.325444,32.17784,82.50711,0.1374201,2.430088,0,0,25.45228
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,59.17539,59.17539,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.191271,23.12683,0,4.556669,-4.556669,27.37469,70.19137,0.1374201,4.761719,0,0,23.12683
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,56.63097,56.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25424,18.57017,0,0,0,27.37469,70.19137,0.1374201,0,0,0,18.57017
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,54.47877,54.47877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25424,18.57017,0,0,0,27.37469,70.19137,0.1374201,0,0,0,18.57017
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,52.38692,52.38692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25424,18.57017,0,0,0,27.37469,70.19137,0.1374201,0,0,0,18.57017
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,51.05939,51.05939,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.25424,18.57017,0,1.387189,-1.387189,25.91246,66.44208,0.1374201,1.449612,0,0,18.57017
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.98329,49.98329,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.79556,17.18298,0,1.051715,-1.051715,24.80386,63.59951,0.1374201,1.099042,0,0,17.18298
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,48.87703,48.87703,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.96413,16.13126,0,0.895206,-0.895206,23.86023,61.17995,0.1374201,0.9354903,0,0,16.13126
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,47.97189,47.97189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.9588,15.23606,0,0,0,23.86023,61.17995,0.1374201,0,0,0,15.23606
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,47.2679,47.2679,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.9588,15.23606,0,1.382959,-1.382959,22.40246,57.44209,0.1374201,1.445192,0,0,15.23606
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,46.4734,46.4734,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.49542,13.8531,0,2.419963,-2.419963,19.8516,50.90143,0.1374201,2.528861,0,0,13.8531
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,45.78952,45.78952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18427,11.43313,0,0,0,19.8516,50.90143,0.1374201,0,0,0,11.43313
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3288443,46.34992,45.3973,0.150443,0.150443,0,0,0,0.150443,218.584,0,0,0,0.3288443,0.158361,0.150443,0,0,20.18427,11.43313,0.1704832,0,0.1704832,20.01333,51.31613,0.1374171,0.1654873,0.2630754,0,11.76198
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.136231,51.36864,44.97491,1.644209,1.644209,0,0,0,1.644209,129.9245,0,0,0,2.136231,1.730747,1.644209,0,0,20.01379,11.58657,0.4054844,0,0.4054844,20.39801,52.30248,0.13741,1.80863,1.708985,0,13.7228
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.146931,59.81164,46.67454,0,0,0,0,0,0,0,0,0,0,4.146931,0,0,0,0,19.6083,11.9515,4.146931,0,4.146931,24.33213,62.38995,0.1373369,0,3.317544,0,16.09843
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.622752,70.09352,50.93871,3.821157,3.821157,0,-1,0,3.821157,147.1479,0,0,0,5.622752,4.02227,3.821157,0,0,15.46137,15.68374,1.600481,0,1.600481,25.85048,66.28315,0.1373088,4.203272,4.498201,0,21.30649
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.198293,77.49049,55.18276,0,0,0,-1,0,0,0,0,0,0,6.198293,0,0,0,0,13.86089,17.12417,6.198293,0,6.198293,31.7307,81.3606,0.1371998,0,4.958634,0,23.32247
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.02692,90.44253,58.44123,0.8144004,0.8144004,0,-1,0,0.8144004,985.6234,0,0,0,8.02692,0.8572636,0.8144004,0,0,7.6626,22.70264,7.169657,0,7.169657,38.53243,98.80091,0.137074,0.8958404,6.421536,0,30.72956
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.189512,94.93437,61.03594,0,0,0,-1,0,0,0,7.696569,0,0,8.189512,0,0,0,0,0.4929424,29.15533,0.4929424,0,0.4929424,39.00008,100,0.1370654,0,6.55161,0,37.34484
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,7.880835,96.86395,63.70104,6.005086,6.005086,0,-1,0,6.005086,131.236,1.559692,0,0,7.880835,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1370654,6.605595,6.304668,0,37.47981
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,6.851799,92.87085,64.9984,0,0,0,-1,0,0,0,6.851799,0,0,6.851799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370654,0,5.481439,0,36.45078
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.771118,87.73502,65.22971,3.326682,3.326682,0,-1,0,3.326682,173.4797,2.269348,0,0,5.771118,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1370654,3.65935,4.616895,0,35.3701
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.705513,79.00201,65.5113,3.55369,3.55369,0,-1,0,3.55369,104.2723,0,0,0,3.705513,3.740726,3.55369,0,0,0,29.59898,0,0.03521348,-0.03521348,38.96296,99.90482,0.1370654,3.909059,2.96441,0,33.30449
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.497584,69.27548,64.2039,0.509204,0.509204,0,-1,0,0.509204,294.103,0.922454,0,0,1.497584,0.5360042,0.509204,0,0,0.03912609,29.56376,0.03912609,0,0.03912609,39.00008,100,0.1370647,0.5601244,1.198067,0,31.06135
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,61.78016,61.78016,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1370647,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,59.28602,59.28602,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1370647,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,56.77177,56.77177,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1370647,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1370647,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,52.4372,52.4372,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1370647,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,51.10968,51.10968,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1370647,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,50.03358,50.03358,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1370647,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,48.9072,48.9072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1370647,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,47.97189,47.97189,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1370647,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,47.23773,47.23773,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1370647,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,46.41306,46.41306,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1370647,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,45.73924,45.73924,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1370647,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1174607,45.67576,45.33696,1.503832,1.503832,0,0,0,1.503832,7.810755,0,2.220446E-16,0,0.1174607,1.582981,1.503832,0,0,19.06163,12.44351,0,1.465521,-1.465521,19.37184,49.67128,0.1370647,1.654216,0.09396853,0,12.56097
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.874935,50.49409,44.91457,4.348086,4.348086,0,0,0,4.348086,43.12093,0,8.881784E-16,0,1.874935,4.576932,4.348086,0,0,20.68998,10.97799,0,2.701997,-2.701997,16.52368,42.36833,0.1370647,4.782895,1.499948,0,12.85293
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.923775,59.03899,46.67454,0,0,0,0,0,0,0,0,0,0,3.923775,0,0,0,0,23.6922,8.275995,3.923775,0,3.923775,20.2461,51.91298,0.1369959,0,3.13902,0,12.19977
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.393563,73.33389,51.02922,0,0,0,-1,0,0,0,0,0,0,6.393563,0,0,0,0,19.76843,11.80739,6.393563,0,6.393563,26.31157,67.46542,0.136884,0,5.11485,0,18.20096
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.08794,77.18314,55.32356,2.881666,2.881666,0,-1,0,2.881666,211.2646,0,0,0,6.08794,3.033333,2.881666,0,0,13.37487,17.5616,3.054607,0,3.054607,29.20942,74.89581,0.1368307,3.169833,4.870352,0,23.64954
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.766843,89.27039,58.60215,4.001054,4.001054,0,-1,0,4.001054,194.1199,0,0,0,7.766843,4.211636,4.001054,0,0,10.32026,20.31075,3.555207,0,3.555207,32.58219,83.5439,0.1367686,4.401159,6.213474,0,28.07759
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.776792,92.83181,61.20691,4.671628,4.671628,0,-1,0,4.671628,166.4686,0,0,0,7.776792,4.917503,4.671628,0,0,6.765051,23.51043,2.859289,0,2.859289,35.29475,90.49917,0.1367187,5.138791,6.221433,0,31.28722
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.548874,89.77832,63.81167,2.679241,2.679241,0,-1,0,2.679241,244.4302,0,0,0,6.548874,2.820254,2.679241,0,0,3.905762,26.08379,3.728621,0,3.728621,38.83203,99.5691,0.1366537,2.947165,5.2391,0,32.63267
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,4.889463,83.62057,65.16936,0,0,0,-1,0,0,0,4.712321,0,0,4.889463,0,0,0,0,0.1771418,29.43955,0.1771418,0,0.1771418,39.00008,100,0.1366506,0,3.91157,0,34.32901
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.87553,79.57221,65.40067,5.864591,5.864591,0,-1,0,5.864591,66.08355,0,0,0,3.87553,6.173253,5.864591,0,0,0,29.59898,0,2.297724,-2.297724,36.57806,93.78972,0.1366506,6.451049,3.100424,0,33.47451
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.669459,71.36208,65.62193,0,0,0,-1,0,0,0,0,0,0,1.669459,0,0,0,0,2.553026,27.30125,1.669459,0,1.669459,38.16185,97.85071,0.1366215,0,1.335567,0,28.97071
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.198151,68.35527,64.32458,2.909692,2.909692,0,-1,0,2.909692,41.17795,0,4.440892E-16,0,1.198151,3.062834,2.909692,0,0,0.8835675,28.80377,0,1.864682,-1.864682,36.1963,92.81085,0.1366215,3.200661,0.9585211,0,30.00192
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,61.89078,61.89078,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.955436,26.93909,0,8.757301,-8.757301,26.9653,69.14165,0.1366215,9.15138,0,0,26.93909
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,59.39665,59.39665,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.68577,18.18178,0,7.249516,-7.249516,19.32364,49.54769,0.1366215,7.575745,0,0,18.18178
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,56.85223,56.85223,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.74079,10.93227,0,8.203227,-8.203227,10.67668,27.37604,0.1366215,8.572372,0,0,10.93227
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,54.64974,54.64974,6.492661,2.592588,0,-1,0,2.592588,0,0,3.900072,4.549338,0,2.72904,2.592588,0,0,29.85549,2.72904,0,2.72904,-2.72904,7.800015,20,0.1366215,7.141927,0,0,2.72904
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,52.49754,52.49754,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366215,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,51.13985,51.13985,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366215,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.03358,50.03358,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366215,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,48.87703,48.87703,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366215,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.94172,47.94172,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366215,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,47.17739,47.17739,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366215,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,46.39294,46.39294,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366215,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,45.6789,45.6789,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366982,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1681591,45.74174,45.2565,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.01818,0,0,0,0.1681591,0,0,8.8,8.36,24.52775,7.524,8.528159,0,8.528159,23.82153,61.08072,0.1367974,1.231674,0.1345273,12,7.692159
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.091904,48.00091,44.80394,3.560628,3.560628,11.40942,0,3.222583,3.560628,30.66605,0,0,0,1.091904,0,0,7.84879,7.456351,15.99959,15.19934,8.548255,0,8.548255,31.93112,81.8745,0.1369492,3.916691,0.8735233,12,16.29125
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.114956,56.21304,46.58403,3.315981,3.315981,0,0,0,3.315981,93.9377,0,0,0,3.114956,3.490507,3.315981,0,0,7.451339,22.89277,0,0.3755502,-0.3755502,31.53525,80.85946,0.1369492,3.647579,2.491965,0,26.00773
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.448697,73.60098,51.05939,2.615537,2.615537,0,-1,0,2.615537,246.5534,0,0,0,6.448697,2.753197,2.615537,0,0,7.868618,22.51722,3.695499,0,3.695499,35.04111,89.84882,0.1368849,2.877091,5.158957,0,28.96592
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.838466,76.22705,55.41407,3.641034,3.641034,0,-1,0,3.641034,160.3519,0,0,0,5.838466,3.832668,3.641034,0,0,4.173118,25.84317,2.005798,0,2.005798,36.94398,94.72796,0.13685,4.005137,4.670773,0,31.68164
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.382186,82.61825,58.72283,3.220622,3.220622,0,-1,0,3.220622,198.1663,0.8247378,0,0,6.382186,3.390128,3.220622,0,0,2.16732,27.64839,2.16732,0,2.16732,39.00008,100,0.1368124,3.542684,5.105749,0,34.03057
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.578876,86.85089,61.37788,2.868963,2.868963,0,-1,0,2.868963,229.312,3.558914,0,0,6.578876,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1368124,3.155859,5.2631,0,36.17785
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.333786,94.13414,63.98264,1.746814,1.746814,0,-1,0,1.746814,419.8378,5.495035,0,0,7.333786,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1368124,1.921496,5.867029,0,36.93277
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.902925,79.54918,65.27999,3.311048,3.311048,0,-1,0,3.311048,117.8758,0.417611,0,0,3.902925,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1368124,3.642153,3.12234,0,33.5019
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,3.94972,80.00196,65.5113,1.309545,1.309545,0,-1,0,1.309545,301.61,2.571251,0,0,3.94972,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1368124,1.4405,3.159776,0,33.5487
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.735229,71.71427,65.73256,1.81062,1.81062,0,-1,0,1.81062,95.83622,0,0,0,1.735229,1.905915,1.81062,0,0,0,29.59898,0,0.1706861,-0.1706861,38.82016,99.53867,0.1368124,1.991682,1.388184,0,31.33421
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8549928,67.28957,64.4352,0,0,0,-1,0,0,0,0.6653416,0,0,0.8549928,0,0,0,0,0.1896512,29.42829,0.1896512,0,0.1896512,39.00008,100,0.1368091,0,0.6839942,0,30.28329
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,61.94107,61.94107,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1368091,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,59.51733,59.51733,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1368091,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,56.94274,56.94274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1368091,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,54.7302,54.7302,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1368091,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,52.52771,52.52771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1368091,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,51.17002,51.17002,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1368091,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,50.03358,50.03358,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1368091,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.87703,48.87703,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1368091,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,47.91155,47.91155,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1368091,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.14722,47.14722,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1368091,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,46.30243,46.30243,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1368091,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,45.59844,45.59844,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1368091,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2525755,45.87533,45.14588,0,0,0,0,0,0,0,0,0,0,0.2525755,0,0,0,0,20.15445,11.45997,0.2525755,0,0.2525755,20.1195,51.58836,0.1368047,0,0.2020604,0,11.71255
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.581785,49.36587,44.69331,3.723361,3.723361,0,0,0,3.723361,42.48273,0,4.440892E-16,0,1.581785,3.919327,3.723361,0,0,19.90188,11.68729,0,2.337542,-2.337542,17.65551,45.27046,0.1368047,4.095696,1.265428,0,13.26907
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.554368,54.29884,46.50357,0,0,0,0,0,0,0,0,0,0,2.554368,0,0,0,0,22.49915,9.349748,2.554368,0,2.554368,20.0788,51.484,0.1367604,0,2.043494,0,11.90411
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.346626,69.14928,51.05939,6.981047,6.981047,0,-1,0,6.981047,76.58774,0,0,0,5.346626,7.348471,6.981047,0,0,19.94478,11.64868,0,2.001844,-2.001844,17.96867,46.07343,0.1367604,7.679152,4.277301,0,16.9953
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,5.935669,76.73528,55.49453,1.810066,1.810066,0,-1,0,1.810066,327.9254,0,0,0,5.935669,1.905333,1.810066,0,0,22.16905,9.646833,4.030336,0,4.030336,21.79218,55.87728,0.1366905,1.991073,4.748535,0,15.5825
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.77698,68.16254,58.83345,6.263268,6.263268,0,-1,0,6.263268,44.33755,0,0,0,2.77698,6.592914,6.263268,0,0,18.13871,13.27414,0,3.815934,-3.815934,17.76984,45.56359,0.1366905,6.889596,2.221584,0,16.05112
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.096118,80.2159,61.4885,9.134813,8.36,0,-1,0,8.36,60.95835,0,0.7748137,1.688295,5.096118,8.8,8.36,0,0,22.37864,9.458201,0,3.703882,-3.703882,13.8656,35.55275,0.1366905,10.0483,4.076894,0,14.55432
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.476464,85.05605,64.15361,4.477815,4.477815,0,-1,0,4.477815,122.3021,0,0,0,5.476464,4.71349,4.477815,0,0,26.49406,5.75432,0.7629743,0,0.7629743,14.58942,37.4087,0.1366772,4.925596,4.381171,0,11.23078
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.554528,78.39214,65.5113,5.353554,5.353554,0,-1,0,5.353554,66.39567,0,0,0,3.554528,5.63532,5.353554,0,0,25.73109,6.440997,0,2.080792,-2.080792,12.39608,31.78474,0.1366772,5.888909,2.843622,0,9.995524
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.922193,76.08845,65.68227,3.095186,3.095186,0,-1,0,3.095186,94.41089,0,4.440892E-16,0,2.922193,3.25809,3.095186,0,0,28.04308,4.360205,0,0.335898,-0.335898,12.04201,30.87688,0.1366772,3.404705,2.337754,0,7.282397
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.909419,76.2791,65.90353,4.655806,4.655806,0,-1,0,4.655806,62.49013,0,0,0.745505,2.909419,4.900848,4.655806,0,0,28.4163,4.024307,0,1.991429,-1.991429,9.942857,25.49446,0.1366772,5.121386,2.327535,0,6.933726
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.578727,69.91713,64.54583,0,0,0,-1,0,0,0,0,0,0,1.578727,0,0,0,0,30.629,2.032878,1.578727,0,1.578727,11.44057,29.33473,0.1366499,0,1.262982,0,3.611605
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,62.06175,62.06175,4.760458,3.281046,0,-1,0,3.281046,0,0,1.479413,1.955459,0,3.453732,3.281046,0,0,29.05027,3.453732,0,3.453732,-3.453732,7.800015,20,0.1366499,5.236505,0,0,3.453732
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,59.56762,59.56762,4.340166,0,0,-1,0,0,0,0,4.340166,4.774183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366499,4.774183,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,56.99302,56.99302,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366499,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,54.76037,54.76037,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366499,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,52.52771,52.52771,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366499,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,51.13985,51.13985,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366499,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,50.00341,50.00341,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366499,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,48.84686,48.84686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366499,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,47.89144,47.89144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366499,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,47.09694,47.09694,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366499,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,46.24209,46.24209,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366499,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,45.50793,45.50793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366499,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.5990868,46.79582,45.05536,0,0,0,0,0,0,0,0,0,0,0.5990868,0,0,0,0,32.88775,0,0.5990868,0,0.5990868,8.36836,21.45729,0.1366395,0,0.4792694,0,0.5990868
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.554594,52.29562,44.6028,0,0,0,0,0,0,0,0,0,0,2.554594,0,0,0,0,32.28867,0.5391781,2.554594,0,2.554594,10.79186,27.67138,0.1365952,0,2.043675,0,3.093772
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.915904,58.72635,46.41306,3.885597,3.885597,11.85597,0,3.335561,3.885597,100.78,0,0,0,3.915904,0,0,7.970376,7.571857,29.73407,2.838313,11.48776,0,11.48776,21.69011,55.61555,0.1367117,4.274157,3.132723,12,6.754217
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.0991,72.15204,51.05939,4.519585,4.519585,0,-1,0,4.519585,134.9482,0,0,0,6.0991,4.757458,4.519585,0,0,18.24631,13.1773,1.341642,0,1.341642,22.9629,58.87912,0.1366885,4.971543,4.87928,0,19.2764
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.717399,71.86494,55.58504,6.303012,6.303012,0,-1,0,6.303012,74.84356,0,0,0,4.717399,6.63475,6.303012,0,0,16.90467,14.38478,0,1.917351,-1.917351,20.94184,53.69691,0.1366885,6.933313,3.773919,0,19.10217
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.499866,78.96128,58.94408,6.151661,6.151661,0,-1,0,6.151661,89.40456,8.881784E-16,0,0,5.499866,6.475433,6.151661,0,0,19.03506,12.46743,0,0.975567,-0.975567,19.9135,51.06015,0.1366885,6.766828,4.399893,0,17.96729
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,6.848067,88.53919,61.65947,3.746654,3.746654,0,-1,0,3.746654,182.7782,0,0,0,6.848067,3.943847,3.746654,0,0,20.11902,11.49186,2.90422,0,2.90422,22.66868,58.12471,0.1366383,4.12132,5.478453,0,18.33992
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.372673,89.54417,64.32458,4.131765,4.131765,0,-1,0,4.131765,154.2361,0,0,0,6.372673,4.349226,4.131765,0,0,17.2148,14.10566,2.023446,0,2.023446,24.58829,63.04678,0.1366033,4.544942,5.098138,0,20.47833
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.79604,93.38755,65.62193,1.821174,1.821174,0,-1,0,1.821174,373.168,0,0,0,6.79604,1.917026,1.821174,0,0,15.19136,15.92676,4.879014,0,4.879014,29.21693,74.91506,0.1365191,2.003292,5.436832,0,22.7228
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.620856,87.70733,65.7929,0,0,0,-1,0,0,0,0,0,0,5.620856,0,0,0,0,10.31234,20.31787,5.620856,0,5.620856,34.54934,88.58788,0.1364222,0,4.496685,0,25.93873
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.819388,80.02964,66.01415,5.26931,5.26931,0,-1,0,5.26931,72.48365,0,0,0,3.819388,5.546641,5.26931,0,0,4.691486,25.37664,0,1.727254,-1.727254,32.72866,83.91947,0.1364222,5.79624,3.05551,0,29.19603
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.659196,70.31802,64.65646,2.889838,2.889838,0,-1,0,2.889838,57.41485,0,4.440892E-16,0,1.659196,3.041935,2.889838,0,0,6.610657,23.64939,0,1.382739,-1.382739,31.27112,80.18221,0.1364222,3.178822,1.327357,0,25.30858
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,62.11204,62.11204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.147033,22.26665,0,0,0,31.27112,80.18221,0.1364222,0,0,0,22.26665
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,59.62796,59.62796,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,8.147033,22.26665,0,1.265587,-1.265587,29.93708,76.76158,0.1364222,1.322539,0,0,22.26665
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,57.02319,57.02319,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,9.553241,21.00106,0,1.666378,-1.666378,28.18056,72.25771,0.1364222,1.741365,0,0,21.00106
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,54.79054,54.79054,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,11.40477,19.33468,0,6.236946,-6.236946,21.60624,55.40051,0.1364222,6.517608,0,0,19.33468
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,52.55788,52.55788,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,18.33471,13.09774,0,1.873295,-1.873295,19.63162,50.33738,0.1364222,1.957593,0,0,13.09774
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,51.10968,51.10968,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,20.41615,11.22444,0,0.9530715,-0.9530715,18.62699,47.76142,0.1364222,0.9959598,0,0,11.22444
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.98329,49.98329,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,21.47512,10.27137,0,1.234147,-1.234147,17.32609,44.42577,0.1364222,1.289684,0,0,10.27137
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.81668,48.81668,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,22.84639,9.037224,0,0.9180648,-0.9180648,16.35836,41.94443,0.1364222,0.9593778,0,0,9.037224
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,47.8311,47.8311,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,23.86647,8.119159,0,0.2421909,-0.2421909,16.10307,41.28984,0.1364222,0.2530895,0,0,8.119159
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,47.03659,47.03659,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,24.13557,7.876967,0,0.6524071,-0.6524071,15.41537,39.52651,0.1364222,0.6817654,0,0,7.876967
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,46.1918,46.1918,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,24.86046,7.224561,0,0.6939898,-0.6939898,14.68384,37.6508,0.1364222,0.7252192,0,0,7.224561
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,45.42747,45.42747,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,25.63156,6.530571,0,0.6626281,-0.6626281,13.98537,35.85985,0.1364222,0.6924463,0,0,6.530571
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1723103,45.47126,44.97491,0.4252317,0.4252317,0,0,0,0.4252317,40.52151,0,5.551115E-17,0,0.1723103,0.4476123,0.4252317,0,0,26.36782,5.867943,0,0.275302,-0.275302,13.69518,35.11577,0.1364222,0.4677549,0.1378483,0,6.040253
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.507829,48.90268,44.462,0.7313628,0.7313628,0,0,0,0.7313628,206.1671,0,0,0,1.507829,0.7698556,0.7313628,0,0,26.67371,5.592641,0.7379735,0,0.7379735,14.39528,36.9109,0.1364095,0.804499,1.206263,0,7.10047
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.845639,58.43073,46.36277,5.557222,5.557222,0,0,0,5.557222,69.20074,0,8.881784E-16,0,3.845639,5.849708,5.557222,0,0,25.93573,6.256817,0,2.004068,-2.004068,12.28281,31.49431,0.1364095,6.112945,3.076512,0,10.10246
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.817801,71.01174,51.05939,3.596798,3.596798,0,-1,0,3.596798,161.7495,0,0,0,5.817801,3.786103,3.596798,0,0,28.16248,4.252748,2.031698,0,2.031698,14.21024,36.43645,0.1363745,3.956477,4.654241,0,10.07055
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.624548,79.92493,55.63533,4.572727,4.572727,0,-1,0,4.572727,144.8708,0,0,0,6.624548,4.813397,4.572727,0,0,26.13078,6.081277,1.811151,0,1.811151,15.92845,40.84211,0.1363433,5.03,5.299638,0,12.70582
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.449972,88.22169,59.05471,1.669573,1.669573,0,-1,0,1.669573,446.2202,0,0,0,7.449972,1.757445,1.669573,0,0,24.31963,7.711313,5.692526,0,5.692526,21.32886,54.68927,0.1362454,1.83653,5.959977,0,15.16128
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.078697,89.86829,61.78016,1.694861,1.694861,0,-1,0,1.694861,417.6565,0,0,0,7.078697,1.784064,1.694861,0,0,18.6271,12.83459,5.294633,0,5.294633,26.35179,67.56855,0.1361545,1.864347,5.662958,0,19.91328
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.834189,87.06352,64.4352,0,0,0,-1,0,0,0,0,0,0,5.834189,0,0,0,0,13.33247,17.59976,5.834189,0,5.834189,31.88659,81.76031,0.1360545,0,4.667352,0,23.43395
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.750978,88.32761,65.7929,0.5877247,0.5877247,0,-1,0,0.5877247,978.5156,0,0,0,5.750978,0.6186576,0.5877247,0,0,7.498279,22.85053,5.132321,0,5.132321,36.75553,94.24477,0.1359666,0.6464972,4.600783,0,28.60151
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.057402,80.9602,65.96387,4.106969,4.106969,0,-1,0,4.106969,98.79309,0,0,0,4.057402,4.323125,4.106969,0,0,2.365958,27.46962,0,0.2657237,-0.2657237,36.47544,93.52657,0.1359666,4.517666,3.245921,0,31.52702
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.753277,72.20039,66.13483,1.911773,1.911773,0,-1,0,1.911773,91.70946,0,0,0,1.753277,2.012393,1.911773,0,0,2.661207,27.20389,0,0.259116,-0.259116,36.2023,92.82623,0.1359666,2.102951,1.402622,0,28.95717
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.241734,68.97311,64.77714,2.106538,2.106538,0,-1,0,2.106538,58.94666,0,4.440892E-16,0,1.241734,2.217408,2.106538,0,0,2.949114,26.94478,0,0.9756745,-0.9756745,35.17385,90.18919,0.1359666,2.317192,0.9933869,0,28.18651
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,62.23272,62.23272,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,4.033196,25.9691,0,1.472437,-1.472437,33.62177,86.20949,0.1359666,1.538696,0,0,25.9691
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,59.73859,59.73859,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,5.669237,24.49666,0,0.8020557,-0.8020557,32.77633,84.04169,0.1359666,0.8381482,0,0,24.49666
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,57.10365,57.10365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.56041,23.69461,0,0,0,32.77633,84.04169,0.1359666,0,0,0,23.69461
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,54.82071,54.82071,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,6.56041,23.69461,0,1.238026,-1.238026,31.47133,80.69556,0.1359666,1.293737,0,0,23.69461
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,52.55788,52.55788,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,7.935994,22.45658,0,0.8154864,-0.8154864,30.61173,78.49147,0.1359666,0.8521833,0,0,22.45658
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,51.10968,51.10968,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,8.84209,21.6411,0,0.4645262,-0.4645262,30.12208,77.23595,0.1359666,0.4854299,0,0,21.6411
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,49.98329,49.98329,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,9.358231,21.17657,0,1.378574,-1.378574,28.66894,73.50995,0.1359666,1.44061,0,0,21.17657
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,48.79657,48.79657,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,10.88998,19.798,0,0.4997968,-0.4997968,28.14211,72.1591,0.1359666,0.5222876,0,0,19.798
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,47.77076,47.77076,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,11.44531,19.2982,0,0.7968158,-0.7968158,27.30219,70.00547,0.1359666,0.8326724,0,0,19.2982
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,46.95613,46.95613,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,12.33066,18.50138,0,0.2036654,-0.2036654,27.08751,69.455,0.1359666,0.2128304,0,0,18.50138
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,46.10129,46.10129,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,12.55695,18.29772,0,1.86186,-1.86186,25.12493,64.42278,0.1359666,1.945644,0,0,18.29772
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,45.31684,45.31684,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,14.62569,16.43586,0,0.7889625,-0.7889625,24.29329,62.29037,0.1359666,0.8244659,0,0,16.43586
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2622387,45.59008,44.83411,0.569987,0.569987,0,0,0,0.569987,46.00784,0,0,0,0.2622387,0.5999863,0.569987,0,0,15.50231,15.6469,0,0.3377476,-0.3377476,23.93727,61.37751,0.1359666,0.6269857,0.209791,0,15.90914
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.051378,50.42295,44.3212,2.283328,2.283328,0,0,0,2.283328,89.84158,0,0,0,2.051378,2.403503,2.283328,0,0,15.87759,15.30915,0,0.3521254,-0.3521254,23.5661,60.42579,0.1359666,2.511661,1.641102,0,17.36053
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.462385,60.47324,46.27226,4.446808,4.446808,0,0,0,4.446808,100.3503,0,0,0,4.462385,4.680851,4.446808,0,0,16.26884,14.95702,0,0.2184658,-0.2184658,23.33582,59.83532,0.1359666,4.891489,3.569908,0,19.41941
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.800585,70.90736,51.02922,4.348384,4.348384,0,-1,0,4.348384,133.3963,0,0,0,5.800585,4.577247,4.348384,0,0,16.51158,14.73856,1.223338,0,1.223338,24.49638,62.81111,0.1359456,4.783223,4.640468,0,20.53914
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.084705,77.57916,55.6655,3.715274,3.715274,0,-1,0,3.715274,163.7754,0,0,0,6.084705,3.910815,3.715274,0,0,15.28824,15.83956,2.17389,0,2.17389,26.55871,68.09913,0.1359085,4.086802,4.867764,0,21.92427
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.081251,81.79888,59.17539,8.39539,8.36,0,-1,0,8.36,72.74224,0,0.03538915,0.8749281,6.081251,8.8,8.36,0,0,13.11435,17.79606,0,2.718749,-2.718749,23.6929,60.75091,0.1359085,9.234928,4.865001,0,23.87732
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.587466,82.84847,61.89078,3.276603,3.276603,0,-1,0,3.276603,170.5262,0,0,0,5.587466,3.449056,3.276603,0,0,16.13518,15.07732,2.138409,0,2.138409,25.72157,65.95262,0.1358719,3.604264,4.469973,0,20.66478
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.701631,82.07446,64.54583,0,0,0,-1,0,0,0,0,0,0,4.701631,0,0,0,0,13.99677,17.00188,4.701631,0,4.701631,30.18193,77.38942,0.1357916,0,3.761304,0,21.70351
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.074672,80.96415,65.90353,0,0,0,-1,0,0,0,0,0,0,4.074672,0,0,0,0,9.295141,21.23335,4.074672,0,4.074672,34.04751,87.30112,0.1357221,0,3.259738,0,25.30802
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.749969,79.81223,66.07449,0,0,0,-1,0,0,0,0,0,0,3.749969,0,0,0,0,5.220469,24.90056,3.749969,0,3.749969,37.60504,96.42299,0.1356582,0,2.999975,0,28.65053
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.535033,75.21387,66.24546,6.393154,6.393154,0,-1,0,6.393154,39.6523,0,8.881784E-16,0,2.535033,6.729636,6.393154,0,0,1.4705,28.27553,0,4.194603,-4.194603,33.18354,85.08583,0.1356582,7.032469,2.028026,0,30.81056
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.455481,69.83687,64.88777,4.264414,4.264414,0,-1,0,4.264414,34.13086,0,0,0,1.455481,4.488856,4.264414,0,0,6.13117,24.08092,0,3.033375,-3.033375,29.98608,76.88724,0.1356582,4.690855,1.164385,0,25.53641
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,62.283,62.283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501587,21.04755,0,0,0,29.98608,76.88724,0.1356582,0,0,0,21.04755
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,59.79893,59.79893,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,9.501587,21.04755,0,1.382538,-1.382538,28.52876,73.15051,0.1356582,1.444752,0,0,21.04755
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,57.13382,57.13382,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,11.03774,19.66501,0,5.866737,-5.866737,22.34468,57.29392,0.1356582,6.130741,0,0,19.66501
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,54.84083,54.84083,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,17.55634,13.79827,0,3.850252,-3.850252,18.28615,46.88748,0.1356582,4.023513,0,0,13.79827
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,52.55788,52.55788,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,21.83439,9.948023,0,0.3371916,-0.3371916,17.93072,45.97612,0.1356582,0.3523653,0,0,9.948023
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,51.10968,51.10968,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,22.20905,9.610831,0,0.05632387,-0.05632387,17.87135,45.82388,0.1356582,0.05885845,0,0,9.610831
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,49.95312,49.95312,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,22.27163,9.554507,0,0.5034336,-0.5034336,17.34068,44.46321,0.1356582,0.5260882,0,0,9.554507
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,48.7664,48.7664,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,22.83101,9.051074,0,1.037762,-1.037762,16.24679,41.65835,0.1356582,1.084461,0,0,9.051074
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,47.72047,47.72047,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,23.98407,8.013312,0,1.20433,-1.20433,14.97731,38.40329,0.1356582,1.258525,0,0,8.013312
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,46.89579,46.89579,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,25.32222,6.808982,0,1.998552,-1.998552,12.87065,33.00161,0.1356582,2.088487,0,0,6.808982
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,46.02084,46.02084,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,27.54283,4.81043,0,0.7529007,-0.7529007,12.07703,30.96667,0.1356582,0.7867813,0,0,4.81043
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,45.19616,45.19616,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,28.37939,4.057529,0,2.371998,-2.371998,9.576722,24.55565,0.1356582,2.478738,0,0,4.057529
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2543622,45.42581,44.69331,0.693426,0.693426,0,0,0,0.693426,36.68195,0,1.110223E-16,0,0.2543622,0.7299221,0.693426,0,0,31.01494,1.685531,0,0.4755599,-0.4755599,9.075438,23.27031,0.1356582,0.7627685,0.2034898,0,1.939894
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.451032,51.52385,44.1804,1.261729,1.261729,0,0,0,1.261729,194.2598,0,0,0,2.451032,1.328136,1.261729,0,0,31.54334,1.209972,1.122896,0,1.122896,10.14071,26.00177,0.135639,1.387902,1.960826,0,3.661004
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.127413,59.18039,46.16163,3.576597,3.576597,11.64896,0,3.283187,3.576597,115.4006,0,0,0,4.127413,0,0,8.072364,7.668746,30.42044,2.220578,11.79616,0,11.79616,21.33153,54.69612,0.1357433,3.934257,3.301931,12,6.347992
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.015604,64.07237,50.96888,0,0,0,-1,0,0,0,0,0,0,4.015604,0,0,0,0,18.62428,12.83712,4.015604,0,4.015604,25.14107,64.46414,0.135675,0,3.212483,0,16.85273
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.793119,68.46629,55.69567,0,0,0,-1,0,0,0,0,0,0,3.793119,0,0,0,0,14.60868,16.45116,3.793119,0,3.793119,28.73953,73.69097,0.1356105,0,3.034495,0,20.24428
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.523338,79.39529,59.22568,3.112019,3.112019,0,-1,0,3.112019,177.484,0,0,0,5.523338,3.27581,3.112019,0,0,10.81556,19.86497,2.247528,0,2.247528,30.87173,79.15812,0.1355723,3.423221,4.41867,0,25.38831
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,7.854746,94.27202,61.94107,2.908574,2.908574,0,-1,0,2.908574,270.0549,0,0,0,7.854746,3.061657,2.908574,0,0,8.568034,21.88775,4.793089,0,4.793089,35.41885,90.81738,0.135491,3.199432,6.283797,0,29.74249
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.02667,93.35696,64.65646,3.354669,3.354669,0,-1,0,3.354669,209.4594,0,0,0,7.02667,3.53123,3.354669,0,0,3.774945,26.20153,3.49544,0,3.49544,38.73492,99.3201,0.1354318,3.690136,5.621336,0,33.2282
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,6.879763,94.28472,65.96387,3.361538,3.361538,0,-1,0,3.361538,204.6612,3.061796,0,0,6.879763,3.538461,3.361538,0,0,0.2795057,29.34742,0.2795057,0,0.2795057,39.00008,100,0.135427,3.697692,5.50381,0,36.22718
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.514533,87.61948,66.13483,0,0,0,-1,0,0,0,5.514533,0,0,5.514533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135427,0,4.411626,0,35.11351
