Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.834009,76.41257,66.29575,4.686979,4.686979,0,-1,0,4.686979,60.46559,0,0,0,2.834009,4.933662,4.686979,0,0,0,29.59898,0,2.099653,-2.099653,36.78685,94.32507,0.135427,5.155677,2.267207,0,32.43299
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.260466,69.15256,64.88777,0.361233,0.361233,0,-1,0,0.361233,348.9345,0,0,0,1.260466,0.3802452,0.361233,0,0,2.332947,27.49932,0.8802212,0,0.8802212,37.6219,96.46622,0.1354121,0.3973563,1.008373,0,28.75979
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,62.283,62.283,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.452726,28.29152,0,8.8,-8.8,28.34589,72.68162,0.1354121,11.00505,0,0,28.29152
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,59.73859,59.73859,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,11.2305,19.49152,0,5.301825,-5.301825,22.75727,58.35186,0.1354121,5.540407,0,0,19.49152
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,57.10365,57.10365,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,17.12142,14.1897,0,8.8,-8.8,13.48126,34.56726,0.1354121,10.35785,0,0,14.1897
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,54.82071,54.82071,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.8992,5.389699,0,1.562505,-1.562505,11.83423,30.34413,0.1354121,1.632818,0,0,5.389699
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,52.52771,52.52771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.63531,3.827194,0,0,0,11.83423,30.34413,0.1354121,0,0,0,3.827194
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,51.05939,51.05939,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.63531,3.827194,0,1.830345,-1.830345,9.90488,25.39708,0.1354121,1.912711,0,0,3.827194
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,49.89278,49.89278,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.66903,1.996849,0,0.4389068,-0.4389068,9.442231,24.2108,0.1354121,0.4586577,0,0,1.996849
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,48.70605,48.70605,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,31.15671,1.557942,0,0.7686218,-0.7686218,8.632032,22.13337,0.1354121,0.8032098,0,0,1.557942
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,47.66013,47.66013,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,32.01073,0.7893205,0,0.08707029,-0.08707029,8.540253,21.89804,0.1354121,0.09098846,0,0,0.7893205
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.81534,46.81534,0.9906521,0.6671377,0,-1,0,0.6671377,0,0,0.3235144,0.4225796,0,0.7022502,0.6671377,0,0,32.10748,0.7022502,0,0.7022502,-0.7022502,7.800015,20,0.1354121,1.089717,0,0,0.7022502
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,45.94038,45.94038,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354121,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,45.08553,45.08553,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354953,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1062225,44.8573,44.55251,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.027166,1.776357E-15,0,0,0.1062225,0,0,8.8,8.36,24.52775,7.524,8.466223,0,8.466223,23.76277,60.93006,0.135602,1.455616,0.08497799,12,7.630222
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8781112,46.58726,44.03961,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2759.888,0,0,0,0.8781112,0,0,8.8,8.36,16.06153,15.1436,9.238111,0,9.238111,32.52681,83.40192,0.1356502,0.03499861,0.702489,12,16.02171
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6540967,47.96569,46.05101,7.142283,7.142283,0,0,0,7.142283,9.15809,0,8.881784E-16,0,0.6540967,7.518193,7.142283,0,0,6.82342,23.4579,0,6.864096,-6.864096,25.29142,64.84967,0.1356502,7.856511,0.5232773,0,24.112
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.187834,57.77366,50.93871,0.6320528,0.6320528,0,-1,0,0.6320528,346.1473,0,0,0,2.187834,0.6653188,0.6320528,0,0,14.45019,16.59381,1.522515,0,1.522515,26.73581,68.55322,0.1356245,0.6952581,1.750267,0,18.78164
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.432181,60.27742,55.72584,0,0,0,-1,0,0,0,0,0,0,1.432181,0,0,0,0,12.92768,17.96407,1.432181,0,1.432181,28.09449,72.03702,0.1356003,0,1.145744,0,19.39625
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.366971,67.18199,59.28602,3.832354,3.832354,0,-1,0,3.832354,61.76286,0,4.440892E-16,0,2.366971,4.034057,3.832354,0,0,11.4955,19.25303,0,1.667085,-1.667085,26.33723,67.53122,0.1356003,4.215589,1.893577,0,21.62
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.055668,65.54248,62.06175,0,0,0,-1,0,0,0,0,0,0,1.055668,0,0,0,0,13.34781,17.58595,1.055668,0,1.055668,27.33872,70.09915,0.1355825,0,0.8445343,0,18.64161
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.929543,71.35065,64.7168,0.8232134,0.8232134,0,-1,0,0.8232134,234.3916,0,0,0,1.929543,0.8665404,0.8232134,0,0,12.29215,18.53605,1.063002,0,1.063002,28.34718,72.68492,0.1355645,0.9055347,1.543634,0,20.46559
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.858024,72.4541,66.01415,0,0,0,-1,0,0,0,0,0,0,1.858024,0,0,0,0,11.22914,19.49275,1.858024,0,1.858024,30.10985,77.2046,0.1355331,0,1.48642,0,21.35077
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.267614,70.51678,66.18512,0.4533779,0.4533779,0,-1,0,0.4533779,279.5933,0,0,0,1.267614,0.4772398,0.4533779,0,0,9.371119,21.16497,0.7903742,0,0.7903742,30.85967,79.1272,0.1355198,0.4987157,1.014091,0,22.43258
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.498971,71.51586,66.35609,5.101454,5.101454,0,-1,0,5.101454,29.38322,0,0,0,1.498971,5.369952,5.101454,0,0,8.580746,21.87631,0,3.87098,-3.87098,26.7793,68.66473,0.1355198,5.611599,1.199177,0,23.37528
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9107951,67.99411,64.93806,3.711027,3.711027,0,-1,0,3.711027,24.54294,0,0,0,0.9107951,3.906344,3.711027,0,0,12.88183,18.00533,0,2.995549,-2.995549,23.62171,60.56837,0.1355198,4.082129,0.7286361,0,18.91612
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,62.283,62.283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.21022,15.00978,0,0,0,23.62171,60.56837,0.1355198,0,0,0,15.00978
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,59.73859,59.73859,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,16.21022,15.00978,0,1.960323,-1.960323,21.55535,55.27002,0.1355198,2.048538,0,0,15.00978
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,57.08353,57.08353,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,18.38836,13.04945,0,8.8,-8.8,12.27933,31.48541,0.1355198,10.26722,0,0,13.04945
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,54.79054,54.79054,5.866168,4.036982,0,-1,0,4.036982,0,0,1.829185,2.415802,0,4.249454,4.036982,0,0,28.16614,4.249454,0,4.249454,-4.249454,7.800015,20,0.1355198,6.452784,0,0,4.249454
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,52.49754,52.49754,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355198,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.02922,51.02922,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355198,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,49.86261,49.86261,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355198,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,48.65577,48.65577,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355198,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,47.59978,47.59978,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355198,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,46.755,46.755,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355198,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,45.84986,45.84986,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355198,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,44.97491,44.97491,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356404,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1442021,44.84556,44.43183,1.041891,1.041891,9.841891,0,2.825999,1.041891,13.84042,1.776357E-15,0,0,0.1442021,0,0,8.8,8.36,24.52775,7.524,8.504202,0,8.504202,23.7988,61.02245,0.1357361,1.14608,0.1153617,12,7.668202
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.123566,47.17088,43.89881,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.04788,0,0,0,1.123566,0,0,8.098913,7.693967,16.02355,15.17778,8.817533,0,8.817533,32.16385,82.47124,0.1358806,3.629956,0.8988531,12,16.30135
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.779739,51.28429,45.96049,0.02626094,0.02626094,0,0,0,0.02626094,6777.135,0,0,0,1.779739,0.0276431,0.02626094,0,0,7.206018,23.11356,1.752096,0,1.752096,33.82603,86.73325,0.1358511,0.02888704,1.423792,0,24.8933
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.70081,62.89569,50.91859,3.775783,3.775783,0,-1,0,3.775783,98.0144,0,0,0,3.70081,3.974508,3.775783,0,0,5.453921,24.69045,0,0.2736975,-0.2736975,33.53753,85.9935,0.1358511,4.153361,2.960648,0,28.39126
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.640736,71.7247,55.72584,4.962693,4.962693,0,-1,0,4.962693,93.51246,0,0,0,4.640736,5.223887,4.962693,0,0,5.75803,24.41675,0,0.583151,-0.583151,32.92284,84.41736,0.1358511,5.458962,3.712589,0,29.05749
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.894001,76.80891,59.28602,0,0,0,-1,0,0,0,0,0,0,4.894001,0,0,0,0,6.405975,23.8336,4.894001,0,4.894001,37.56569,96.3221,0.1357686,0,3.915201,0,28.7276
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.022581,89.94469,62.06175,0,0,0,-1,0,0,0,5.510606,0,0,7.022581,0,0,0,0,1.511974,28.2382,1.511974,0,1.511974,39.00008,100,0.1357431,0,5.618064,0,35.26078
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.549988,86.07224,64.7168,6.590313,6.590313,0,-1,0,6.590313,84.21433,0,0,0,5.549988,6.937172,6.590313,0,0,0,29.59898,0,1.387184,-1.387184,37.53786,96.25072,0.1357431,7.249345,4.439991,0,35.14897
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.621738,75.35979,66.07449,2.25536,2.25536,0,-1,0,2.25536,116.2448,0,0,0,2.621738,2.374063,2.25536,0,0,1.541315,28.21179,0.2476746,0,0.2476746,37.77282,96.8532,0.135739,2.480896,2.09739,0,30.83353
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.075257,77.29713,66.24546,0,0,0,-1,0,0,0,1.781616,0,0,3.075257,0,0,0,0,1.29364,28.4347,1.29364,0,1.29364,39.00008,100,0.1357172,0,2.460205,0,31.50996
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.075415,73.61131,66.35609,0,0,0,-1,0,0,0,2.075415,0,0,2.075415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357172,0,1.660332,0,31.67439
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.544488,70.26657,64.9984,1.958855,1.958855,0,-1,0,1.958855,78.84649,0,0,0,1.544488,2.061952,1.958855,0,0,0,29.59898,0,0.5174641,-0.5174641,38.45462,98.6014,0.1357172,2.15474,1.235591,0,31.14347
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,62.283,62.283,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5749601,29.08151,0,2.83531,-2.83531,35.46594,90.93813,0.1357172,2.962898,0,0,29.08151
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,59.73859,59.73859,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.725304,26.2462,0,8.527081,-8.527081,26.47761,67.89117,0.1357172,8.910799,0,0,26.2462
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,57.08353,57.08353,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.19984,17.71912,0,1.640377,-1.640377,24.7485,63.45757,0.1357172,1.714194,0,0,17.71912
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,54.79054,54.79054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.02248,16.07875,0,0,0,24.7485,63.45757,0.1357172,0,0,0,16.07875
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,52.46737,52.46737,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,15.02248,16.07875,0,1.552379,-1.552379,23.11215,59.26181,0.1357172,1.622236,0,0,16.07875
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,50.96888,50.96888,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.74734,14.52637,0,0.8021557,-0.8021557,22.26661,57.09375,0.1357172,0.8382527,0,0,14.52637
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,49.78215,49.78215,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.63863,13.72421,0,0.7088507,-0.7088507,21.51941,55.17787,0.1357172,0.7407489,0,0,13.72421
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,48.59543,48.59543,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.42624,13.01536,0,1.154617,-1.154617,20.30234,52.05717,0.1357172,1.206575,0,0,13.01536
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,47.51933,47.51933,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.70915,11.86074,0,0.9398417,-0.9398417,19.31166,49.51697,0.1357172,0.9821346,0,0,11.86074
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,46.67454,46.67454,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.75342,10.9209,0,0.5204828,-0.5204828,18.76302,48.11021,0.1357172,0.5439045,0,0,10.9209
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,45.76941,45.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.33173,10.40042,0,0,0,18.76302,48.11021,0.1357172,0,0,0,10.40042
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,44.8844,44.8844,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.33173,10.40042,0,1.150062,-1.150062,17.55075,45.00183,0.1357172,1.201815,0,0,10.40042
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6782143,46.28508,44.3212,0.2361424,0.2361424,0,0,0,0.2361424,287.2056,0,0,0,0.6782143,0.248571,0.2361424,0,0,22.60958,9.250359,0.4296433,0,0.4296433,17.95835,46.04695,0.13571,0.2597567,0.5425714,0,9.928573
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.888636,52.49862,43.78818,2.592127,2.592127,0,0,0,2.592127,111.4388,0,0,0,2.888636,2.728555,2.592127,0,0,22.17993,9.637037,0.1600809,0,0.1600809,18.11021,46.43634,0.1357073,2.85134,2.310909,0,12.52567
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.006962,61.94737,45.84986,3.265903,3.265903,0,0,0,3.265903,153.3102,0,0,0,5.006962,3.437793,3.265903,0,0,22.01985,9.78111,1.569169,0,1.569169,19.59886,50.25337,0.1356809,3.592494,4.005569,0,14.78807
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,6.990496,75.67471,50.85825,4.453088,4.453088,0,-1,0,4.453088,156.9809,0,0,0,6.990496,4.687461,4.453088,0,0,20.45069,11.19336,2.303035,0,2.303035,21.78371,55.85555,0.1356421,4.898396,5.592397,0,18.18386
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,6.896676,81.27945,55.72584,0,0,0,-1,0,0,0,0,0,0,6.896676,0,0,0,0,18.14765,13.26609,6.896676,0,6.896676,28.32647,72.63182,0.1355263,0,5.517341,0,20.16277
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,7.882672,90.88827,59.34636,7.262171,7.262171,0,-1,0,7.262171,108.5443,0,0,0,7.882672,7.644391,7.262171,0,0,11.25097,19.4731,0.238282,0,0.238282,28.55252,73.21145,0.1355223,7.988388,6.306138,0,27.35577
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,7.930978,94.94263,62.11204,1.313102,1.313102,0,-1,0,1.313102,603.9877,0,0,0,7.930978,1.382213,1.313102,0,0,11.01269,19.68756,6.548764,0,6.548764,34.76522,89.14143,0.1354125,1.444413,6.344782,0,27.61853
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.369048,95.40057,64.77714,4.583055,4.583055,0,-1,0,4.583055,160.789,0,0,0,7.369048,4.824268,4.583055,0,0,4.463927,25.58144,2.54478,0,2.54478,37.17942,95.33164,0.1353699,5.04136,5.895238,0,32.95049
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.838245,89.09435,66.07449,5.952641,5.952641,0,-1,0,5.952641,98.07824,0,0,0,5.838245,6.265938,5.952641,0,0,1.919147,27.87175,0,0.4276926,-0.4276926,36.72859,94.17567,0.1353699,6.547905,4.670597,0,33.70999
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.081633,85.74816,66.24546,2.918502,2.918502,0,-1,0,2.918502,174.1178,0,0,0,5.081633,3.072108,2.918502,0,0,2.394361,27.44405,2.009525,0,2.009525,38.63499,99.06388,0.1353363,3.210352,4.065306,0,32.52568
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.681645,79.91448,66.41644,2.764473,2.764473,0,-1,0,2.764473,133.1771,0.3868368,0,0,3.681645,2.909972,2.764473,0,0,0.3848363,29.25262,0.3848363,0,0.3848363,39.00008,100,0.1353298,3.04092,2.945316,0,32.93427
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.438468,69.89159,64.9984,9.580847,8.36,0,-1,0,8.36,17.20655,0,1.220847,2.178931,1.438468,8.8,8.36,0,0,0,29.59898,0,7.361532,-7.361532,31.24034,80.10328,0.1353298,10.53893,1.150774,0,31.03745
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,62.283,62.283,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.179481,22.23745,0,4.64544,-4.64544,26.34362,67.54761,0.1353298,4.854484,0,0,22.23745
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,59.73859,59.73859,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.34108,17.59201,0,2.324899,-2.324899,23.89296,61.26388,0.1353298,2.429519,0,0,17.59201
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,57.05336,57.05336,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.9243,15.26711,0,8.8,-8.8,14.61695,37.47927,0.1353298,10.80262,0,0,15.26711
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,54.76037,54.76037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.70208,6.467107,0,0,0,14.61695,37.47927,0.1353298,0,0,0,6.467107
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,52.41709,52.41709,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.70208,6.467107,0,0.5733572,-0.5733572,14.01257,35.9296,0.1353298,0.5991582,0,0,6.467107
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,50.88842,50.88842,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.33914,5.89375,0,1.4641,-1.4641,12.46928,31.97244,0.1353298,1.529985,0,0,5.89375
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,49.72181,49.72181,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.96592,4.42965,0,0.9208471,-0.9208471,11.49862,29.48358,0.1353298,0.9622852,0,0,4.42965
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,48.50492,48.50492,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.98908,3.508803,0,0.4751771,-0.4751771,10.99774,28.19927,0.1353298,0.49656,0,0,3.508803
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,47.43887,47.43887,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.51706,3.033626,0,1.161337,-1.161337,9.773581,25.06041,0.1353298,1.213598,0,0,3.033626
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,46.55386,46.55386,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.80743,1.872288,0,1.521427,-1.521427,8.169856,20.94831,0.1353298,1.589891,0,0,1.872288
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,45.64873,45.64873,0.9444735,0.333318,0,-1,0,0.333318,0,0,0.6111555,0.7056029,0,0.350861,0.333318,0,0,32.49791,0.350861,0,0.350861,-0.350861,7.800015,20,0.1353298,1.038921,0,0,0.350861
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.7436,44.7436,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354334,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5219643,45.68604,44.1804,1.161503,1.161503,9.961503,0,2.85626,1.161503,44.93869,1.776357E-15,0,0,0.5219643,0,0,8.8,8.36,24.52775,7.524,8.881965,0,8.881965,24.15718,61.94136,0.1355264,1.277653,0.4175714,12,8.045964
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.127099,49.955,43.64738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.127099,0,0,8.8,8.36,15.64579,15.51777,10.4871,0,10.4871,34.10611,87.4514,0.1355522,0,1.701679,12,17.64487
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.630702,53.70557,45.70907,0.7985577,0.7985577,0,0,0,0.7985577,329.4316,0,0,0,2.630702,0.8405871,0.7985577,0,0,5.15869,24.95616,1.790114,0,1.790114,35.80437,91.80589,0.1355223,0.8784135,2.104561,0,27.58686
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.117374,60.70422,50.76774,0,0,0,-1,0,0,0,0,0,0,3.117374,0,0,0,0,3.368576,26.56726,3.117374,0,3.117374,38.76177,99.38895,0.1354703,0,2.4939,0,29.68463
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.299247,70.33761,55.6655,3.663656,3.663656,0,-1,0,3.663656,117.3486,0.1915659,0,0,4.299247,3.85648,3.663656,0,0,0.2512018,29.3729,0.2512018,0,0.2512018,39.00008,100,0.1354661,4.030021,3.439398,0,33.67214
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,2.977453,69.37658,59.28602,4.909774,4.909774,0,-1,0,4.909774,60.64339,0,0,0,2.977453,5.168183,4.909774,0,0,0,29.59898,0,2.19073,-2.19073,36.69085,94.0789,0.1354661,5.400751,2.381963,0,32.57643
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,2.94032,72.23666,62.06175,0,0,0,-1,0,0,0,0.5061757,0,0,2.94032,0,0,0,0,2.434144,27.40825,2.434144,0,2.434144,39.00008,100,0.1354255,0,2.352256,0,30.34857
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.013042,75.45599,64.77714,2.252737,2.252737,0,-1,0,2.252737,133.7503,0.6417402,0,0,3.013042,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1354255,2.478011,2.410434,0,32.61202
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.784755,79.9549,66.07449,3.750614,3.750614,0,-1,0,3.750614,100.9103,0,0,0,3.784755,3.948015,3.750614,0,0,0,29.59898,0,0.1632597,-0.1632597,38.82799,99.55874,0.1354255,4.125676,3.027804,0,33.38373
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.513302,79.04013,66.24546,1.373109,1.373109,0,-1,0,1.373109,255.8648,1.886525,0,0,3.513302,1.445378,1.373109,0,0,0.1813997,29.43572,0.1813997,0,0.1813997,39.00008,100,0.1354225,1.51042,2.810642,0,32.94902
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.463001,71.44996,66.41644,0,0,0,-1,0,0,0,1.463001,0,0,1.463001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354225,0,1.170401,0,31.06198
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4449117,66.41412,64.93806,0,0,0,-1,0,0,0,0.4449117,0,0,0.4449117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354225,0,0.3559294,0,30.04389
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,62.23272,62.23272,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1354225,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,59.67825,59.67825,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1354225,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,57.02319,57.02319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1354225,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,54.70003,54.70003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1354225,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,52.38692,52.38692,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1354225,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,50.85825,50.85825,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1354225,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,49.67153,49.67153,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1354225,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,48.45463,48.45463,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1354225,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,47.34836,47.34836,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1354225,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,46.4734,46.4734,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1354225,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,45.56827,45.56827,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1354225,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,44.63297,44.63297,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1354225,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2429933,44.73629,44.03961,1.157403,1.157403,0,0,0,1.157403,20.99471,0,0,0,0.2429933,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9753253,-0.9753253,16.07758,41.22447,0.1354225,1.273143,0.1943947,0,9.071101
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.229553,47.05445,43.47641,1.202587,1.202587,0,0,0,1.202587,102.2423,0,0,0,1.229553,1.265881,1.202587,0,0,24.16244,7.852783,0,0.0363281,-0.0363281,16.03928,41.12628,0.1354225,1.322846,0.9836426,0,9.082336
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.324277,52.58075,45.56827,3.985796,3.985796,0,0,0,3.985796,58.314,0,0,0,2.324277,4.195575,3.985796,0,0,24.2028,7.816455,0,1.871298,-1.871298,14.06676,36.06855,0.1354225,4.384376,1.859422,0,10.14073
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.887594,63.23875,50.62694,1.214936,1.214936,0,-1,0,1.214936,319.9833,0,0,0,3.887594,1.27888,1.214936,0,0,26.28202,5.945157,2.608713,0,2.608713,16.5416,42.41428,0.135379,1.33643,3.110075,0,9.83275
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.301517,70.27872,55.60516,4.790494,4.790494,0,-1,0,4.790494,89.79278,0,8.881784E-16,0,4.301517,5.042625,4.790494,0,0,23.67331,8.292998,0,0.7411076,-0.7411076,15.76041,40.41122,0.135379,5.269543,3.441214,0,12.59452
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.211577,78.06416,59.22568,4.494374,4.494374,0,-1,0,4.494374,115.9578,0,0,0,5.211577,4.73092,4.494374,0,0,24.49676,7.551891,0.4806564,0,0.4806564,16.2164,41.58043,0.135371,4.943812,4.169261,0,12.76347
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,3.978168,76.24506,62.06175,0,0,0,-1,0,0,0,0,0,0,3.978168,0,0,0,0,24.01611,7.984482,3.978168,0,3.978168,19.99042,51.25738,0.1353047,0,3.182534,0,11.96265
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,4.916107,83.20851,64.7168,5.368828,5.368828,0,-1,0,5.368828,91.5676,0,0,0,4.916107,5.651398,5.368828,0,0,20.03794,11.56483,0,0.7352912,-0.7352912,19.21535,49.27004,0.1353047,5.905711,3.932885,0,16.48094
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.266522,81.96772,66.07449,4.418384,4.418384,0,-1,0,4.418384,96.56297,8.881784E-16,0,0,4.266522,4.65093,4.418384,0,0,20.85493,10.82954,0,0.384408,-0.384408,18.81015,48.23106,0.1353047,4.860222,3.413218,0,15.09606
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.841693,84.59768,66.18512,4.027567,4.027567,0,-1,0,4.027567,120.2139,0,0,0,4.841693,4.239544,4.027567,0,0,21.28205,10.44513,0.6021492,0,0.6021492,19.3814,49.6958,0.1352947,4.430324,3.873355,0,15.28683
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.76398,80.18478,66.35609,0,0,0,-1,0,0,0,0,0,0,3.76398,0,0,0,0,20.6799,10.98707,3.76398,0,3.76398,22.95223,58.85175,0.1352321,0,3.011184,0,14.75105
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9075525,67.98299,64.93806,0,0,0,-1,0,0,0,0,0,0,0.9075525,0,0,0,0,16.91592,14.37465,0.9075525,0,0.9075525,23.81321,61.05938,0.135217,0,0.726042,0,15.2822
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,62.17238,62.17238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.00837,15.19145,0,0,0,23.81321,61.05938,0.135217,0,0,0,15.19145
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,59.62796,59.62796,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,16.00837,15.19145,0,3.345515,-3.345515,20.28672,52.01714,0.135217,3.496063,0,0,15.19145
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,56.96285,56.96285,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,19.72561,11.84593,0,2.418583,-2.418583,17.73731,45.4802,0.135217,2.52742,0,0,11.84593
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,54.64974,54.64974,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,22.41292,9.427349,0,3.368717,-3.368717,14.18637,36.37525,0.135217,3.520309,0,0,9.427349
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,52.29641,52.29641,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,26.15594,6.058632,0,1.264032,-1.264032,12.85397,32.95883,0.135217,1.320913,0,0,6.058632
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,50.74762,50.74762,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,27.56042,4.7946,0,1.153995,-1.153995,11.63755,29.83981,0.135217,1.205925,0,0,4.7946
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,49.55085,49.55085,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,28.84264,3.640605,0,2.042159,-2.042159,9.484925,24.32027,0.135217,2.134056,0,0,3.640605
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,48.344,48.344,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,31.1117,1.598446,0,0.1563942,-0.1563942,9.320071,23.89757,0.135217,0.163432,0,0,1.598446
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,47.23773,47.23773,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,31.28547,1.442052,0,1.0391,-1.0391,8.224764,21.0891,0.135217,1.08586,0,0,1.442052
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,46.36277,46.36277,2.20143,0.3828039,0,-1,0,0.3828039,0,0,1.818626,2.038769,0,0.4029514,0.3828039,0,0,32.44003,0.4029514,0,0.4029514,-0.4029514,7.800015,20,0.135217,2.421572,0,0,0.4029514
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,45.42747,45.42747,0.8544955,0,0,-1,0,0,0,0,0.8544955,0.9399451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135217,0.9399451,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,44.49217,44.49217,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353025,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6336406,45.69653,43.86864,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,68.64003,1.776357E-15,0,0,0.6336406,0,0,8.8,8.36,24.52775,7.524,8.993641,0,8.993641,24.26312,62.21302,0.1353851,1.015449,0.5069125,12,8.15764
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.674368,51.30655,43.30545,2.555095,2.555095,11.35509,0,3.208839,2.555095,104.668,0,0,0,2.674368,0,0,8.8,8.36,15.53411,15.61828,11.03437,0,11.03437,34.73124,89.0543,0.1354898,2.810605,2.139494,12,18.29264
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.84969,60.90733,45.42747,4.120372,4.120372,0,0,0,4.120372,117.7003,0,0,0,4.84969,4.337234,4.120372,0,0,4.499745,25.54921,0.5124561,0,0.5124561,35.2174,90.30086,0.1354813,4.532409,3.879752,0,30.3989
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.585172,73.55775,50.54649,4.456412,4.456412,0,-1,0,4.456412,147.7685,0,0,0,6.585172,4.69096,4.456412,0,0,3.987289,26.01042,1.894212,0,1.894212,37.01441,94.90855,0.1354498,4.902053,5.268137,0,32.59559
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.070177,81.87244,55.55487,4.669998,4.669998,0,-1,0,4.669998,151.3957,0.06131286,0,0,7.070177,4.915787,4.669998,0,0,2.093077,27.71521,2.093077,0,2.093077,39.00008,100,0.1354151,5.136997,5.656142,0,34.78539
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,7.942687,91.0503,59.22568,1.813697,1.813697,0,-1,0,1.813697,437.9281,6.033533,0,0,7.942687,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1354151,1.995066,6.35415,0,37.54166
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.737693,93.69637,62.00141,3.120199,3.120199,0,-1,0,3.120199,247.9871,4.453273,0,0,7.737693,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1354151,3.432219,6.190155,0,37.33667
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.275576,89.55418,64.7168,0,0,0,-1,0,0,0,6.275576,0,0,6.275576,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354151,0,5.020461,0,35.87455
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.156874,85.81641,66.01415,5.668345,5.668345,0,-1,0,5.668345,90.9767,0,0,0,5.156874,5.96668,5.668345,0,0,0,29.59898,0,0.8098059,-0.8098059,38.14647,97.81126,0.1354151,6.23518,4.125499,0,34.75585
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,4.986228,85.24509,66.18512,0.9137955,0.9137955,0,-1,0,0.9137955,545.6613,3.124554,0,0,4.986228,0.96189,0.9137955,0,0,0.8997843,28.78917,0.8997843,0,0.8997843,39.00008,100,0.1354002,1.005175,3.988983,0,33.7754
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.520472,79.12485,66.29575,2.957552,2.957552,0,-1,0,2.957552,119.0333,0.407259,0,0,3.520472,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1354002,3.253307,2.816377,0,33.11945
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.567984,70.23486,64.88777,5.946273,5.946273,0,-1,0,5.946273,26.36919,0,8.881784E-16,0,1.567984,6.259234,5.946273,0,0,0,29.59898,0,4.691251,-4.691251,34.05507,87.3205,0.1354002,6.5409,1.254387,0,31.16696
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,62.11204,62.11204,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.212501,24.90773,0,6.696793,-6.696793,26.99603,69.22044,0.1354002,6.998148,0,0,24.90773
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,59.51733,59.51733,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.65338,18.21094,0,8.175974,-8.175974,18.37779,47.12246,0.1354002,8.543892,0,0,18.21094
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,56.8824,56.8824,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.7378,10.03496,0,2.702224,-2.702224,15.5294,39.81889,0.1354002,2.823824,0,0,10.03496
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.74027,7.332737,0,0,0,15.5294,39.81889,0.1354002,0,0,0,7.332737
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,52.21595,52.21595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.74027,7.332737,0,0,0,15.5294,39.81889,0.1354002,0,0,0,7.332737
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,50.65711,50.65711,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.74027,7.332737,0,0.9362361,-0.9362361,14.54252,37.28844,0.1354002,0.9783668,0,0,7.332737
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,49.47039,49.47039,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.78053,6.396501,0,0.7400019,-0.7400019,13.76249,35.28836,0.1354002,0.7733019,0,0,6.396501
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,48.22332,48.22332,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.60275,5.656499,0,0.8642877,-0.8642877,12.85145,32.95237,0.1354002,0.9031806,0,0,5.656499
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,47.12711,47.12711,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.56307,4.792212,0,0.6628596,-0.6628596,12.15273,31.1608,0.1354002,0.6926883,0,0,4.792212
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,46.24209,46.24209,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.29959,4.129352,0,0.7564802,-0.7564802,11.35533,29.11618,0.1354002,0.7905219,0,0,4.129352
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,45.28667,45.28667,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.14012,3.372872,0,1.845444,-1.845444,9.410066,24.12832,0.1354002,1.928489,0,0,3.372872
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,44.3212,44.3212,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.19061,1.527427,0,0.7820762,-0.7820762,8.585685,22.01453,0.1354002,0.8172696,0,0,1.527427
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.1990248,44.2464,43.67756,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.49478,1.776357E-15,0,0,0.1990248,0,0,8.8,8.36,32.05959,0.7453511,8.559025,0,8.559025,16.70549,42.8345,0.135497,1.251386,0.1592198,12,0.9443759
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8690712,45.5793,43.07413,4.082791,4.082791,12,0,3.372,4.082791,21.2862,0,0,0,0.8690712,0,0,7.917209,7.521348,23.50056,8.448473,8.39042,0,8.39042,24.66534,63.24434,0.1356583,4.49107,0.6952569,12,9.317545
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6550011,47.13338,45.22633,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.2956,0,0,0,0.6550011,0,0,8.285798,7.871509,15.11014,15.99985,8.526509,0,8.526509,32.7543,83.98521,0.1358149,3.734018,0.5240009,12,16.65485
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.595907,58.55901,50.40569,5.31524,5.31524,0,-1,0,5.31524,48.83895,0,0,0,2.595907,5.594989,5.31524,0,0,6.583632,23.67371,0,2.999082,-2.999082,29.59299,75.8793,0.1358149,5.846764,2.076726,0,26.26962
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.796893,61.21202,55.46436,1.52454,1.52454,0,-1,0,1.52454,117.8646,0,0,0,1.796893,1.604779,1.52454,0,0,9.915945,20.67463,0.1921144,0,0.1921144,29.77524,76.34663,0.1358118,1.676994,1.437514,0,22.47152
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.343979,63.54477,59.17539,0,0,0,-1,0,0,0,0,0,0,1.343979,0,0,0,0,9.72383,20.84753,1.343979,0,1.343979,31.05025,79.61588,0.1357895,0,1.075184,0,22.19151
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.519763,78.37833,62.00141,5.486689,5.486689,0,-1,0,5.486689,82.37689,0,0,0,4.519763,5.775462,5.486689,0,0,8.379851,22.05711,0,1.255698,-1.255698,29.72663,76.22198,0.1357895,6.035357,3.615811,0,26.57688
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.767713,87.09251,64.7168,1.184263,1.184263,0,-1,0,1.184263,487.0299,0,0,0,5.767713,1.246592,1.184263,0,0,9.775071,20.80141,4.521121,0,4.521121,34.01574,87.21968,0.1357146,1.302689,4.614171,0,26.56913
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.800288,79.95112,66.01415,5.256404,5.256404,0,-1,0,5.256404,72.29826,0,0,0,3.800288,5.533057,5.256404,0,0,5.25395,24.87042,0,1.732768,-1.732768,32.18924,82.53636,0.1357146,5.782044,3.040231,0,28.67071
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.864888,80.40916,66.18512,10.31983,8.36,0,-1,0,8.36,46.23072,0,1.959829,2.991812,3.864888,8.8,8.36,0,0,7.179248,23.13766,0,4.935112,-4.935112,26.98718,69.19776,0.1357146,11.35181,3.091911,0,27.00254
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.820659,76.36099,66.29575,4.493115,4.493115,0,-1,0,4.493115,62.77736,0,0,0,2.820659,4.729595,4.493115,0,0,12.66271,18.20254,0,1.908936,-1.908936,24.97499,64.03829,0.1357146,4.942427,2.256527,0,21.0232
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.354582,69.48194,64.88777,5.896222,5.896222,0,-1,0,5.896222,22.97373,0,8.881784E-16,0,1.354582,6.206549,5.896222,0,0,14.78375,16.29361,0,4.851967,-4.851967,19.86056,50.92442,0.1357146,6.485844,1.083666,0,17.64819
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,62.06175,62.06175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.17482,11.44164,0,0,0,19.86056,50.92442,0.1357146,0,0,0,11.44164
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,59.45699,59.45699,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,20.17482,11.44164,0,2.930334,-2.930334,16.77172,43.00432,0.1357146,3.062199,0,0,11.44164
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,56.82206,56.82206,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,23.43075,8.511306,0,6.739842,-6.739842,9.667302,24.7879,0.1357146,7.043136,0,0,8.511306
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,54.47877,54.47877,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,30.91946,1.771463,0,0.3684995,-0.3684995,9.27887,23.79193,0.1357146,0.3850819,0,0,1.771463
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.12543,52.12543,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0.02846886,0,1.302665,1.237531,0,0,31.32891,1.402964,0,1.302665,-1.302665,7.90574,20.27109,0.1357146,1.361285,0,0,1.402964
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,50.57666,50.57666,0.3517769,0.09528428,0,-1,0,0.09528428,0,0,0.2564926,0.2916703,0,0.1002992,0.09528428,0,0,32.77631,0.1002992,0,0.1002992,-0.1002992,7.800015,20,0.1357146,0.3869546,0,0,0.1002992
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,49.35976,49.35976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357146,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,48.11269,48.11269,1.390574,0,0,-1,0,0,0,0,1.390574,1.529631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357146,1.529631,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,46.98631,46.98631,0.4171411,0,0,-1,0,0,0,0,0.4171411,0.4588552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357146,0.4588552,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,46.05101,46.05101,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357146,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,45.08553,45.08553,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357146,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,44.09995,44.09995,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135794,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7182238,45.51574,43.44624,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,140.8916,0,0,0,0.7182238,0,0,8.8,8.36,24.52775,7.524,9.078224,0,9.078224,24.34337,62.41877,0.1358598,0.5607476,0.5745791,12,8.242224
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.827633,48.18003,42.82271,3.050033,3.050033,11.40551,0,3.221593,3.050033,59.92174,0,0,0,1.827633,0,0,8.355474,7.9377,15.44953,15.6944,9.765333,0,9.765333,33.60757,86.1731,0.1359858,3.355036,1.462106,12,17.52203
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.936934,50.77992,45.00508,4.864659,4.864659,0,0,0,4.864659,39.81645,0,0,0,1.936934,5.120694,4.864659,0,0,5.684196,24.4832,0,3.183759,-3.183759,30.2516,77.56805,0.1359858,5.351125,1.549548,0,26.42014
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.801439,62.53688,50.26489,4.288018,4.288018,0,-1,0,4.288018,88.6526,0,0,0,3.801439,4.513703,4.288018,0,0,9.221706,21.29944,0,0.7122634,-0.7122634,29.50081,75.64294,0.1359858,4.716819,3.041152,0,25.10088
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.394858,74.38168,55.41407,1.582898,1.582898,0,-1,0,1.582898,340.8216,0,0,0,5.394858,1.666208,1.582898,0,0,10.01311,20.58718,3.72865,0,3.72865,33.03812,84.71294,0.1359242,1.741188,4.315886,0,25.98204
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.801113,85.15395,59.17539,2.834916,2.834916,0,-1,0,2.834916,239.9053,0,0,0,6.801113,2.984122,2.834916,0,0,6.284461,23.94296,3.816991,0,3.816991,36.65923,93.99784,0.1358612,3.118407,5.44089,0,30.74408
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.629659,87.88641,62.00141,0.5268732,0.5268732,0,-1,0,0.5268732,1258.303,3.607586,0,0,6.629659,0.5546033,0.5268732,0,0,2.467469,27.37826,2.467469,0,2.467469,39.00008,100,0.1358205,0.5795605,5.303727,0,34.00792
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.201308,84.47823,64.7168,1.427803,1.427803,0,-1,0,1.427803,364.2875,3.698357,0,0,5.201308,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1358205,1.570583,4.161047,0,34.80029
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.536554,87.57723,66.01415,0.6834731,0.6834731,0,-1,0,0.6834731,810.0618,4.817109,0,0,5.536554,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1358205,0.7518203,4.429244,0,35.13553
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.779576,80.0575,66.18512,1.740006,1.740006,0,-1,0,1.740006,217.2163,1.947991,0,0,3.779576,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1358205,1.914006,3.023661,0,33.37856
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.020777,77.1386,66.29575,0.6312877,0.6312877,0,-1,0,0.6312877,478.5104,2.356264,0,0,3.020777,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1358205,0.6944165,2.416621,0,32.61975
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.073811,68.50404,64.88777,2.212204,2.212204,0,-1,0,2.212204,48.54033,0,0,0,1.073811,2.328636,2.212204,0,0,0,29.59898,0,1.254825,-1.254825,37.67738,96.60847,0.1358205,2.433425,0.8590491,0,30.67279
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,62.00141,62.00141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.39425,28.34415,0,0,0,37.67738,96.60847,0.1358205,0,0,0,28.34415
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,59.39665,59.39665,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.39425,28.34415,0,4.609323,-4.609323,32.81873,84.15041,0.1358205,4.816742,0,0,28.34415
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,56.7416,56.7416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.515719,23.73483,0,0,0,32.81873,84.15041,0.1358205,0,0,0,23.73483
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,54.38826,54.38826,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.515719,23.73483,0,8.8,-8.8,23.54271,60.3658,0.1358205,12.00023,0,0,23.73483
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.04498,52.04498,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.2935,14.93483,0,0.2503212,-0.2503212,23.27885,59.68923,0.1358205,0.2615856,0,0,14.93483
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,50.46603,50.46603,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.57163,14.68451,0,1.473839,-1.473839,21.72528,55.70575,0.1358205,1.540162,0,0,14.68451
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,49.21896,49.21896,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.20923,13.21067,0,1.839102,-1.839102,19.7867,50.73503,0.1358205,1.921862,0,0,13.21067
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.97189,47.97189,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.25268,11.37157,0,0.9600351,-0.9600351,18.77473,48.14025,0.1358205,1.003237,0,0,11.37157
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.81534,46.81534,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.31938,10.41153,0,2.4423,-2.4423,16.20033,41.53921,0.1358205,2.552203,0,0,10.41153
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.88004,45.88004,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.03305,7.969234,0,1.267813,-1.267813,14.86393,38.11257,0.1358205,1.324865,0,0,7.969234
