Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,57.55622,57.55622,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.9064708,28.78315,0,7.207082,-7.207082,30.54319,78.31572,0.1328313,7.531401,0,0,28.78315
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,54.38826,54.38826,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.91434,21.57607,0,8.783315,-8.783315,21.28477,54.57621,0.1328313,9.178564,0,0,21.57607
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,51.73321,51.73321,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.67358,12.79276,0,6.755747,-6.755747,14.16358,36.31681,0.1328313,7.059756,0,0,12.79276
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,49.38993,49.38993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.17996,6.03701,0,0,0,14.16358,36.31681,0.1328313,0,0,0,6.03701
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,47.03659,47.03659,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,26.17996,6.03701,0,1.562926,-1.562926,12.51611,32.09254,0.1328313,1.633258,0,0,6.03701
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,45.22633,45.22633,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.91655,4.474084,0,0.4147983,-0.4147983,12.07888,30.97142,0.1328313,0.4334642,0,0,4.474084
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,43.81835,43.81835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37744,4.059286,0,0,0,12.07888,30.97142,0.1328313,0,0,0,4.059286
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,42.37014,42.37014,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.37744,4.059286,0,0.9918334,-0.9918334,11.03339,28.2907,0.1328313,1.036466,0,0,4.059286
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,41.10296,41.10296,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.47947,3.067452,0,0.4696525,-0.4696525,10.53834,27.02132,0.1328313,0.4907869,0,0,3.067452
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,39.99669,39.99669,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,30.00131,2.5978,0,0.4836707,-0.4836707,10.0285,25.71406,0.1328313,0.5054358,0,0,2.5978
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,38.80997,38.80997,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.53872,2.114129,0,0.4177163,-0.4177163,9.588192,24.58506,0.1328313,0.4365135,0,0,2.114129
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,37.7037,37.7037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.00285,1.696413,0,0,0,9.588192,24.58506,0.1328313,0,0,0,1.696413
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.82874,36.82874,1.52183,1.52183,10.32183,0,2.947423,1.52183,0,0,0,0,0,0,0,8.8,8.36,31.00285,1.696413,8.36,0,8.36,17.51918,44.92089,0.1329373,1.674013,0,12,1.696413
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.011655,44.60114,35.97389,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.011655,0,0,8.8,8.36,22.64285,9.220413,11.37166,0,11.37166,28.30728,72.58263,0.1329505,0,2.409324,12,12.23207
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.663969,55.85379,38.38757,5.245591,5.245591,10.57246,0,3.010831,5.245591,107.9758,0,0,0,5.663969,0,0,5.326865,5.060522,11.27119,19.4549,10.72449,0,10.72449,38.48143,98.67014,0.1330289,5.770151,4.531175,12,25.11887
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.403978,69.07737,44.03961,3.915843,3.915843,0,-1,0,3.915843,189.0775,2.735333,0,0,7.403978,4.121941,3.915843,0,0,0.5467045,29.10694,0.5467045,0,0.5467045,39.00008,100,0.1330208,4.307428,5.923182,0,36.51092
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.364388,76.06261,49.84249,0.5568991,0.5568991,0,-1,0,0.5568991,1322.392,6.778178,0,0,7.364388,0.5862096,0.5568991,0,0,0,29.59898,0,0,0,39.00008,100,0.1330208,0.6125891,5.89151,0,36.96337
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.003301,89.98712,54.22735,3.635121,3.635121,0,-1,0,3.635121,247.6754,5.176857,0,0,9.003301,3.826444,3.635121,0,0,0,29.59898,0,0,0,39.00008,100,0.1330208,3.998634,7.202641,0,38.60228
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,8.986423,94.43549,57.3953,3.217363,3.217363,0,-1,0,3.217363,279.3102,5.599725,0,0,8.986423,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1330208,3.539099,7.189138,0,38.5854
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.483283,95.62226,60.30178,5.46698,5.46698,0,-1,0,5.46698,155.1731,2.728567,0,0,8.483283,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1330208,6.013678,6.786626,0,38.08226
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.566957,92.52265,61.83044,1.105809,1.105809,0,-1,0,1.105809,684.2916,6.402948,0,0,7.566957,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1330208,1.21639,6.053566,0,37.16594
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,5.82425,84.12885,62.06175,2.981644,2.981644,0,-1,0,2.981644,195.3369,2.685677,0,0,5.82425,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1330208,3.279808,4.6594,0,35.42323
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,3.927885,76.35945,62.34335,3.75377,3.75377,0,-1,0,3.75377,104.6384,0,4.440892E-16,0,3.927885,3.951337,3.75377,0,0,0,29.59898,0,0.02345146,-0.02345146,38.97536,99.93661,0.1330208,4.129147,3.142308,0,33.52686
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.612555,66.15474,60.81468,0.9494281,0.9494281,0,-1,0,0.9494281,169.8449,0.5871,0,0,1.612555,0.9993979,0.9494281,0,0,0.02605718,29.57553,0.02605718,0,0.02605718,39.00008,100,0.1330204,1.044371,1.290044,0,31.18808
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,57.36513,57.36513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330204,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,54.13684,54.13684,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1330204,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,51.48178,51.48178,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1330204,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,49.12845,49.12845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1330204,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,46.78517,46.78517,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1330204,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,44.97491,44.97491,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1330204,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,43.5267,43.5267,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1330204,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,42.08855,42.08855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1330204,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,40.81131,40.81131,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1330204,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,39.7151,39.7151,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1330204,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,38.52837,38.52837,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1330204,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,37.4221,37.4221,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1330204,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,36.54714,36.54714,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1330204,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.203337,44.88528,35.6923,7.480598,7.480598,0,0,0,7.480598,42.82193,0,8.881784E-16,0,3.203337,7.874313,7.480598,0,0,18.21475,13.2057,0,4.670977,-4.670977,16.79641,43.06763,0.1330204,8.228658,2.56267,0,16.40904
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.794549,55.98001,38.09592,5.331376,5.331376,0,0,0,5.331376,108.6877,0,0,0,5.794549,5.611974,5.331376,0,0,23.40472,8.534727,0.1825747,0,0.1825747,16.96961,43.51174,0.1330177,5.864513,4.635639,0,14.32928
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.791599,66.26662,43.75801,1.595009,1.595009,0,-1,0,1.595009,425.8031,0,0,0,6.791599,1.678957,1.595009,0,0,23.22215,8.699044,5.112641,0,5.112641,21.81989,55.94833,0.1329419,1.75451,5.433279,0,15.49064
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.695689,77.22144,49.58102,2.542107,2.542107,0,-1,0,2.542107,302.7288,0,0,0,7.695689,2.675902,2.542107,0,0,18.10951,13.30042,5.019787,0,5.019787,26.58208,68.15904,0.1328676,2.796318,6.156551,0,20.99611
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,7.926493,84.03644,54.02621,0.3335805,0.3335805,0,-1,0,0.3335805,2376.186,0,0,0,7.926493,0.3511374,0.3335805,0,0,13.08972,17.81823,7.575356,0,7.575356,33.76869,86.58622,0.1327556,0.3669386,6.341195,0,25.74472
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,7.99462,88.5863,57.19416,1.805099,1.805099,0,-1,0,1.805099,442.8909,0.5801514,0,0,7.99462,1.900105,1.805099,0,0,5.514364,24.63605,5.514364,0,5.514364,39.00008,100,0.1326742,1.985609,6.395696,0,32.63067
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.038686,87.47023,60.08052,0,0,0,-1,0,0,0,7.038686,0,0,7.038686,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326742,0,5.630949,0,36.63766
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.650335,87.49232,61.60918,1.358865,1.358865,0,-1,0,1.358865,489.4037,5.219951,0,0,6.650335,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1326742,1.494752,5.320268,0,36.24931
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.414261,82.07658,61.89078,0,0,0,-1,0,0,0,5.414261,0,0,5.414261,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326742,0,4.331409,0,35.01324
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,3.974701,76.35507,62.17238,3.096297,3.096297,0,-1,0,3.096297,128.3695,0.7154406,0,0,3.974701,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1326742,3.405927,3.179761,0,33.57368
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.868782,66.86361,60.64371,6.386872,6.386872,0,-1,0,6.386872,29.25974,0,0,0,1.868782,6.723024,6.386872,0,0,0,29.59898,0,4.854241,-4.854241,33.88326,86.87997,0.1326742,7.02556,1.495026,0,31.46776
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,57.16399,57.16399,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.393602,24.74474,0,7.191628,-7.191628,26.30262,67.44247,0.1326742,7.515252,0,0,24.74474
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,53.9357,53.9357,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.3843,17.55311,0,4.775899,-4.775899,21.26838,54.53419,0.1326742,4.990815,0,0,17.55311
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,51.28065,51.28065,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.69086,12.77721,0,1.689601,-1.689601,19.48738,49.96754,0.1326742,1.765633,0,0,12.77721
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,48.93737,48.93737,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.56819,11.08761,0,4.082973,-4.082973,15.18355,38.9321,0.1326742,4.266706,0,0,11.08761
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,46.58403,46.58403,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.10483,7.004635,0,0.7903021,-0.7903021,14.3505,36.79607,0.1326742,0.8258657,0,0,7.004635
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,44.7436,44.7436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.98294,6.214333,0,0,0,14.3505,36.79607,0.1326742,0,0,0,6.214333
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,43.30545,43.30545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.98294,6.214333,0,0,0,14.3505,36.79607,0.1326742,0,0,0,6.214333
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,41.83712,41.83712,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.98294,6.214333,0,0.7276684,-0.7276684,13.58347,34.82933,0.1326742,0.7604135,0,0,6.214333
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,40.55988,40.55988,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.79146,5.486664,0,1.65917,-1.65917,11.83455,30.34494,0.1326742,1.733832,0,0,5.486664
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,39.4335,39.4335,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.63498,3.827495,0,1.19241,-1.19241,10.57764,27.1221,0.1326742,1.246068,0,0,3.827495
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,38.23672,38.23672,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.95988,2.635085,0,1.204131,-1.204131,9.308373,23.86758,0.1326742,1.258317,0,0,2.635085
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,37.17067,37.17067,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.2978,1.430954,8.36,0,8.36,17.23937,44.20341,0.132782,1.75678,0,12,1.430954
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,36.28566,36.28566,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.93781,8.954954,8.36,0,8.36,25.17036,64.53925,0.1328397,0,0,12,8.954954
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.644136,42.90398,35.4107,6.333957,6.333957,12,0,3.372,6.333957,41.74541,0,0,0,2.644136,0,0,5.666043,5.382741,14.5778,16.47895,8.026877,0,8.026877,32.78532,84.06476,0.1329764,6.967352,2.115309,12,19.12309
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.224954,50.37754,37.81432,3.690632,3.690632,0,0,0,3.690632,114.4778,0,0,0,4.224954,3.884876,3.690632,0,0,6.550927,23.70314,0.3400778,0,0.3400778,33.10795,84.89201,0.1329714,4.059696,3.379963,0,27.9281
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,4.936782,59.06607,43.50658,1.614073,1.614073,0,-1,0,1.614073,305.8587,0,0,0,4.936782,1.699024,1.614073,0,0,6.210849,24.00921,3.237758,0,3.237758,36.17955,92.76791,0.1329237,1.77548,3.949425,0,28.946
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.819383,68.99742,49.32959,0,0,0,-1,0,0,0,2.846291,0,0,5.819383,0,0,0,0,2.973091,26.92319,2.973091,0,2.973091,39.00008,100,0.1328799,0,4.655506,0,32.74258
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,7.88726,83.51362,53.77478,5.675684,5.675684,0,-1,0,5.675684,138.9658,1.912856,0,0,7.88726,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1328799,6.243252,6.309808,0,37.48624
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,7.813293,87.3332,56.96285,2.374586,2.374586,0,-1,0,2.374586,329.0381,5.313729,0,0,7.813293,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1328799,2.612045,6.250635,0,37.41227
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.425319,84.28386,59.90955,2.905252,2.905252,0,-1,0,2.905252,221.1622,3.367159,0,0,6.425319,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1328799,3.195777,5.140255,0,36.0243
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.562697,82.19691,61.43822,0.3656231,0.3656231,0,-1,0,0.3656231,1521.429,5.17783,0,0,5.562697,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1328799,0.4021854,4.450157,0,35.16167
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,4.964017,79.92025,61.71981,6.255138,6.255138,0,-1,0,6.255138,79.35905,0,8.881784E-16,0,4.964017,6.584355,6.255138,0,0,0,29.59898,0,1.620338,-1.620338,37.29209,95.62056,0.1328799,6.880651,3.971214,0,34.563
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.485783,74.24445,62.00141,0,0,0,-1,0,0,0,1.685407,0,0,3.485783,0,0,0,0,1.800375,27.97864,1.800375,0,1.800375,39.00008,100,0.1328534,0,2.788626,0,31.46442
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.483654,65.42075,60.53309,2.758053,2.758053,0,-1,0,2.758053,53.79352,0,4.440892E-16,0,1.483654,2.903214,2.758053,0,0,0,29.59898,0,1.41956,-1.41956,37.50373,96.16322,0.1328534,3.033859,1.186923,0,31.08263
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,56.99302,56.99302,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.577289,28.17942,0,1.118079,-1.118079,36.32517,93.14128,0.1328534,1.168392,0,0,28.17942
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,53.74461,53.74461,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.819599,27.06134,0,3.024261,-3.024261,33.13732,84.96732,0.1328534,3.160352,0,0,27.06134
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,51.07951,51.07951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.179888,24.03708,0,0,0,33.13732,84.96732,0.1328534,0,0,0,24.03708
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,48.70605,48.70605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.179888,24.03708,0,0,0,33.13732,84.96732,0.1328534,0,0,0,24.03708
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,46.36277,46.36277,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.179888,24.03708,0,1.078122,-1.078122,32.00088,82.05338,0.1328534,1.126638,0,0,24.03708
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,44.52234,44.52234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.377802,22.95896,0,0,0,32.00088,82.05338,0.1328534,0,0,0,22.95896
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,43.07413,43.07413,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.377802,22.95896,0,0.3214192,-0.3214192,31.66208,81.18465,0.1328534,0.3358831,0,0,22.95896
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,41.60581,41.60581,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.734934,22.63754,0,1.68227,-1.68227,29.88881,76.63781,0.1328534,1.757972,0,0,22.63754
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,40.30846,40.30846,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.604123,20.95527,0,1.607839,-1.607839,28.194,72.29215,0.1328534,1.680192,0,0,20.95527
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,39.20219,39.20219,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.39061,19.34743,0,1.093322,-1.093322,27.04153,69.33713,0.1328534,1.142521,0,0,19.34743
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,37.98529,37.98529,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.60541,18.25411,0,1.121055,-1.121055,25.85984,66.30714,0.1328534,1.171502,0,0,18.25411
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,36.90919,36.90919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.85103,17.13305,0,0,0,25.85984,66.30714,0.1328534,0,0,0,17.13305
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,36.03423,36.03423,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.85103,17.13305,0,0.525783,-0.525783,25.30561,64.88606,0.1328534,0.5494432,0,0,17.13305
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.624011,42.61198,35.18945,7.036067,7.036067,0,0,0,7.036067,37.29372,0,0,0,2.624011,7.406385,7.036067,0,0,14.43523,16.60727,0,4.782375,-4.782375,20.26455,51.96028,0.1328534,7.739673,2.099209,0,19.23128
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.228856,50.14909,37.59307,2.069531,2.069531,0,0,0,2.069531,204.3389,0,0,0,4.228856,2.178453,2.069531,0,0,19.74898,11.82489,2.050403,0,2.050403,22.20973,56.94791,0.1328232,2.276484,3.383085,0,16.05375
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.777362,65.60052,43.24511,4.199381,4.199381,0,-1,0,4.199381,161.3896,0,0,0,6.777362,4.420401,4.199381,0,0,17.69858,13.67026,2.356961,0,2.356961,24.44574,62.68126,0.1327886,4.619319,5.421889,0,20.44762
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,7.837883,77.23144,49.07816,1.489958,1.489958,0,-1,0,1.489958,526.0474,0,0,0,7.837883,1.568376,1.489958,0,0,15.34162,15.79152,6.269506,0,6.269506,30.39352,77.93194,0.1326964,1.638953,6.270306,0,23.6294
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,7.862766,83.0918,53.54347,2.03977,2.03977,0,-1,0,2.03977,385.4733,0,0,0,7.862766,2.147126,2.03977,0,0,9.072112,21.43408,5.715641,0,5.715641,35.81585,91.83533,0.1326125,2.243747,6.290213,0,29.29684
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.450871,85.21616,56.7416,7.020103,7.020103,0,-1,0,7.020103,106.1362,0,0,0,7.450871,7.389582,7.020103,0,0,3.356472,26.57815,0.06128897,0,0.06128897,35.87399,91.98441,0.1326116,7.722114,5.960697,0,34.02903
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,5.983379,81.96677,59.67825,0,0,0,-1,0,0,0,2.688196,0,0,5.983379,0,0,0,0,3.295182,26.63331,3.295182,0,3.295182,39.00008,100,0.1325633,0,4.786703,0,32.61669
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.689254,82.55828,61.26725,4.03279,4.03279,0,-1,0,4.03279,141.0749,1.444212,0,0,5.689254,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1325633,4.436069,4.551404,0,35.28823
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,4.91743,79.52355,61.54884,0.5289002,0.5289002,0,-1,0,0.5289002,929.7464,4.360693,0,0,4.91743,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1325633,0.5817902,3.933944,0,34.51641
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.118156,72.65397,61.83044,1.33043,1.33043,0,-1,0,1.33043,234.372,1.717704,0,0,3.118156,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1325633,1.463473,2.494525,0,32.71714
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.135283,64.00461,60.30178,0.7133089,0.7133089,0,-1,0,0.7133089,159.1572,0.3844312,0,0,1.135283,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1325633,0.7846398,0.9082262,0,30.73426
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,56.82206,56.82206,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1325633,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,53.54347,53.54347,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1325633,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,50.88842,50.88842,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1325633,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,48.50492,48.50492,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1325633,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,46.16163,46.16163,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1325633,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,44.3212,44.3212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1325633,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,42.88305,42.88305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1325633,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,41.41473,41.41473,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1325633,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,40.13749,40.13749,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1325633,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,39.00105,39.00105,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1325633,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,37.78415,37.78415,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1325633,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,36.73822,36.73822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1325633,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,35.8331,35.8331,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1325633,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.021923,40.63716,34.9883,0,0,0,0,0,0,0,0,0,0,2.021923,0,0,0,0,17.9433,13.45001,2.021923,0,2.021923,23.89573,61.27098,0.1325337,0,1.617538,0,15.47193
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.576085,41.82823,37.39193,0.7818368,0.7818368,0,0,0,0.7818368,201.5874,0,0,0,1.576085,0.8229861,0.7818368,0,0,15.92138,15.26974,0.7530985,0,0.7530985,24.61018,63.10291,0.1325227,0.8600205,1.260868,0,16.84582
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.73296,54.42553,43.02385,3.670459,3.670459,0,-1,0,3.670459,101.7028,0,0,0,3.73296,3.863641,3.670459,0,0,15.16828,15.94753,0,0.1306812,-0.1306812,24.47243,62.7497,0.1325227,4.037505,2.986368,0,19.68048
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.056645,61.88326,48.84686,5.162922,5.162922,0,-1,0,5.162922,78.57265,0,0,0,4.056645,5.434655,5.162922,0,0,15.31348,15.81684,0,1.37801,-1.37801,23.01988,59.02522,0.1325227,5.679215,3.245316,0,19.87349
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.141978,56.83707,53.29205,6.720649,6.720649,0,-1,0,6.720649,16.99208,0,0,0,1.141978,7.074367,6.720649,0,0,16.8446,14.43883,0,5.932389,-5.932389,16.7666,42.99119,0.1325227,7.392714,0.9135827,0,15.58081
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.462886,75.94279,56.51029,8.077202,8.077202,0,-1,0,8.077202,67.6334,0,1.776357E-15,0.5249217,5.462886,8.502317,8.077202,0,0,23.43615,8.506445,0,3.039432,-3.039432,13.56275,34.77622,0.1325227,8.884922,4.370309,0,13.96933
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.133806,70.13611,59.45699,4.096462,4.096462,0,-1,0,4.096462,76.50031,0,0,0,3.133806,4.312065,4.096462,0,0,26.81329,5.467014,0,1.178259,-1.178259,12.32076,31.59163,0.1325227,4.506108,2.507045,0,8.60082
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.769317,70.49786,61.03594,4.080704,4.080704,0,-1,0,4.080704,67.86372,0,8.881784E-16,0,2.769317,4.295477,4.080704,0,0,28.12247,4.288754,0,1.52616,-1.52616,10.71205,27.46673,0.1325227,4.488774,2.215454,0,7.058072
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8331963,64.03568,61.31754,6.509551,3.416001,0,-1,0,3.416001,24.39099,0,3.09355,4.377734,0.8331963,3.59579,3.416001,0,0,29.8182,2.762594,0,2.762594,-2.762594,7.800015,20,0.1325227,7.160506,0.666557,0,3.59579
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8241736,64.35421,61.65947,0,0,0,-1,0,0,0,0,0,0,0.8241736,0,0,0,0,32.88775,0,0.8241736,0,0.8241736,8.581896,22.00482,0.1325106,0,0.659339,0,0.8241736
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1827456,60.71334,60.13081,1.182318,0.8782768,0,-1,0,0.8782768,20.80729,0,0.3040417,0.5611602,0.1827456,0.9245019,0.8782768,0,0,32.06358,0.7417563,0,0.7417563,-0.7417563,7.800015,20,0.1325106,1.30055,0.1461965,0,0.9245019
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,56.63097,56.63097,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325106,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,53.34233,53.34233,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325106,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,50.68728,50.68728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325106,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,48.344,48.344,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325106,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,45.99067,45.99067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325106,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,44.15023,44.15023,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325106,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,42.71208,42.71208,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325106,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,41.24376,41.24376,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325106,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,39.93635,39.93635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325106,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,38.80997,38.80997,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325106,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,37.59307,37.59307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325106,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,36.54714,36.54714,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1326431,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,35.67218,35.67218,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1327273,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.515226,38.97682,34.78717,5.712164,5.712164,12,0,3.372,5.712164,26.5263,0,0,0,1.515226,0,0,6.287836,5.973444,16.16775,15.048,7.48867,0,7.48867,30.76638,78.88799,0.1328571,6.283381,1.21218,12,16.56322
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.702737,44.95037,37.19079,0,0,6.290892,0,1.927596,0,0,8.881784E-16,0,0,2.702737,0,0,6.290892,5.976347,8.679084,21.7878,8.679084,0,8.679084,39.00008,100,0.1328321,0,2.162189,12,24.49054
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.504728,56.77016,42.79254,3.426456,3.426456,0,-1,0,3.426456,131.469,0.8979326,0,0,4.504728,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1328321,3.769102,3.603783,0,34.10371
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.20195,69.62083,48.56526,0,0,0,-1,0,0,0,6.20195,0,0,6.20195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328321,0,4.96156,0,35.80093
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.345101,75.5317,53.03057,0,0,0,-1,0,0,0,6.345101,0,0,6.345101,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328321,0,5.076081,0,35.94408
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.420102,79.77097,56.25886,0,0,0,-1,0,0,0,6.420102,0,0,6.420102,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328321,0,5.136082,0,36.01908
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.422111,83.4229,59.22568,0.6371407,0.6371407,0,-1,0,0.6371407,1007.958,5.751436,0,0,6.422111,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1328321,0.7008548,5.137689,0,36.02109
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.529079,85.90366,60.81468,5.57705,5.57705,0,-1,0,5.57705,117.0705,0.6585006,0,0,6.529079,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1328321,6.134755,5.223264,0,36.12806
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.235764,80.42885,61.15662,2.474659,2.474659,0,-1,0,2.474659,211.5752,2.63086,0,0,5.235764,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1328321,2.722125,4.188611,0,34.83474
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.516738,70.00647,61.43822,3.084944,3.084944,0,-1,0,3.084944,81.5813,0,0,0,2.516738,3.24731,3.084944,0,0,0,29.59898,0,0.7305722,-0.7305722,38.22999,98.02541,0.1328321,3.393439,2.01339,0,32.11572
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.206957,63.90371,59.96989,6.426756,6.426756,0,-1,0,6.426756,18.7802,0,0,0,1.206957,6.765006,6.426756,0,0,0.811747,28.86841,0,5.558049,-5.558049,32.37129,83.00314,0.1328321,7.069431,0.9655659,0,30.07536
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,56.42983,56.42983,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.987357,23.31036,0,8.8,-8.8,23.09527,59.21854,0.1328321,9.869229,0,0,23.31036
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,53.15125,53.15125,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.76513,14.51036,0,2.281995,-2.281995,20.68984,53.05077,0.1328321,2.384684,0,0,14.51036
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,50.46603,50.46603,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.30068,12.22836,0,2.79259,-2.79259,17.74619,45.50297,0.1328321,2.918257,0,0,12.22836
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,48.11269,48.11269,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.40356,9.435772,0,2.395454,-2.395454,15.22116,39.02854,0.1328321,2.50325,0,0,9.435772
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,45.78952,45.78952,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,25.06518,7.040318,0,0.5842637,-0.5842637,14.60529,37.4494,0.1328321,0.6105555,0,0,7.040318
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,43.95915,43.95915,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.71436,6.456054,0,1.331224,-1.331224,13.20206,33.85137,0.1328321,1.391129,0,0,6.456054
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,42.51094,42.51094,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,27.1935,5.12483,0,2.283371,-2.283371,10.79518,27.67988,0.1328321,2.386123,0,0,5.12483
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,41.01245,41.01245,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.73058,2.841459,0,1.104283,-1.104283,9.63116,24.69523,0.1328321,1.153976,0,0,2.841459
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,39.74527,39.74527,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.95756,1.737176,0,0.9604834,-0.9604834,8.618721,22.09924,0.1328321,1.003705,0,0,1.737176
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,38.60883,38.60883,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,32.02476,0.7766923,0,0.5883353,-0.5883353,7.998561,20.50909,0.1328321,0.6148105,0,0,0.7766923
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,37.39193,37.39193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.67847,0.1883569,0,0,0,7.998561,20.50909,0.1328321,0,0,0,0.1883569
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,36.346,36.346,0.2694821,0.2694821,9.069482,0,2.630579,0.2694821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.67847,0.1883569,8.36,0,8.36,15.92955,40.84493,0.1328976,0.2964303,0,12,0.1883569
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,35.47104,35.47104,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,24.31847,7.712357,8.36,0,8.36,23.86055,61.18076,0.1329639,0.3278032,0,12,7.712357
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.322236,38.23534,34.59608,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.322236,0,0,8.8,8.36,15.95847,15.23636,9.682236,0,9.682236,33.04592,84.73296,0.1330015,0,1.057789,12,16.55859
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.959993,42.5102,36.96954,3.600948,3.600948,0,0,0,3.600948,54.42991,0,0,0,1.959993,3.790472,3.600948,0,0,6.276232,23.95037,0,1.830479,-1.830479,31.11643,79.78555,0.1330015,3.961043,1.567994,0,25.91036
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.533434,50.0905,42.57129,3.531936,3.531936,0,-1,0,3.531936,71.72935,0,0,0,2.533434,3.717827,3.531936,0,0,8.310098,22.11989,0,1.184393,-1.184393,29.86797,76.58438,0.1330015,3.885129,2.026747,0,24.65332
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.229109,52.03903,48.344,2.548464,2.548464,0,-1,0,2.548464,48.2294,0,4.440892E-16,0,1.229109,2.682594,2.548464,0,0,9.626089,20.9355,0,1.453485,-1.453485,28.33586,72.65591,0.1330015,2.803311,0.9832873,0,22.16461
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.830121,69.11775,52.77914,0,0,0,-1,0,0,0,0,0,0,4.830121,0,0,0,0,11.24107,19.48201,4.830121,0,4.830121,32.91811,84.40525,0.132931,0,3.864096,0,24.31213
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.271176,66.9303,56.03761,3.96682,3.96682,0,-1,0,3.96682,82.46342,0,0,0,3.271176,4.1756,3.96682,0,0,6.410952,23.82912,0,0.9044243,-0.9044243,31.96477,81.96078,0.132931,4.363502,2.61694,0,27.1003
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.501669,67.36039,59.00443,5.368722,5.368722,0,-1,0,5.368722,46.5971,0,0,0,2.501669,5.651287,5.368722,0,0,7.415868,22.9247,0,3.149618,-3.149618,28.64478,73.44801,0.132931,5.905595,2.001335,0,25.42637
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.458374,76.5106,60.58337,0,0,0,-1,0,0,0,0,0,0,4.458374,0,0,0,0,10.91544,19.77508,4.458374,0,4.458374,32.87436,84.29308,0.132866,0,3.566699,0,24.23345
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.617944,73.56892,60.92531,7.132665,7.132665,0,-1,0,7.132665,50.72359,0,0,0,3.617944,7.508068,7.132665,0,0,6.457069,23.78761,0,3.890124,-3.890124,28.77381,73.77886,0.132866,7.845932,2.894355,0,27.40556
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.852051,67.4577,61.26725,5.862084,5.862084,0,-1,0,5.862084,31.59373,0,8.881784E-16,0,1.852051,6.170615,5.862084,0,0,10.77943,19.89749,0,4.318564,-4.318564,24.22165,62.10666,0.132866,6.448293,1.481641,0,21.74954
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4518048,61.18347,59.73859,3.263421,3.263421,0,-1,0,3.263421,13.84452,0,0,0,0.4518048,3.43518,3.263421,0,0,15.57783,15.57893,0,2.983375,-2.983375,21.07689,54.04321,0.132866,3.589763,0.3614438,0,16.03073
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,56.19852,56.19852,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,18.89269,12.59555,0,5.608032,-5.608032,15.16551,38.88584,0.132866,5.860394,0,0,12.59555
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,52.91994,52.91994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12384,6.987521,0,0,0,15.16551,38.88584,0.132866,0,0,0,6.987521
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,50.26489,50.26489,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,25.12384,6.987521,0,2.953677,-2.953677,12.05206,30.90266,0.132866,3.086593,0,0,6.987521
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,47.91155,47.91155,3.905677,3.832151,0,-1,0,3.832151,0,0,0.0735262,0.4640939,0,4.033844,3.832151,0,0,28.4057,4.033844,0,4.033844,-4.033844,7.800015,20,0.132866,4.296245,0,0,4.033844
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,45.62861,45.62861,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132866,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,43.75801,43.75801,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132866,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,42.3098,42.3098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132866,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,40.81131,40.81131,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132866,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,39.54413,39.54413,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132866,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,38.38757,38.38757,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132866,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,37.17067,37.17067,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132866,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,36.12474,36.12474,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1329317,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,35.23973,35.23973,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1330293,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.2866,37.89859,34.36477,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2276.219,1.776357E-15,0,0,1.2866,0,0,8.8,8.36,16.16775,15.048,9.646601,0,9.646601,32.81357,84.13719,0.1330691,0.06217594,1.02928,12,16.3346
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.642088,44.29191,36.73822,1.914746,1.914746,0,0,0,1.914746,137.9863,0,0,0,2.642088,2.015522,1.914746,0,0,6.521153,23.72994,0.6265658,0,0.6265658,33.40798,85.66132,0.1330599,2.106221,2.113671,0,26.37203
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.232704,48.88451,42.3098,3.171055,3.171055,0,-1,0,3.171055,70.40889,0,0,0,2.232704,3.337952,3.171055,0,0,5.894588,24.29385,0,1.105248,-1.105248,32.24295,82.67406,0.1330599,3.48816,1.786163,0,26.52655
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.778911,60.04263,48.05235,0.2368491,0.2368491,0,-1,0,0.2368491,1595.493,0,0,0,3.778911,0.2493148,0.2368491,0,0,7.122641,23.1886,3.529596,0,3.529596,35.59142,91.25986,0.1330086,0.260534,3.023129,0,26.96751
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.384982,70.95832,52.49754,2.33882,2.33882,0,-1,0,2.33882,230.2435,0,0,0,5.384982,2.461916,2.33882,0,0,3.593045,26.36524,2.923066,0,2.923066,38.36448,98.37027,0.1329661,2.572702,4.307985,0,31.75022
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.684322,80.3317,55.74596,4.892688,4.892688,0,-1,0,4.892688,136.6186,0.8641459,0,0,6.684322,5.150198,4.892688,0,0,0.6699784,28.996,0.6699784,0,0.6699784,39.00008,100,0.1329564,5.381957,5.347458,0,35.68032
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.645819,79.32926,58.72283,4.720335,4.720335,0,-1,0,4.720335,119.6063,0.6770456,0,0,5.645819,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1329564,5.192368,4.516655,0,35.2448
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.205182,75.24232,60.36212,3.542949,3.542949,0,-1,0,3.542949,118.6916,0.4757613,0,0,4.205182,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1329564,3.897244,3.364146,0,33.80416
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.374958,76.30962,60.70406,2.047636,2.047636,0,-1,0,2.047636,213.6589,2.219551,0,0,4.374958,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1329564,2.2524,3.499966,0,33.97393
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.554744,66.13348,60.98565,0,0,0,-1,0,0,0,1.554744,0,0,1.554744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329564,0,1.243795,0,31.15372
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9061753,62.49206,59.56762,0,0,0,-1,0,0,0,0.9061753,0,0,0.9061753,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329564,0,0.7249402,0,30.50515
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,56.00744,56.00744,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1329564,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,52.69868,52.69868,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1329564,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,50.03358,50.03358,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1329564,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,47.6903,47.6903,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1329564,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,45.3973,45.3973,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1329564,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,43.5267,43.5267,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1329564,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,42.08855,42.08855,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1329564,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,40.59005,40.59005,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1329564,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,39.2927,39.2927,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1329564,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,38.15626,38.15626,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1329564,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,36.90919,36.90919,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1329564,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,35.89344,35.89344,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1329564,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,34.9883,34.9883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1329564,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.100189,42.89875,34.11335,5.901793,5.901793,11.70538,0,3.297461,5.901793,52.52961,0,0,0,3.100189,0,0,5.803587,5.513408,31.76345,1.011869,8.613597,0,8.613597,17.03819,43.68759,0.1330985,6.491973,2.480151,12,4.112058
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.686312,53.77997,36.4868,7.28198,7.28198,11.56396,0,3.261682,7.28198,78.08744,0,0,0,5.686312,0,0,4.28198,4.067881,23.14986,8.764107,9.754192,0,9.754192,26.29183,67.41483,0.1332195,8.010178,4.549049,12,14.45042
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.286604,66.19527,42.05838,4.797039,4.797039,0,-1,0,4.797039,151.898,0,0,0,7.286604,5.049514,4.797039,0,0,13.39567,17.54288,2.23709,0,2.23709,28.41412,72.85658,0.133187,5.276742,5.829283,0,24.82948
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.547892,74.29004,47.77076,3.126529,3.126529,0,-1,0,3.126529,241.4144,0,0,0,7.547892,3.291083,3.126529,0,0,11.15858,19.55626,4.256809,0,4.256809,32.45249,83.21134,0.1331252,3.439182,6.038313,0,27.10415
