Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.431151,74.91763,52.21595,4.543331,4.543331,0,-1,0,4.543331,141.5515,0,0,0,6.431151,4.782454,4.543331,0,0,6.901767,23.38739,1.648697,0,1.648697,34.01658,87.22182,0.1331013,4.997664,5.144921,0,29.81854
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.399018,78.70924,55.46436,6.004478,6.004478,0,-1,0,6.004478,106.5708,0,0,0,6.399018,6.320504,6.004478,0,0,5.253069,24.87122,0.0785149,0,0.0785149,34.09106,87.41281,0.1331001,6.604926,5.119215,0,31.27024
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.618768,83.36881,58.44123,1.271016,1.271016,0,-1,0,1.271016,520.7463,0.1063023,0,0,6.618768,1.337912,1.271016,0,0,5.174554,24.94188,5.174554,0,5.174554,39.00008,100,0.1330251,1.398118,5.295015,0,31.56065
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,4.966385,78.02773,60.08052,4.735828,4.735828,0,-1,0,4.735828,104.8684,0,0,0,4.966385,4.985082,4.735828,0,0,0,29.59898,0,0.01869635,-0.01869635,38.98037,99.94947,0.1330251,5.209411,3.973109,0,34.56536
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.703269,77.31731,60.41241,0,0,0,-1,0,0,0,4.682495,0,0,4.703269,0,0,0,0,0.02077372,29.58028,0.02077372,0,0.02077372,39.00008,100,0.1330248,0,3.762615,0,34.28355
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.82876,70.41343,60.75434,1.768197,1.768197,0,-1,0,1.768197,159.9799,0.9675,0,0,2.82876,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1330248,1.945017,2.263008,0,32.42774
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.684049,64.87273,59.34636,4.457434,4.457434,0,-1,0,4.457434,37.78069,0,0,0,1.684049,4.692036,4.457434,0,0,0,29.59898,0,3.007987,-3.007987,35.82938,91.87003,0.1330248,4.903177,1.347239,0,31.28303
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,55.77613,55.77613,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.342207,26.59099,0,4.912614,-4.912614,30.65103,78.59223,0.1330248,5.133681,0,0,26.59099
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,52.46737,52.46737,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.800667,21.67838,0,5.029901,-5.029901,25.34905,64.99744,0.1330248,5.256246,0,0,21.67838
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,49.81232,49.81232,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.38945,16.64848,0,3.282467,-3.282467,21.88903,56.1256,0.1330248,3.430178,0,0,16.64848
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,47.48916,47.48916,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,18.03663,13.36601,0,5.010355,-5.010355,16.60765,42.58363,0.1330248,5.23582,0,0,13.36601
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,45.17605,45.17605,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.60369,8.355656,0,2.017805,-2.017805,14.4807,37.12992,0.1330248,2.108606,0,0,8.355656
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,43.30545,43.30545,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.8457,6.33785,0,1.508008,-1.508008,12.89112,33.05408,0.1330248,1.575868,0,0,6.33785
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,41.86729,41.86729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.52126,4.829843,0,0,0,12.89112,33.05408,0.1330248,0,0,0,4.829843
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,40.35875,40.35875,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.52126,4.829843,0,2.54892,-2.54892,10.20432,26.16487,0.1330248,2.663621,0,0,4.829843
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,39.06139,39.06139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.3534,2.280923,0,0,0,10.20432,26.16487,0.1330248,0,0,0,2.280923
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,37.90483,37.90483,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.3534,2.280923,0,1.247595,-1.247595,8.889238,22.79287,0.1330248,1.303737,0,0,2.280923
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,36.68794,36.68794,1.602823,0.9816614,0,-1,0,0.9816614,0,0,0.6211621,0.7814444,0,1.033328,0.9816614,0,0,31.73961,1.033328,0,1.033328,-1.033328,7.800015,20,0.1330248,1.763106,0,0,1.033328
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,35.64201,35.64201,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133103,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,34.76705,34.76705,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1331593,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.808299,41.76338,33.86192,5.622066,5.622066,12,0,3.372,5.622066,49.95137,0,0,0,2.808299,0,0,6.377934,6.059037,16.16775,15.048,8.867336,0,8.867336,32.0743,82.24162,0.1333058,6.184273,2.246639,12,17.8563
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,5.946064,54.3926,36.23537,10.08337,10.08337,11.37,0,3.212611,10.08337,58.96903,0,0,0,5.946064,0,0,1.286635,1.222303,7.300417,23.0286,7.168368,0,7.168368,38.87481,99.67879,0.1334136,11.0917,4.756851,12,28.97467
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.29871,65.90374,41.77678,2.20811,2.20811,0,-1,0,2.20811,330.5411,4.842335,0,0,7.29871,2.324326,2.20811,0,0,0.1320494,29.48013,0.1320494,0,0.1320494,39.00008,100,0.1334117,2.428921,5.838968,0,36.77884
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.549297,73.98305,47.51933,2.673381,2.673381,0,-1,0,2.673381,282.3876,4.735212,0,0,7.549297,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1334117,2.940719,6.039438,0,37.14827
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.41953,83.73569,51.93435,1.41117,1.41117,0,-1,0,1.41117,596.6347,6.934088,0,0,8.41953,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1334117,1.552287,6.735624,0,38.01851
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,8.784004,90.10542,55.18276,6.799109,6.799109,0,-1,0,6.799109,129.1935,1.627048,0,0,8.784004,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1334117,7.47902,7.027204,0,38.38298
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.404365,92.1258,58.14958,1.798736,1.798736,0,-1,0,1.798736,467.2373,6.510959,0,0,8.404365,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1334117,1.978609,6.723492,0,38.00334
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.344049,88.7176,59.84921,1.824334,1.824334,0,-1,0,1.824334,402.5606,5.423697,0,0,7.344049,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1334117,2.006767,5.875238,0,36.94303
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,5.974986,82.55004,60.19115,3.399053,3.399053,0,-1,0,3.399053,175.7839,2.397036,0,0,5.974986,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1334117,3.738958,4.779989,0,35.57396
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.894153,74.20658,60.53309,2.034066,2.034066,0,-1,0,2.034066,191.4467,1.753031,0,0,3.894153,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1334117,2.237473,3.115323,0,33.49313
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.599202,64.34344,59.11505,3.251322,3.251322,0,-1,0,3.251322,49.18623,0,4.440892E-16,0,1.599202,3.422444,3.251322,0,0,0,29.59898,0,1.823241,-1.823241,37.07821,95.07215,0.1334117,3.576454,1.279362,0,31.19818
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,55.58504,55.58504,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,2.025824,27.77574,0,0.9538635,-0.9538635,36.07275,92.49405,0.1334117,0.9967874,0,0,27.77574
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,52.26624,52.26624,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.085672,26.82187,0,3.925794,-3.925794,31.9346,81.88343,0.1334117,4.102455,0,0,26.82187
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,49.61119,49.61119,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.447665,22.89608,0,2.224461,-2.224461,29.58982,75.87117,0.1334117,2.324562,0,0,22.89608
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,47.2679,47.2679,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.919289,20.67162,0,7.359399,-7.359399,21.83233,55.98021,0.1334117,7.690572,0,0,20.67162
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,44.97491,44.97491,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.0964,13.31222,0,1.962708,-1.962708,19.76345,50.67542,0.1334117,2.051029,0,0,13.31222
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,43.10431,43.10431,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.27719,11.34951,0,1.064503,-1.064503,18.64137,47.79828,0.1334117,1.112406,0,0,11.34951
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,41.63598,41.63598,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.45997,10.28501,0,1.851978,-1.851978,16.68921,42.79276,0.1334117,1.935317,0,0,10.28501
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,40.13749,40.13749,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.51772,8.433031,0,2.047493,-2.047493,14.53096,37.2588,0.1334117,2.13963,0,0,8.433031
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,38.86025,38.86025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79271,6.385538,0,0,0,14.53096,37.2588,0.1334117,0,0,0,6.385538
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,37.7037,37.7037,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.79271,6.385538,0,2.104288,-2.104288,12.31285,31.57134,0.1334117,2.198981,0,0,6.385538
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,36.45663,36.45663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13081,4.28125,0,0,0,12.31285,31.57134,0.1334117,0,0,0,4.28125
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,35.44087,35.44087,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.13081,4.28125,0,0.7000114,-0.7000114,11.57497,29.67936,0.1334117,0.7315119,0,0,4.28125
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,34.53574,34.53574,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.9086,3.581238,0,0.6949318,-0.6949318,10.84245,27.8011,0.1334117,0.7262037,0,0,3.581238
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.513099,43.66472,33.66078,0.2483499,0.2483499,0,0,0,0.2483499,1414.576,0,0,0,3.513099,0.261421,0.2483499,0,0,29.68075,2.886307,3.251678,0,3.251678,13.92726,35.71086,0.1333647,0.2731849,2.810479,0,6.399405
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.184437,54.92667,35.97389,5.571322,5.571322,0,0,0,5.571322,111.0048,0,0,0,6.184437,5.86455,5.571322,0,0,26.42907,5.812817,0.3198869,0,0.3198869,14.23073,36.48899,0.13336,6.128455,4.94755,0,11.99725
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.72594,67.3246,41.52536,4.689066,4.689066,0,-1,0,4.689066,164.765,0,0,0,7.72594,4.935859,4.689066,0,0,26.10918,6.100715,2.790081,0,2.790081,16.87764,43.27591,0.1333197,5.157973,6.180752,0,13.82666
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.752803,79.13721,47.23773,3.650192,3.650192,0,-1,0,3.650192,239.7902,0,0,0,8.752803,3.842308,3.650192,0,0,23.3191,8.611789,4.910495,0,4.910495,21.53614,55.22077,0.1332488,4.015212,7.002243,0,17.36459
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,8.913537,85.90463,51.65276,0.905138,0.905138,0,-1,0,0.905138,984.771,0,0,0,8.913537,0.9527769,0.905138,0,0,18.4086,13.03123,7.96076,0,7.96076,29.08838,74.58545,0.1331339,0.9956518,7.130829,0,21.94477
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.384721,87.59062,54.93134,4.050863,4.050863,0,-1,0,4.050863,206.986,0,0,0,8.384721,4.264067,4.050863,0,0,10.44784,20.19592,4.120654,0,4.120654,32.99758,84.60901,0.1330745,4.455949,6.707776,0,28.58064
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.664594,87.8571,57.93838,5.871593,5.871593,0,-1,0,5.871593,130.5369,0,0,0,7.664594,6.180624,5.871593,0,0,6.32719,23.90451,1.48397,0,1.48397,34.4054,88.21879,0.1330532,6.458752,6.131675,0,31.5691
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.756395,85.43269,59.56762,0,0,0,-1,0,0,0,1.913174,0,0,6.756395,0,0,0,0,4.843221,25.24008,4.843221,0,4.843221,39.00008,100,0.1329835,0,5.405116,0,31.99648
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.250633,79.10036,59.96989,4.763429,4.763429,0,-1,0,4.763429,110.228,0.2364981,0,0,5.250633,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1329835,5.239771,4.200507,0,34.84961
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.872875,70.08832,60.30178,4.057052,4.057052,0,-1,0,4.057052,70.81188,0,8.881784E-16,0,2.872875,4.270581,4.057052,0,0,0,29.59898,0,1.397706,-1.397706,37.52677,96.22228,0.1329835,4.462758,2.2983,0,32.47185
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.336369,63.22883,58.8938,4.834496,4.834496,0,-1,0,4.834496,27.64236,0,0,0,1.336369,5.088943,4.834496,0,0,1.553007,28.20127,0,3.752574,-3.752574,33.57121,86.07984,0.1329835,5.317945,1.069095,0,29.53764
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,55.35373,55.35373,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.722534,24.4487,0,8.8,-8.8,24.29519,62.29524,0.1329835,16.46345,0,0,24.4487
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,52.04498,52.04498,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.50031,15.6487,0,1.351049,-1.351049,22.87106,58.64363,0.1329835,1.411846,0,0,15.6487
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,49.38993,49.38993,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,17.00148,14.29765,0,3.631891,-3.631891,19.04271,48.82737,0.1329835,3.795326,0,0,14.29765
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,47.06676,47.06676,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,21.03691,10.66576,0,2.623857,-2.623857,16.27692,41.73562,0.1329835,2.74193,0,0,10.66576
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,44.77377,44.77377,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.95231,8.041901,0,1.008066,-1.008066,15.21433,39.01102,0.1329835,1.053429,0,0,8.041901
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,42.91322,42.91322,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,25.07238,7.033835,0,0.7872904,-0.7872904,14.38445,36.88314,0.1329835,0.8227184,0,0,7.033835
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,41.46502,41.46502,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.94715,6.246545,0,0.8595673,-0.8595673,13.47839,34.5599,0.1329835,0.8982478,0,0,6.246545
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,39.96652,39.96652,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.90222,5.386978,0,1.832701,-1.832701,11.54655,29.60649,0.1329835,1.915172,0,0,5.386978
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,38.66917,38.66917,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.93856,3.554277,0,0.8530546,-0.8530546,10.64735,27.30085,0.1329835,0.8914421,0,0,3.554277
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,37.50256,37.50256,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.88639,2.701222,0,0.5084177,-0.5084177,10.11143,25.9267,0.1329835,0.5312966,0,0,2.701222
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,36.28566,36.28566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4513,2.192805,0,0,0,10.11143,25.9267,0.1329835,0,0,0,2.192805
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,35.2699,35.2699,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.4513,2.192805,0,1.223614,-1.223614,8.821632,22.61952,0.1329835,1.278677,0,0,2.192805
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,34.36477,34.36477,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.81087,0.9691908,8.36,0,8.36,16.75262,42.95536,0.1330775,1.376491,0,12,0.9691908
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.693506,41.00197,33.45964,2.205365,2.205365,11.00537,0,3.120358,2.205365,122.1342,0,0,0,2.693506,0,0,8.8,8.36,23.45087,8.493191,11.05351,0,11.05351,27.2389,69.84319,0.1331616,2.425902,2.154804,12,11.1867
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.26005,48.31102,35.81298,4.506719,4.506719,12,0,3.372,4.506719,94.52664,0,0,0,4.26005,0,0,7.493281,7.118617,12.39737,18.44135,11.37867,0,11.37867,38.03365,97.52199,0.133271,4.957391,3.40804,12,22.7014
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,5.930113,60.12,41.29404,1.14267,1.14267,0,-1,0,1.14267,518.9697,3.7086,0,0,5.930113,1.202811,1.14267,0,0,1.018702,28.68215,1.018702,0,1.018702,39.00008,100,0.1332564,1.256937,4.74409,0,34.61226
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,7.868599,74.74682,47.00642,4.476243,4.476243,0,-1,0,4.476243,175.7858,3.156764,0,0,7.868599,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1332564,4.923867,6.294879,0,37.46758
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,7.900776,80.48592,51.39127,1.050422,1.050422,0,-1,0,1.050422,752.1522,6.795068,0,0,7.900776,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1332564,1.155465,6.320621,0,37.49976
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.365815,82.15937,54.67991,4.733976,4.733976,0,-1,0,4.733976,155.5947,2.382682,0,0,7.365815,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1332564,5.207374,5.892652,0,36.96479
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.028804,89.45847,57.70707,0,0,0,-1,0,0,0,8.028804,0,0,8.028804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332564,0,6.423043,0,37.62778
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.212018,87.4581,59.39665,1.213566,1.213566,0,-1,0,1.213566,594.2832,5.93458,0,0,7.212018,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1332564,1.334922,5.769615,0,36.811
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.732896,80.92122,59.73859,3.31861,3.31861,0,-1,0,3.31861,172.7499,2.239622,0,0,5.732896,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1332564,3.650471,4.586317,0,35.33187
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.295866,71.47224,60.13081,0,0,0,-1,0,0,0,3.295866,0,0,3.295866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332564,0,2.636693,0,32.89484
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.707219,64.30276,58.72283,1.690729,1.690729,0,-1,0,1.690729,100.9753,0,0,0,1.707219,1.779715,1.690729,0,0,0,29.59898,0,0.07249581,-0.07249581,38.92366,99.80406,0.1332564,1.859802,1.365776,0,31.3062
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,55.18276,55.18276,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.0805509,29.52648,0,6.308208,-6.308208,32.27422,82.75426,0.1332564,6.592078,0,0,29.52648
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,51.87401,51.87401,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.089672,23.21827,0,8.8,-8.8,22.99821,58.96965,0.1332564,9.380984,0,0,23.21827
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,49.24913,49.24913,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.86745,14.41827,0,2.01569,-2.01569,20.87349,53.52165,0.1332564,2.106396,0,0,14.41827
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,46.92596,46.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.10711,12.40258,0,0,0,20.87349,53.52165,0.1332564,0,0,0,12.40258
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,44.6028,44.6028,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.10711,12.40258,0,1.185104,-1.185104,19.62428,50.31856,0.1332564,1.238433,0,0,12.40258
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,42.74225,42.74225,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.42389,11.21748,0,1.4518,-1.4518,18.09394,46.39464,0.1332564,1.517132,0,0,11.21748
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.29404,41.29404,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,22.037,9.765679,0,1.273783,-1.273783,16.75126,42.95186,0.1332564,1.331104,0,0,9.765679
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,39.79555,39.79555,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.45231,8.491896,0,2.136465,-2.136465,14.49923,37.17743,0.1332564,2.232606,0,0,8.491896
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,38.4982,38.4982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82616,6.355431,0,0,0,14.49923,37.17743,0.1332564,0,0,0,6.355431
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,37.34164,37.34164,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.82616,6.355431,0,1.271934,-1.271934,13.15849,33.73965,0.1332564,1.329171,0,0,6.355431
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,36.09457,36.09457,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.23942,5.083497,0,0.3626431,-0.3626431,12.77623,32.75951,0.1332564,0.3789621,0,0,5.083497
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,35.07882,35.07882,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.64236,4.720854,0,0.2989195,-0.2989195,12.46114,31.95159,0.1332564,0.3123709,0,0,4.720854
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,34.16363,34.16363,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.97449,4.421935,0,1.435912,-1.435912,10.94756,28.07061,0.1332564,1.500528,0,0,4.421935
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.318711,39.69867,33.2585,4.62637,4.62637,12,0,3.372,4.62637,50.11946,0,0,0,2.318711,0,0,7.37363,7.004949,29.56995,2.986022,9.32366,0,9.32366,19.79276,50.75056,0.133395,5.089007,1.854969,12,5.304734
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.056848,47.44737,35.61184,2.392179,2.392179,11.19218,0,3.167621,2.392179,169.5879,0,0,0,4.056848,0,0,8.8,8.36,20.24629,11.37732,12.41685,0,12.41685,31.57242,80.95475,0.1334646,2.631397,3.245478,12,15.43416
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.781289,63.04179,41.07279,2.109492,2.109492,0,-1,0,2.109492,321.4655,0,0,0,6.781289,2.220518,2.109492,0,0,7.829443,22.55248,4.560771,0,4.560771,35.89914,92.0489,0.1333991,2.320441,5.425031,0,29.33377
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.383974,64.35917,46.755,2.745847,2.745847,0,-1,0,2.745847,196.077,0,0,0,5.383974,2.890366,2.745847,0,0,3.268672,26.65717,2.493608,0,2.493608,38.26479,98.11465,0.1333634,3.020432,4.307179,0,32.04115
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.392126,77.80853,51.13985,0.6558379,0.6558379,0,-1,0,0.6558379,1127.127,5.926706,0,0,7.392126,0.6903557,0.6558379,0,0,0.7750638,28.90142,0.7750638,0,0.7750638,39.00008,100,0.1333523,0.7214217,5.9137,0,36.29354
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.046311,80.3366,54.41843,4.556772,4.556772,0,-1,0,4.556772,154.6338,2.249709,0,0,7.046311,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1333523,5.012449,5.637049,0,36.64529
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.649909,87.17255,57.47576,2.930846,2.930846,0,-1,0,2.930846,261.0137,4.564808,0,0,7.649909,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1333523,3.22393,6.119927,0,37.24889
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.783246,85.06799,59.17539,2.364853,2.364853,0,-1,0,2.364853,286.8358,4.293926,0,0,6.783246,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1333523,2.601339,5.426596,0,36.38223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.021772,82.00603,59.56762,4.18439,4.18439,0,-1,0,4.18439,143.9104,1.617152,0,0,6.021772,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1333523,4.602829,4.817418,0,35.62075
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.275592,75.08099,59.96989,2.351684,2.351684,0,-1,0,2.351684,181.8098,1.800135,0,0,4.275592,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1333523,2.586852,3.420473,0,33.87457
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.411933,63.12881,58.55186,1.464312,1.464312,0,-1,0,1.464312,96.42294,0,0,0,1.411933,1.541381,1.464312,0,0,0,29.59898,0,0.1294483,-0.1294483,38.86363,99.65013,0.1333523,1.610743,1.129546,0,31.01091
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,55.0118,55.0118,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.1438314,29.46953,0,2.626357,-2.626357,36.0952,92.55162,0.1333523,2.744543,0,0,29.46953
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,51.70304,51.70304,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.062006,26.84317,0,8.8,-8.8,26.81919,68.76701,0.1333523,10.19222,0,0,26.84317
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,49.09828,49.09828,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.83978,18.04317,0,7.511512,-7.511512,18.90136,48.46493,0.1333523,7.84953,0,0,18.04317
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,46.78517,46.78517,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.18591,10.53166,0,1.868494,-1.868494,16.9318,43.41477,0.1333523,1.952577,0,0,10.53166
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,44.462,44.462,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.26201,8.663167,0,0.9378613,-0.9378613,15.9432,40.87992,0.1333523,0.980065,0,0,8.663167
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,42.60146,42.60146,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.30408,7.725306,0,1.416867,-1.416867,14.44969,37.05042,0.1333523,1.480626,0,0,7.725306
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,41.15325,41.15325,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.87838,6.308438,0,2.056171,-2.056171,12.2823,31.49301,0.1333523,2.148699,0,0,6.308438
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,39.65475,39.65475,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.16301,4.252267,0,0.4235564,-0.4235564,11.83583,30.34822,0.1333523,0.4426164,0,0,4.252267
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,38.38757,38.38757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.63363,3.828711,0,0,0,11.83583,30.34822,0.1333523,0,0,0,3.828711
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,37.19079,37.19079,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.63363,3.828711,0,2.186181,-2.186181,9.531395,24.43942,0.1333523,2.284559,0,0,3.828711
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,35.95378,35.95378,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.06272,1.642531,0,1.46654,-1.46654,7.985527,20.47567,0.1333523,1.532534,0,0,1.642531
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,34.92796,34.92796,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.69221,0.1759911,8.36,0,8.36,15.91652,40.8115,0.1334376,1.091401,0,12,0.1759911
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,34.02283,34.02283,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.33221,7.699991,8.36,0,8.36,23.84751,61.14734,0.133553,2.195346,0,12,7.699991
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4603804,34.35502,33.11771,5.319877,5.319877,12,0,3.372,5.319877,8.653968,0,0,0,0.4603804,0,0,6.680123,6.346117,15.97221,15.22399,6.806498,0,6.806498,30.30472,77.70426,0.13367,5.851864,0.3683043,12,15.68437
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.002357,41.01825,35.4107,2.908417,2.908417,10.44879,0,2.979543,2.908417,68.84697,0,0,0,2.002357,0,0,7.540372,7.163353,9.16571,21.34984,9.16571,0,9.16571,39.00008,100,0.133763,3.199258,1.601885,12,23.3522
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.408514,51.0521,40.87165,0,0,0,-1,0,0,0,3.408514,0,0,3.408514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133763,0,2.726812,0,33.00749
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.883093,58.71253,46.50357,5.483447,5.483447,0,-1,0,5.483447,70.81483,0,8.881784E-16,0,3.883093,5.772049,5.483447,0,0,0,29.59898,0,1.888956,-1.888956,37.00895,94.89454,0.133763,6.031791,3.106474,0,33.48207
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.443735,69.36594,50.91859,3.768628,3.768628,0,-1,0,3.768628,144.4487,0,0,0,5.443735,3.966977,3.768628,0,0,2.09884,27.71002,1.476758,0,1.476758,38.40992,98.48677,0.1337419,4.145491,4.354988,0,33.15376
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.520626,69.53514,54.19718,0,0,0,-1,0,0,0,3.898544,0,0,4.520626,0,0,0,0,0.6220824,29.0391,0.6220824,0,0.6220824,39.00008,100,0.133733,0,3.616501,0,33.55973
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.696115,73.6451,57.22433,2.539788,2.539788,0,-1,0,2.539788,184.9019,2.022655,0,0,4.696115,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.133733,2.793767,3.756892,0,34.29509
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.302743,78.12031,58.94408,4.436584,4.436584,0,-1,0,4.436584,119.5231,0.6326548,0,0,5.302743,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.133733,4.880243,4.242195,0,34.90172
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.786273,72.47132,59.34636,3.995553,3.995553,0,-1,0,3.995553,94.76219,0,4.440892E-16,0,3.786273,4.205845,3.995553,0,0,0,29.59898,0,0.4195718,-0.4195718,38.55781,98.86598,0.133733,4.395108,3.029019,0,33.38525
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.763339,69.08369,59.73859,4.786353,4.786353,0,-1,0,4.786353,57.7337,0,0,0,2.763339,5.038266,4.786353,0,0,0.4661908,29.17941,0,2.274928,-2.274928,36.15982,92.71732,0.133733,5.264988,2.210671,0,31.94275
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.08234,61.79665,58.32055,7.960841,7.960841,0,-1,0,7.960841,13.5958,0,0,0.3969248,1.08234,8.379832,7.960841,0,0,2.993888,26.90448,0,7.297493,-7.297493,28.46759,72.99368,0.133733,8.756925,0.8658718,0,27.98682
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,54.84083,54.84083,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,11.10221,19.60699,0,8.8,-8.8,19.19158,49.20908,0.133733,9.823506,0,0,19.60699
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,51.53207,51.53207,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.87999,10.80699,0,8.8,-8.8,9.915565,25.42447,0.133733,13.43467,0,0,10.80699
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,48.93737,48.93737,3.136328,1.906637,0,-1,0,1.906637,0,0,1.229692,1.543325,0,2.006986,1.906637,0,0,30.65777,2.006986,0,2.006986,-2.006986,7.800015,20,0.133733,3.449961,0,0,2.006986
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,46.6142,46.6142,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133733,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,44.3212,44.3212,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133733,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,42.46066,42.46066,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133733,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,40.98228,40.98228,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133733,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,39.48379,39.48379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133733,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,38.2166,38.2166,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133733,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,37.02988,37.02988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133733,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,35.78281,35.78281,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133733,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,34.73688,34.73688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133733,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,33.83175,33.83175,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338282,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.684778,37.54396,32.92662,3.821479,3.821479,12,0,3.372,3.821479,44.08707,0,0,0,1.684778,0,0,8.178521,7.769595,24.52775,7.524,9.454373,0,9.454373,24.70021,63.33376,0.1339634,4.203627,1.347823,12,9.208778
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.787872,49.38473,35.23973,3.187295,3.187295,11.42826,0,3.22735,3.187295,150.2174,0,0,0,4.787872,0,0,8.240965,7.828916,15.07338,16.03294,12.61679,0,12.61679,36.66955,94.0243,0.1340358,3.506024,3.830297,12,20.82081
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.069928,63.65269,40.65039,1.710175,1.710175,0,-1,0,1.710175,413.4037,2.813151,0,0,7.069928,1.800184,1.710175,0,0,2.456592,27.38804,2.456592,0,2.456592,39.00008,100,0.1340007,1.881193,5.655942,0,34.45797
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.510209,72.22964,46.24209,2.175575,2.175575,0,-1,0,2.175575,345.2056,5.220129,0,0,7.510209,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1340007,2.393133,6.008167,0,37.10919
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.352834,76.98965,50.62694,0,0,0,-1,0,0,0,7.352834,0,0,7.352834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340007,0,5.882267,0,36.95181
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.260148,76.23272,53.91558,4.833915,4.833915,0,-1,0,4.833915,129.5047,1.171816,0,0,6.260148,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1340007,5.317307,5.008119,0,35.85913
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.036652,83.48943,56.96285,0,0,0,-1,0,0,0,7.036652,0,0,7.036652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340007,0,5.629322,0,36.63563
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,6.822576,84.68687,58.72283,3.414884,3.414884,0,-1,0,3.414884,199.7894,3.227961,0,0,6.822576,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1340007,3.756373,5.458061,0,36.42155
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.426442,78.84789,59.11505,0.01908907,0.01908907,0,-1,0,0.01908907,28426.95,5.406348,0,0,5.426442,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1340007,0.02099798,4.341154,0,35.02542
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.619259,68.38067,59.56762,2.054029,2.054029,0,-1,0,2.054029,127.5181,0.4571233,0,0,2.619259,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1340007,2.259432,2.095407,0,32.21824
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.253121,62.18506,58.14958,0,0,0,-1,0,0,0,1.253121,0,0,1.253121,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340007,0,1.002497,0,30.8521
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,54.64974,54.64974,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1340007,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,51.34099,51.34099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1340007,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,48.7664,48.7664,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1340007,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,46.44323,46.44323,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1340007,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,44.15023,44.15023,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1340007,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,42.28969,42.28969,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1340007,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,40.81131,40.81131,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1340007,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,39.34299,39.34299,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1340007,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,38.04564,38.04564,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1340007,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,36.85891,36.85891,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1340007,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,35.58167,35.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1340007,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,34.56591,34.56591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1340007,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,33.66078,33.66078,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1340007,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9139962,35.22517,32.75565,10.46853,10.46853,12,0,3.372,10.46853,8.730892,0,0,0,0.9139962,0,0,1.531469,1.454896,17.55913,13.79576,2.368892,0,2.368892,24.58935,63.0495,0.1340388,11.51538,0.7311969,12,14.70976
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.639889,42.51136,35.04865,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.639889,0,0,8.8,8.36,15.19024,15.92776,10.99989,0,10.99989,35.02477,89.80691,0.1340554,0,2.111912,12,18.56765
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.529811,47.81728,40.41909,0.05623483,0.05623483,0,-1,0,0.05623483,4498.656,0,0,0,2.529811,0.05919456,0.05623483,0,0,4.190348,25.82767,2.470617,0,2.470617,37.3686,95.81673,0.1340201,0.06185831,2.023849,0,28.35748
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.130326,55.6292,45.99067,4.851933,4.851933,0,-1,0,4.851933,64.51708,0,0,0,3.130326,5.107298,4.851933,0,0,1.719731,28.05122,0,1.976972,-1.976972,35.28469,90.47337,0.1340201,5.337126,2.504261,0,31.18155
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.81605,70.16962,50.34535,0.8929088,0.8929088,0,-1,0,0.8929088,651.3599,0.9597789,0,0,5.81605,0.939904,0.8929088,0,0,3.916367,26.07425,3.916367,0,3.916367,39.00008,100,0.1339643,0.9821997,4.65284,0,31.8903
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.348169,72.14943,53.6541,2.071887,2.071887,0,-1,0,2.071887,258.1303,3.167235,0,0,5.348169,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1339643,2.279076,4.278535,0,34.94715
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.336212,84.61404,56.71143,2.67873,2.67873,0,-1,0,2.67873,273.869,4.516496,0,0,7.336212,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1339643,2.946603,5.868969,0,36.93519
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,5.866044,79.95461,58.44123,0,0,0,-1,0,0,0,5.866044,0,0,5.866044,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339643,0,4.692835,0,35.46502
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.750798,79.99033,58.8938,0.9736493,0.9736493,0,-1,0,0.9736493,590.6436,4.725904,0,0,5.750798,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1339643,1.071014,4.600638,0,35.34978
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,3.964843,73.16042,59.34636,2.08569,2.08569,0,-1,0,2.08569,190.0975,1.76938,0,0,3.964843,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1339643,2.294258,3.171875,0,33.56382
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.404985,62.47197,57.93838,0,0,0,-1,0,0,0,1.404985,0,0,1.404985,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339643,0,1.123988,0,31.00396
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,54.4486,54.4486,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1339643,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,51.13985,51.13985,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1339643,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,48.56526,48.56526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1339643,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,46.27226,46.27226,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1339643,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,43.97927,43.97927,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1339643,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,42.11872,42.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1339643,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,40.67051,40.67051,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1339643,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,39.17202,39.17202,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1339643,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,37.87466,37.87466,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1339643,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,36.68794,36.68794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1339643,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,35.4107,35.4107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1339643,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,34.39494,34.39494,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1339643,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,33.48981,33.48981,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1339643,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.946389,40.79424,32.55451,0,0,0,0,0,0,0,0,0,0,2.946389,0,0,0,0,25.23983,6.883132,2.946389,0,2.946389,17.85066,45.77084,0.1339223,0,2.357112,0,9.829522
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.695948,48.6552,34.84751,0.4045991,0.4045991,0,0,0,0.4045991,1160.642,0,0,0,4.695948,0.4258938,0.4045991,0,0,22.29344,9.534883,4.270054,0,4.270054,21.90159,56.15782,0.1338614,0.4450591,3.756758,0,14.23083
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.765681,65.86056,40.19783,0.9962771,0.9962771,0,-1,0,0.9962771,779.47,0,0,0,7.765681,1.048713,0.9962771,0,0,18.02339,13.37793,6.716969,0,6.716969,28.27387,72.49696,0.1337659,1.095905,6.212545,0,21.14361
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.023279,73.79507,45.70907,5.553784,5.553784,0,-1,0,5.553784,144.4651,0,0,0,8.023279,5.846088,5.553784,0,0,11.30642,19.4232,2.177191,0,2.177191,30.33933,77.79301,0.1337349,6.109162,6.418623,0,27.44648
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.655034,73.26954,50.06375,0,0,0,-1,0,0,0,0,0,0,6.655034,0,0,0,0,9.129226,21.38268,6.655034,0,6.655034,36.65285,93.98148,0.1336404,0,5.324027,0,28.03771
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,4.936156,70.20153,53.37251,1.483791,1.483791,0,-1,0,1.483791,332.6719,0.9000788,0,0,4.936156,1.561885,1.483791,0,0,2.474192,27.37221,2.474192,0,2.474192,39.00008,100,0.1336053,1.63217,3.948925,0,32.30836
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.250226,74.97018,56.42983,2.813883,2.813883,0,-1,0,2.813883,186.5829,2.288244,0,0,5.250226,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1336053,3.095271,4.200181,0,34.84921
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.511299,78.14392,58.20992,1.255523,1.255523,0,-1,0,1.255523,438.9644,4.189696,0,0,5.511299,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1336053,1.381075,4.409039,0,35.11028
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.033453,72.66418,58.66249,7.880466,7.880466,0,-1,0,7.880466,51.18292,0,1.776357E-15,0.3085127,4.033453,8.295227,7.880466,0,0,0,29.59898,0,4.261775,-4.261775,34.50777,88.48129,0.1336053,8.668512,3.226762,0,33.63243
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.855777,65.21993,59.11505,0.7088115,0.7088115,0,-1,0,0.7088115,261.8153,0,0,0,1.855777,0.7461174,0.7088115,0,0,4.735305,25.3372,1.10966,0,1.10966,35.56049,91.18056,0.1335896,0.7796927,1.484622,0,27.19298
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.488321,62.53168,57.72718,2.77963,2.77963,0,-1,0,2.77963,53.54385,0,0,0,1.488321,2.925927,2.77963,0,0,3.625645,26.3359,0,1.437606,-1.437606,34.04512,87.29501,0.1335896,3.057593,1.190657,0,27.82422
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,54.22735,54.22735,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,5.222985,24.89829,0,6.312978,-6.312978,27.39066,70.23231,0.1335896,6.597062,0,0,24.89829
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,50.91859,50.91859,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,12.23741,18.58531,0,4.002032,-4.002032,23.17214,59.41563,0.1335896,4.182124,0,0,18.58531
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,48.39429,48.39429,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.68411,14.58328,0,1.34756,-1.34756,21.75169,55.77345,0.1335896,1.4082,0,0,14.58328
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,46.08118,46.08118,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,18.1814,13.23572,0,3.788676,-3.788676,17.75808,45.53344,0.1335896,3.959167,0,0,13.23572
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,43.81835,43.81835,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,22.39104,9.447045,0,1.223159,-1.223159,16.46875,42.22749,0.1335896,1.278201,0,0,9.447045
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,41.94775,41.94775,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.7501,8.223886,0,1.226662,-1.226662,15.17574,38.91207,0.1335896,1.281862,0,0,8.223886
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,40.47943,40.47943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.11306,6.997224,0,0,0,15.17574,38.91207,0.1335896,0,0,0,6.997224
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,38.98093,38.98093,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,25.11306,6.997224,0,2.142964,-2.142964,12.91685,33.12008,0.1335896,2.239398,0,0,6.997224
