Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.20193,59.57761,55.77613,0,0,0,-1,0,0,0,0,0,0,1.20193,0,0,0,0,1.911509,27.87862,1.20193,0,1.20193,38.32691,98.27394,0.1336855,0,0.961544,0,29.08055
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,52.35675,52.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7095788,28.96036,0,0,0,38.32691,98.27394,0.1336855,0,0,0,28.96036
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.07816,49.07816,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.7095788,28.96036,0,3.74232,-3.74232,34.38216,88.15921,0.1336855,3.910724,0,0,28.96036
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,46.6142,46.6142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.867712,25.21804,0,0,0,34.38216,88.15921,0.1336855,0,0,0,25.21804
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,44.3212,44.3212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.867712,25.21804,0,0,0,34.38216,88.15921,0.1336855,0,0,0,25.21804
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.05838,42.05838,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.867712,25.21804,0,0.9622833,-0.9622833,33.36782,85.55836,0.1336855,1.005586,0,0,25.21804
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.13749,40.13749,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.936915,24.25575,0,1.275574,-1.275574,32.02325,82.11074,0.1336855,1.332975,0,0,24.25575
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,38.66917,38.66917,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,7.35422,22.98018,0,2.059157,-2.059157,29.85271,76.54526,0.1336855,2.151819,0,0,22.98018
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.17067,37.17067,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,9.642172,20.92102,0,0.7698277,-0.7698277,29.04124,74.46457,0.1336855,0.8044699,0,0,20.92102
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,35.8331,35.8331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49754,20.1512,0,0,0,29.04124,74.46457,0.1336855,0,0,0,20.1512
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,34.62625,34.62625,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,10.49754,20.1512,0,0.4506603,-0.4506603,28.5662,73.24653,0.1336855,0.47094,0,0,20.1512
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.37918,33.37918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99827,19.70053,0,0,0,28.5662,73.24653,0.1336855,0,0,0,19.70053
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.41372,32.41372,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.99827,19.70053,0,1.066043,-1.066043,27.4425,70.36523,0.1336855,1.114015,0,0,19.70053
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,31.50858,31.50858,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,12.18276,18.63449,0,0.8038692,-0.8038692,26.59514,68.19254,0.1336855,0.8400433,0,0,18.63449
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.262356,36.72212,30.55317,6.278822,6.278822,0,0,0,6.278822,36.03153,0,8.881784E-16,0,2.262356,6.609286,6.278822,0,0,13.07595,17.83062,0,4.346931,-4.346931,22.01307,56.44367,0.1336855,6.906704,1.809885,0,20.09298
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.052128,47.49983,32.75565,2.500142,2.500142,0,0,0,2.500142,202.0737,0,0,0,5.052128,2.631728,2.500142,0,0,17.90587,13.48369,2.4204,0,2.4204,24.30927,62.33133,0.1336521,2.750156,4.041702,0,18.53582
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.642061,55.07145,37.76404,1.908139,1.908139,0,-1,0,1.908139,295.684,0,0,0,5.642061,2.008567,1.908139,0,0,15.48547,15.66205,3.633494,0,3.633494,27.7563,71.16987,0.133602,2.098953,4.513649,0,21.30411
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,6.942964,65.91659,42.96351,1.807669,1.807669,0,-1,0,1.807669,384.0839,0,0,0,6.942964,1.902809,1.807669,0,0,11.85198,18.9322,5.040155,0,5.040155,32.53782,83.43013,0.1335326,1.988435,5.554371,0,25.87516
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.034607,75.7075,47.17739,0.7246968,0.7246968,0,-1,0,0.7246968,1108.685,0.459944,0,0,8.034607,0.7628387,0.7246968,0,0,6.811824,23.46834,6.811824,0,6.811824,39.00008,100,0.1334389,0.7971664,6.427685,0,31.50294
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.230599,81.00875,50.57666,0,0,0,-1,0,0,0,8.230599,0,0,8.230599,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334389,0,6.584479,0,37.82958
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.27606,85.49279,53.7949,1.1789,1.1789,0,-1,0,1.1789,702.0155,7.035113,0,0,8.27606,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1334389,1.29679,6.620848,0,37.87504
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.107748,82.18815,55.6655,2.271329,2.271329,0,-1,0,2.271329,312.9334,4.716875,0,0,7.107748,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1334389,2.498462,5.686198,0,36.70673
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.641106,76.39353,56.25886,9.696304,8.36,0,-1,0,8.36,67.47735,0,1.336304,2.305935,5.641106,8.8,8.36,0,0,0,29.59898,0,3.158894,-3.158894,35.67031,91.46215,0.1334389,10.66593,4.512885,0,35.24009
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,3.998191,70.5145,56.85223,5.663203,5.663203,0,-1,0,5.663203,70.59947,0,8.881784E-16,0,3.998191,5.961266,5.663203,0,0,3.509882,26.44008,0,1.963075,-1.963075,33.60105,86.15636,0.1334389,6.229523,3.198553,0,30.43828
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.800879,61.28815,55.5247,0,0,0,-1,0,0,0,0,0,0,1.800879,0,0,0,0,5.691076,24.47701,1.800879,0,1.800879,35.30951,90.53703,0.1334141,0,1.440704,0,26.27789
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,52.12543,52.12543,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.890197,26.0978,0,8.8,-8.8,26.0335,66.75243,0.1334141,11.9828,0,0,26.0978
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.87703,48.87703,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,13.66797,17.2978,0,4.041386,-4.041386,21.7735,55.82938,0.1334141,4.223248,0,0,17.2978
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,46.41306,46.41306,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,18.1584,13.25641,0,1.905178,-1.905178,19.76527,50.68008,0.1334141,1.990911,0,0,13.25641
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,44.13012,44.13012,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,20.27527,11.35124,0,8.8,-8.8,10.48925,26.89547,0.1334141,10.19455,0,0,11.35124
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,41.86729,41.86729,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,30.05305,2.551237,0,1.949465,-1.949465,8.434339,21.62647,0.1334141,2.037191,0,0,2.551237
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,39.93635,39.93635,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,32.21912,0.6017716,0,0.4935032,-0.4935032,7.914141,20.29263,0.1334141,0.5157108,0,0,0.6017716
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,38.46803,38.46803,0.5531553,0.102855,0,-1,0,0.102855,0,0,0.4503003,0.5056158,0,0.1082684,0.102855,0,0,32.76746,0.1082684,0,0.1082684,-0.1082684,7.800015,20,0.1334141,0.6084708,0,0,0.1082684
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,36.96954,36.96954,2.512327,0,0,-1,0,0,0,0,2.512327,2.76356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334141,2.76356,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,35.64201,35.64201,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334141,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.42511,34.42511,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334141,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,33.14788,33.14788,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334141,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.21257,32.21257,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335115,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,31.30745,31.30745,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1335738,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.532479,37.31288,30.3822,5.656881,5.656881,12,0,3.372,5.656881,44.7681,0,0,0,2.532479,0,0,6.343119,6.025962,16.16775,15.048,8.558441,0,8.558441,31.78125,81.49022,0.1337091,6.222569,2.025983,12,17.58048
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.14535,47.54496,32.52434,2.504121,2.504121,0,0,0,2.504121,205.4753,0,0,0,5.14535,2.635917,2.504121,0,0,7.609313,22.7506,2.509433,0,2.509433,34.16191,87.59446,0.1336746,2.754533,4.11628,0,27.89595
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.233776,60.53255,37.50256,0,0,0,-1,0,0,0,2.133896,0,0,7.233776,0,0,0,0,5.099879,25.00909,5.099879,0,5.099879,39.00008,100,0.1336046,0,5.787021,0,32.24286
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.883189,69.36569,42.65174,2.811999,2.811999,0,-1,0,2.811999,280.3411,4.923191,0,0,7.883189,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1336046,3.093199,6.306551,0,37.48217
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,8.890393,79.30933,46.86562,0,0,0,-1,0,0,0,8.890393,0,0,8.890393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336046,0,7.112315,0,38.48937
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.038586,84.65293,50.26489,2.470375,2.470375,0,-1,0,2.470375,365.8791,6.438191,0,0,9.038586,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1336046,2.717412,7.230868,0,38.63756
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.822866,82.81857,53.48313,3.354648,3.354648,0,-1,0,3.354648,233.1948,4.291658,0,0,7.822866,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1336046,3.690113,6.258293,0,37.42184
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.625618,79.62062,55.3839,3.377337,3.377337,0,-1,0,3.377337,196.1787,3.070526,0,0,6.625618,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1336046,3.715071,5.300494,0,36.22459
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.730757,76.43893,55.97727,4.393914,4.393914,0,-1,0,4.393914,130.4249,1.105584,0,0,5.730757,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1336046,4.833306,4.584606,0,35.32973
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.218218,71.0739,56.6008,5.022458,5.022458,0,-1,0,5.022458,83.98712,0,8.881784E-16,0,4.218218,5.286798,5.022458,0,0,0,29.59898,0,1.06858,-1.06858,37.8737,97.11185,0.1336046,5.524704,3.374575,0,33.8172
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.17686,62.30972,55.29339,5.108103,5.108103,0,-1,0,5.108103,42.61582,0,0,0,2.17686,5.37695,5.108103,0,0,1.187311,28.5304,0,3.20009,-3.20009,34.5005,88.46265,0.1336046,5.618913,1.741488,0,30.70726
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,51.87401,51.87401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.742967,25.33031,0,0,0,34.5005,88.46265,0.1336046,0,0,0,25.33031
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,48.65577,48.65577,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.742967,25.33031,0,4.069258,-4.069258,30.21113,77.46428,0.1336046,4.252375,0,0,25.33031
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,46.1918,46.1918,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.264365,21.26105,0,0.7642709,-0.7642709,29.40552,75.39861,0.1336046,0.7986631,0,0,21.26105
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,43.92898,43.92898,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,10.11355,20.49678,0,8.8,-8.8,20.1295,51.61401,0.1336046,13.68584,0,0,20.49678
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,41.66615,41.66615,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.89133,11.69678,0,0.07847781,-0.07847781,20.04678,51.4019,0.1336046,0.08200932,0,0,11.69678
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,39.76538,39.76538,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.97853,11.6183,0,0.6014495,-0.6014495,19.4128,49.7763,0.1336046,0.6285148,0,0,11.6183
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,38.29706,38.29706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.64681,11.01685,0,0,0,19.4128,49.7763,0.1336046,0,0,0,11.01685
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,36.79856,36.79856,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.64681,11.01685,0,1.890222,-1.890222,17.42033,44.66742,0.1336046,1.975282,0,0,11.01685
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,35.47104,35.47104,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.74705,9.12663,0,1.848772,-1.848772,15.47155,39.67057,0.1336046,1.931967,0,0,9.12663
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,34.25414,34.25414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80124,7.277858,0,0,0,15.47155,39.67057,0.1336046,0,0,0,7.277858
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.00708,33.00708,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.80124,7.277858,0,0.7027375,-0.7027375,14.7308,37.77121,0.1336046,0.7343607,0,0,7.277858
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,32.05166,32.05166,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.58206,6.57512,0,0.09728391,-0.09728391,14.62825,37.50827,0.1336046,0.1016617,0,0,6.57512
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,31.14653,31.14653,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.69016,6.477837,0,1.487315,-1.487315,13.06049,33.48836,0.1336046,1.554244,0,0,6.477837
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.467418,36.91726,30.18106,2.213739,2.213739,0,0,0,2.213739,111.4593,0,0,0,2.467418,2.330251,2.213739,0,0,27.34273,4.990521,0.1371667,0,0.1371667,13.19061,33.82202,0.1336027,2.435112,1.973934,0,7.45794
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.755778,46.08683,32.33326,0,0,0,0,0,0,0,0,0,0,4.755778,0,0,0,0,27.20556,5.113972,4.755778,0,4.755778,17.70234,45.39053,0.1335375,0,3.804623,0,9.86975
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.260035,60.33293,37.25113,1.997156,1.997156,0,-1,0,1.997156,363.5188,0,0,0,7.260035,2.102269,1.997156,0,0,22.44979,9.394172,5.157766,0,5.157766,22.59543,57.93688,0.1334669,2.196871,5.808028,0,16.65421
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.421003,71.31422,42.37014,6.769032,6.769032,0,-1,0,6.769032,124.4048,0,0,0,8.421003,7.125297,6.769032,0,0,17.29202,14.03616,1.295707,0,1.295707,23.82464,61.08871,0.1334492,7.445935,6.736803,0,22.45716
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,8.915843,79.01783,46.55386,2.686664,2.686664,0,-1,0,2.686664,331.8556,0,0,0,8.915843,2.828067,2.686664,0,0,15.99631,15.2023,6.087777,0,6.087777,29.60002,75.89732,0.1333659,2.95533,7.132675,0,24.11814
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,8.910855,83.56502,49.95312,4.107768,4.107768,0,-1,0,4.107768,216.927,0,0,0,8.910855,4.323966,4.107768,0,0,9.908534,20.6813,4.58689,0,4.58689,33.95152,87.05502,0.1333032,4.518544,7.128685,0,29.59215
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.407006,85.34225,53.18142,1.848927,1.848927,0,-1,0,1.848927,454.6966,1.139123,0,0,8.407006,1.946239,1.848927,0,0,5.321645,24.8095,5.321645,0,5.321645,39.00008,100,0.1332306,2.033819,6.725605,0,33.2165
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.728619,84.42272,55.07214,0,0,0,-1,0,0,0,7.728619,0,0,7.728619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332306,0,6.182895,0,37.3276
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.331754,78.69343,55.69567,4.249506,4.249506,0,-1,0,4.249506,148.9998,1.85859,0,0,6.331754,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1332306,4.674457,5.065403,0,35.93073
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.345964,71.2498,56.3192,2.781565,2.781565,0,-1,0,2.781565,156.2417,1.418001,0,0,4.345964,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1332306,3.059722,3.476772,0,33.94494
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.87989,61.04829,55.04197,4.660268,4.660268,0,-1,0,4.660268,40.33867,0,8.881784E-16,0,1.87989,4.905545,4.660268,0,0,0,29.59898,0,3.025655,-3.025655,35.81076,91.82227,0.1332306,5.126295,1.503912,0,31.47887
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,51.67287,51.67287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.361839,26.57332,0,0,0,35.81076,91.82227,0.1332306,0,0,0,26.57332
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,48.45463,48.45463,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.361839,26.57332,0,3.642432,-3.642432,31.9713,81.97752,0.1332306,3.806341,0,0,26.57332
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,46.02084,46.02084,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.408985,22.93089,0,1.93591,-1.93591,29.93067,76.74516,0.1332306,2.023026,0,0,22.93089
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,43.78818,43.78818,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.559997,20.99498,0,3.247311,-3.247311,26.5077,67.96833,0.1332306,3.39344,0,0,20.99498
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,41.52536,41.52536,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.16812,17.74767,0,1.659336,-1.659336,24.75861,63.48349,0.1332306,1.734006,0,0,17.74767
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,39.60447,39.60447,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,15.01183,16.08834,0,1.047175,-1.047175,23.65479,60.65319,0.1332306,1.094298,0,0,16.08834
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,38.12609,38.12609,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.17535,15.04116,0,0.6625904,-0.6625904,22.95636,58.86234,0.1332306,0.692407,0,0,15.04116
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,36.6276,36.6276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.91157,14.37857,0,0,0,22.95636,58.86234,0.1332306,0,0,0,14.37857
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,35.30007,35.30007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.91157,14.37857,0,0,0,22.95636,58.86234,0.1332306,0,0,0,14.37857
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.08318,34.08318,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.91157,14.37857,0,1.01698,-1.01698,21.88437,56.11365,0.1332306,1.062744,0,0,14.37857
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,32.81599,32.81599,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,18.04154,13.36159,0,0.5118473,-0.5118473,21.34483,54.73023,0.1332306,0.5348804,0,0,13.36159
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,31.88069,31.88069,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.61026,12.84974,0,1.277099,-1.277099,19.99865,51.27849,0.1332306,1.334569,0,0,12.84974
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.97556,30.97556,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,20.02926,11.57264,0,1.342576,-1.342576,18.58345,47.64978,0.1332306,1.402992,0,0,11.57264
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.922559,35.20396,30.01009,3.530342,3.530342,0,0,0,3.530342,54.45815,0,0,0,1.922559,3.716149,3.530342,0,0,21.52101,10.23007,0,1.79359,-1.79359,16.69284,42.80207,0.1332306,3.883376,1.538047,0,12.15263
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.278699,44.37101,32.13212,1.841609,1.841609,0,0,0,1.841609,232.3349,0,0,0,4.278699,1.938536,1.841609,0,0,23.51389,8.436477,2.340164,0,2.340164,18.91292,48.49456,0.1331987,2.02577,3.42296,0,12.71518
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.820265,54.8242,36.99971,4.855851,4.855851,0,-1,0,4.855851,119.8609,0,0,0,5.820265,5.111422,4.855851,0,0,21.17373,10.54262,0.7088431,0,0.7088431,19.58538,50.21883,0.133189,5.341436,4.656212,0,16.36289
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.019213,61.362,42.08855,2.045532,2.045532,0,-1,0,2.045532,294.2615,0,0,0,6.019213,2.153192,2.045532,0,0,20.46488,11.18058,3.866021,0,3.866021,23.25302,59.62299,0.1331363,2.250085,4.81537,0,17.1998
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.806611,65.36327,46.24209,1.681441,1.681441,0,-1,0,1.681441,345.3354,0,0,0,5.806611,1.769938,1.681441,0,0,16.59886,14.66,4.036673,0,4.036673,27.08254,69.44227,0.1330814,1.849585,4.645289,0,20.46661
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.639337,72.73055,49.67153,0,0,0,-1,0,0,0,0,0,0,6.639337,0,0,0,0,12.56219,18.29301,6.639337,0,6.639337,33.38117,85.59257,0.1329911,0,5.31147,0,24.93234
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.702819,76.94376,52.91994,3.784306,3.784306,0,-1,0,3.784306,177.1215,0,0,0,6.702819,3.98348,3.784306,0,0,5.922852,24.26841,2.719339,0,2.719339,35.96096,92.20741,0.1329541,4.162737,5.362256,0,30.97123
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.026299,72.21078,54.82071,2.55873,2.55873,0,-1,0,2.55873,196.4372,0,0,0,5.026299,2.6934,2.55873,0,0,3.203513,26.71582,2.332899,0,2.332899,38.17414,97.88222,0.1329224,2.814603,4.021039,0,31.74212
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.698198,67.86137,55.46436,7.720301,7.720301,0,-1,0,7.720301,47.90225,0,8.881784E-16,0.1323307,3.698198,8.126633,7.720301,0,0,0.870614,28.81543,0,4.428435,-4.428435,33.50616,85.91306,0.1329224,8.492331,2.958558,0,32.51362
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.34546,63.72269,56.08789,5.862663,5.862663,0,-1,0,5.862663,40.00673,0,0,0,2.34546,6.171224,5.862663,0,0,5.791097,24.38699,0,3.825764,-3.825764,29.47345,75.5728,0.1329224,6.448929,1.876368,0,26.73245
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.690583,60.21118,54.84083,0,0,0,-1,0,0,0,0,0,0,1.690583,0,0,0,0,10.04195,20.56123,1.690583,0,1.690583,31.07728,79.68517,0.1328995,0,1.352466,0,22.25181
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,51.45161,51.45161,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,8.351363,22.08275,0,2.166793,-2.166793,28.79328,73.82877,0.1328995,2.264298,0,0,22.08275
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,48.25349,48.25349,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,10.75891,19.91596,0,1.812062,-1.812062,26.8832,68.93114,0.1328995,1.893604,0,0,19.91596
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.84986,45.84986,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,12.77231,18.1039,0,6.10235,-6.10235,20.45076,52.43773,0.1328995,6.376956,0,0,18.1039
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,43.61721,43.61721,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,19.5527,12.00155,0,1.926271,-1.926271,18.42029,47.23141,0.1328995,2.012953,0,0,12.00155
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,41.35439,41.35439,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,21.693,10.07528,0,0.2693692,-0.2693692,18.13635,46.50336,0.1328995,0.2814908,0,0,10.07528
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,39.4335,39.4335,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,21.9923,9.805906,0,0.6578415,-0.6578415,17.44292,44.72535,0.1328995,0.6874444,0,0,9.805906
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,37.95512,37.95512,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,22.72324,9.148065,0,2.093175,-2.093175,15.23652,39.06793,0.1328995,2.187368,0,0,9.148065
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,36.42646,36.42646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.04899,7.05489,0,0,0,15.23652,39.06793,0.1328995,0,0,0,7.05489
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,35.09893,35.09893,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,25.04899,7.05489,0,1.936531,-1.936531,13.19524,33.83388,0.1328995,2.023675,0,0,7.05489
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,33.88204,33.88204,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,27.20069,5.118359,0,0.8890926,-0.8890926,12.25805,31.43084,0.1328995,0.9291018,0,0,5.118359
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,32.64502,32.64502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.18857,4.229266,0,0,0,12.25805,31.43084,0.1328995,0,0,0,4.229266
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,31.70972,31.70972,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,28.18857,4.229266,0,2.734114,-2.734114,9.376044,24.04109,0.1328995,2.857149,0,0,4.229266
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,30.80459,30.80459,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.22647,1.495152,8.36,0,8.36,17.30704,44.37693,0.1330268,2.850874,0,12,1.495152
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.333151,36.17998,29.83912,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.333151,0,0,8.8,8.36,22.86647,9.019153,10.69315,0,10.69315,27.45145,70.38819,0.133048,0,1.866521,12,11.3523
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.903525,46.11434,31.93098,6.744304,6.744304,12,0,3.372,6.744304,72.70617,8.881784E-16,0,0,4.903525,0,0,5.255696,4.992911,12.17332,18.64299,9.896437,0,9.896437,36.84003,94.46144,0.1331716,7.418735,3.92282,12,23.54651
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.581477,57.25743,36.76839,1.773507,1.773507,0,-1,0,1.773507,371.0997,2.437743,0,0,6.581477,1.866849,1.773507,0,0,2.276886,27.54978,2.276886,0,2.276886,39.00008,100,0.1331407,1.950857,5.265182,0,34.13126
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.224339,65.68041,41.83712,1.326236,1.326236,0,-1,0,1.326236,544.7248,5.828301,0,0,7.224339,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1331407,1.45886,5.779471,0,36.82332
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.793269,77.64461,45.96049,2.779436,2.779436,0,-1,0,2.779436,316.3688,5.867547,0,0,8.793269,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1331407,3.05738,7.034616,0,38.39225
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.569852,81.09843,49.38993,5.884183,5.884183,0,-1,0,5.884183,145.6422,2.375975,0,0,8.569852,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1331407,6.472601,6.855882,0,38.16883
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,6.90745,77.53734,52.66851,0,0,0,-1,0,0,0,6.90745,0,0,6.90745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331407,0,5.52596,0,36.50643
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.288699,77.16708,54.5894,6.179921,6.179921,0,-1,0,6.179921,101.7602,0,0,0,6.288699,6.50518,6.179921,0,0,0,29.59898,0,0.2164808,-0.2164808,38.77189,99.41489,0.1331407,6.797913,5.030959,0,35.88768
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.280251,77.88314,55.21293,2.513111,2.513111,0,-1,0,2.513111,249.8994,3.394336,0,0,6.280251,2.64538,2.513111,0,0,0.2405342,29.3825,0.2405342,0,0.2405342,39.00008,100,0.1331374,2.764422,5.0242,0,35.66275
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.436277,67.36482,55.88675,3.49394,3.49394,0,-1,0,3.49394,98.34963,0,0,0,3.436277,3.677832,3.49394,0,0,0,29.59898,0,0.2415544,-0.2415544,38.74546,99.34713,0.1331374,3.843334,2.749022,0,33.03526
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.214994,58.46335,54.64974,4.611095,4.611095,0,-1,0,4.611095,26.34936,0,8.881784E-16,0,1.214994,4.853785,4.611095,0,0,0.2683938,29.35742,0,3.638791,-3.638791,34.90984,89.51222,0.1331374,5.072205,0.9719952,0,30.57242
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,51.28065,51.28065,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.311494,25.71863,0,5.35655,-5.35655,29.26354,75.03455,0.1331374,5.597595,0,0,25.71863
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.08252,48.08252,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.26322,20.36208,0,0.1797841,-0.1797841,29.07403,74.54864,0.1331374,0.1878744,0,0,20.36208
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,45.70907,45.70907,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.46298,20.1823,0,7.450834,-7.450834,21.22016,54.41055,0.1331374,7.786122,0,0,20.1823
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,43.44624,43.44624,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.74168,12.73146,0,5.269489,-5.269489,15.66563,40.1682,0.1331374,5.506616,0,0,12.73146
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.21359,41.21359,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.59667,7.461976,0,0.7032328,-0.7032328,14.92436,38.2675,0.1331374,0.7348783,0,0,7.461976
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.26253,39.26253,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.37804,6.758743,0,1.857023,-1.857023,12.96688,33.24835,0.1331374,1.940589,0,0,6.758743
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,37.81432,37.81432,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.4414,4.90172,0,1.617446,-1.617446,11.26194,28.87672,0.1331374,1.690231,0,0,4.90172
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.28566,36.28566,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.23856,3.284274,0,1.467565,-1.467565,9.714995,24.91019,0.1331374,1.533605,0,0,3.284274
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.95813,34.95813,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.86919,1.816709,0,0.730961,-0.730961,8.944494,22.93456,0.1331374,0.7638543,0,0,1.816709
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,33.74124,33.74124,1.18423,1.031461,0,-1,0,1.031461,0,0,0.1527698,0.2711928,0,1.085748,1.031461,0,0,31.68137,1.085748,0,1.085748,-1.085748,7.800015,20,0.1331374,1.302654,0,0,1.085748
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,32.50423,32.50423,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331374,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,31.56893,31.56893,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332068,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,30.6638,30.6638,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1332593,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.532979,36.60003,29.69832,3.610298,3.610298,11.54417,0,3.256675,3.610298,70.15983,0,0,0,2.532979,0,0,7.933874,7.53718,16.16775,15.048,10.07016,0,10.07016,33.21539,85.1675,0.1333669,3.971328,2.026383,12,17.58098
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.329491,47.29287,31.76001,4.515352,4.515352,0,0,0,4.515352,118.0305,0,0,0,5.329491,4.753002,4.515352,0,0,6.097594,24.11114,0.5764889,0,0.5764889,33.7623,86.56982,0.1333591,4.966887,4.263593,0,29.44063
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.829992,57.93867,36.57731,2.445272,2.445272,0,-1,0,2.445272,279.3142,0,0,0,6.829992,2.573971,2.445272,0,0,5.521105,24.62998,4.256021,0,4.256021,37.79992,96.92266,0.1333015,2.689799,5.463994,0,31.45998
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.527752,70.77036,41.57564,0.1488191,0.1488191,0,-1,0,0.1488191,5730.282,7.106016,0,0,8.527752,0.1566516,0.1488191,0,0,1.265084,28.4604,1.265084,0,1.265084,39.00008,100,0.1332844,0.163701,6.822201,0,36.98816
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.403139,75.46293,45.6789,4.093261,4.093261,0,-1,0,4.093261,205.2921,4.094444,0,0,8.403139,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1332844,4.502586,6.722511,0,38.00212
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.314621,79.52013,49.12845,0,0,0,-1,0,0,0,8.314621,0,0,8.314621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332844,0,6.651697,0,37.9136
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.291862,83.73639,52.41709,2.334289,2.334289,0,-1,0,2.334289,355.2201,5.834716,0,0,8.291862,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1332844,2.567718,6.63349,0,37.89084
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.175798,80.83415,54.33797,1.236925,1.236925,0,-1,0,1.236925,580.1319,5.873771,0,0,7.175798,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1332844,1.360618,5.740638,0,36.77478
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,5.897161,75.99776,55.0118,0,0,0,-1,0,0,0,5.897161,0,0,5.897161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332844,0,4.717729,0,35.49614
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.025734,69.30124,55.6655,7.604122,7.604122,0,-1,0,7.604122,52.94148,0,8.881784E-16,0.004533795,4.025734,8.004338,7.604122,0,0,0,29.59898,0,3.978604,-3.978604,34.80626,89.24664,0.1332844,8.364533,3.220587,0,33.62471
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.948214,60.65639,54.4486,3.406914,3.406914,0,-1,0,3.406914,57.18411,0,4.440892E-16,0,1.948214,3.586225,3.406914,0,0,4.420671,25.62037,0,1.638012,-1.638012,33.07964,84.81944,0.1332844,3.747605,1.558571,0,27.56859
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.10968,51.10968,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,6.240684,23.98236,0,1.569329,-1.569329,31.42543,80.57786,0.1332844,1.639949,0,0,23.98236
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,47.94172,47.94172,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.984383,22.41303,0,4.860938,-4.860938,26.30155,67.43974,0.1332844,5.07968,0,0,22.41303
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,45.56827,45.56827,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,13.38543,17.5521,0,4.990939,-4.990939,21.04064,53.95024,0.1332844,5.215531,0,0,17.5521
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,43.33562,43.33562,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.93091,12.56116,0,4.259345,-4.259345,16.55089,42.4381,0.1332844,4.451015,0,0,12.56116
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.07279,41.07279,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.66352,8.301812,0,0.9825633,-0.9825633,15.51518,39.78244,0.1332844,1.026779,0,0,8.301812
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.1519,39.1519,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.75525,7.319248,0,2.444541,-2.444541,12.93841,33.17534,0.1332844,2.554545,0,0,7.319248
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,37.67353,37.67353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47141,4.874708,0,0,0,12.93841,33.17534,0.1332844,0,0,0,4.874708
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.17503,36.17503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47141,4.874708,0,0,0,12.93841,33.17534,0.1332844,0,0,0,4.874708
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,34.84751,34.84751,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.47141,4.874708,0,2.427238,-2.427238,10.37987,26.61501,0.1332844,2.536464,0,0,4.874708
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,33.63061,33.63061,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,30.16834,2.447469,0,1.413834,-1.413834,8.889563,22.7937,0.1332844,1.477456,0,0,2.447469
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.38354,32.38354,1.102591,0.9819537,0,-1,0,0.9819537,0,0,0.1206369,0.230896,0,1.033635,0.9819537,0,0,31.73927,1.033635,0,1.033635,-1.033635,7.800015,20,0.1332844,1.21285,0,0,1.033635
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.42813,31.42813,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333754,1.492991,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,30.55317,30.55317,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1334379,0.3954627,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.477565,36.32711,29.5877,1.765016,1.765016,10.56502,0,3.008949,1.765016,140.3706,1.776357E-15,0,0,2.477565,0,0,8.8,8.36,16.16775,15.048,10.83756,0,10.83756,33.94342,87.03423,0.1335067,1.941518,1.982052,12,17.52556
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.013101,46.15332,31.64938,0.4657695,0.4657695,0,0,0,0.4657695,1076.305,0,0,0,5.013101,0.4902837,0.4657695,0,0,5.330189,24.80181,4.522817,0,4.522817,38.23414,98.03606,0.1334457,0.5123465,4.01048,0,29.81491
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.003313,58.375,36.40634,5.046727,5.046727,0,-1,0,5.046727,138.7694,0.8835961,0,0,7.003313,5.312345,5.046727,0,0,0.8073722,28.87234,0.8073722,0,0.8073722,39.00008,100,0.1334348,5.5514,5.60265,0,35.87566
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.306141,69.53643,41.35439,2.58098,2.58098,0,-1,0,2.58098,321.8213,5.58932,0,0,8.306141,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1334348,2.839078,6.644913,0,37.90512
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.117768,78.49399,45.42747,3.265571,3.265571,0,-1,0,3.265571,279.209,5.680326,0,0,9.117768,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1334348,3.592128,7.294215,0,38.71675
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,8.882247,81.9631,48.87703,0.3936055,0.3936055,0,-1,0,0.3936055,2256.637,8.467925,0,0,8.882247,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1334348,0.432966,7.105798,0,38.48122
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.501482,84.44762,52.15561,1.3603,1.3603,0,-1,0,1.3603,624.9712,7.069588,0,0,8.501482,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1334348,1.49633,6.801186,0,38.10046
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.825942,83.64481,54.10667,2.057338,2.057338,0,-1,0,2.057338,380.3917,5.660324,0,0,7.825942,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1334348,2.263072,6.260754,0,37.42492
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,5.91572,75.77757,54.76037,6.927161,6.927161,0,-1,0,6.927161,85.39893,0,0,0,5.91572,7.291748,6.927161,0,0,0,29.59898,0,1.376027,-1.376027,37.54962,96.28088,0.1334348,7.619877,4.732576,0,35.5147
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.033519,69.08501,55.44424,2.444821,2.444821,0,-1,0,2.444821,164.9822,0,0,0,4.033519,2.573496,2.444821,0,0,1.528919,28.22295,1.460023,0,1.460023,38.93472,99.83241,0.1334151,2.689303,3.226815,0,32.25647
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.951967,60.45873,54.24746,2.454441,2.454441,0,-1,0,2.454441,79.52798,0,4.440892E-16,0,1.951967,2.583622,2.454441,0,0,0.06889612,29.53697,0,0.6316549,-0.6316549,38.26889,98.12518,0.1334151,2.699885,1.561574,0,31.48894
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,50.91859,50.91859,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.7707349,28.90532,0,0.4259941,-0.4259941,37.81986,96.9738,0.1334151,0.4451638,0,0,28.90532
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,47.77076,47.77076,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.244062,28.47932,0,3.503427,-3.503427,34.12692,87.50475,0.1334151,3.661082,0,0,28.47932
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,45.3973,45.3973,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.136759,24.97589,0,4.382443,-4.382443,29.50742,75.6599,0.1334151,4.579654,0,0,24.97589
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.16465,43.16465,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,10.00614,20.59345,0,0.430731,-0.430731,29.05339,74.49572,0.1334151,0.4501139,0,0,20.59345
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,40.93199,40.93199,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.48473,20.16272,0,2.152223,-2.152223,26.78475,68.6787,0.1334151,2.249073,0,0,20.16272
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,38.98093,38.98093,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.87609,18.0105,0,1.596616,-1.596616,25.10177,64.36337,0.1334151,1.668463,0,0,18.0105
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,37.53273,37.53273,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.65011,16.41388,0,2.200736,-2.200736,22.78199,58.41524,0.1334151,2.299769,0,0,16.41388
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.0644,36.0644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.09537,14.21315,0,0,0,22.78199,58.41524,0.1334151,0,0,0,14.21315
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,34.76705,34.76705,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,17.09537,14.21315,0,1.56304,-1.56304,21.1344,54.19066,0.1334151,1.633377,0,0,14.21315
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,33.55016,33.55016,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.83208,12.65011,0,0.1534563,-0.1534563,20.97264,53.7759,0.1334151,0.1603618,0,0,12.65011
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.30309,32.30309,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,19.00259,12.49665,0,0.2047428,-0.2047428,20.75682,53.22252,0.1334151,0.2139562,0,0,12.49665
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.33762,31.33762,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.23008,12.29191,0,0.508321,-0.508321,20.22101,51.84863,0.1334151,0.5311955,0,0,12.29191
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.43249,30.43249,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.79488,11.78359,0,0.9169608,-0.9169608,19.25444,49.37027,0.1334151,0.958224,0,0,11.78359
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.62571,36.63288,29.47707,6.003184,6.003184,0,0,0,6.003184,43.73862,0,0,0,2.62571,6.319141,6.003184,0,0,20.81372,10.86663,0,3.693431,-3.693431,15.36123,39.38768,0.1334151,6.603503,2.100568,0,13.49234
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.313117,43.83405,31.53875,3.103788,3.103788,0,0,0,3.103788,138.963,0,0,0,4.313117,3.267146,3.103788,0,0,24.91754,7.173194,1.045971,0,1.045971,16.35352,41.93202,0.1334009,3.414167,3.450494,0,11.48631
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.00847,58.22841,36.26554,0,0,0,-1,0,0,0,0,0,0,7.00847,0,0,0,0,23.87157,8.114569,7.00847,0,7.00847,23.00234,58.98024,0.1333065,0,5.606776,0,15.12304
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.129096,68.53591,41.15325,6.513821,6.513821,0,-1,0,6.513821,124.7977,0,0,0,8.129096,6.856653,6.513821,0,0,16.8631,14.42219,1.272443,0,1.272443,24.20949,62.07548,0.1332894,7.165203,6.503277,0,22.55129
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.824446,72.31905,45.22633,0,0,0,-1,0,0,0,0,0,0,7.824446,0,0,0,0,15.59065,15.56739,7.824446,0,7.824446,31.63241,81.10857,0.1331841,0,6.259557,0,23.39184
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.714553,76.1636,48.67588,5.129484,5.129484,0,-1,0,5.129484,150.3963,0,0,0,7.714553,5.399457,5.129484,0,0,7.766208,22.60939,2.315097,0,2.315097,33.8287,86.74008,0.133153,5.642432,6.171643,0,30.32394
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.678133,71.50883,51.96452,0,0,0,-1,0,0,0,0.2270223,0,0,5.678133,0,0,0,0,5.45111,24.69298,5.45111,0,5.45111,39.00008,100,0.1330798,0,4.542506,0,30.37111
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.124866,75.65598,53.91558,5.489763,5.489763,0,-1,0,5.489763,111.5689,0.3461685,0,0,6.124866,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1330798,6.038739,4.899893,0,35.72384
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.649589,70.47275,54.5894,0.4623936,0.4623936,0,-1,0,0.4623936,1005.548,4.162858,0,0,4.649589,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1330798,0.5086329,3.719671,0,34.24857
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.818795,68.11831,55.29339,0,0,0,-1,0,0,0,3.818795,0,0,3.818795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330798,0,3.055036,0,33.41777
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.524475,58.87497,54.0765,0,0,0,-1,0,0,0,1.524475,0,0,1.524475,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330798,0,1.21958,0,31.12345
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,50.76774,50.76774,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1330798,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,47.62996,47.62996,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1330798,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,45.28667,45.28667,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1330798,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.05402,43.05402,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1330798,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,40.81131,40.81131,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1330798,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,38.86025,38.86025,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1330798,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,37.39193,37.39193,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1330798,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,35.89344,35.89344,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1330798,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,34.62625,34.62625,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1330798,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.40936,33.40936,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1330798,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.16229,32.16229,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1330798,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.19682,31.19682,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1330798,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,30.32186,30.32186,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1330798,2.461038,0,0,3.033361
