Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.22353,32.61016,29.35639,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.6343,0,0,0,1.22353,0,0,8.8,8.36,32.13409,0.6783009,9.58353,0,9.58353,17.60674,45.1454,0.1331883,2.82545,0.9788244,12,1.901831
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.641886,38.65827,31.36779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.641886,0,0,8.8,8.36,22.55056,9.303478,11.00189,0,11.00189,28.04405,71.90767,0.1332049,0,2.113509,12,11.94536
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.351928,48.87922,36.0644,2.950004,2.950004,0,-1,0,2.950004,147.5228,0,0,0,4.351928,3.105267,2.950004,0,0,11.54867,19.20518,1.246661,0,1.246661,29.22673,74.94019,0.1331882,3.245004,3.481543,0,23.5571
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.509274,54.73317,40.93199,3.598628,3.598628,0,-1,0,3.598628,125.3054,0,0,0,4.509274,3.78803,3.598628,0,0,10.30201,20.32717,0.721244,0,0.721244,29.91097,76.69463,0.1331785,3.958491,3.607419,0,24.83644
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.612046,63.17262,44.97491,5.489497,5.489497,0,-1,0,5.489497,102.2324,0,0,0,5.612046,5.778418,5.489497,0,0,9.580764,20.97629,0,0.1663716,-0.1663716,29.7356,76.24496,0.1331785,6.038446,4.489636,0,26.58834
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.804911,67.88713,48.42446,6.932096,6.932096,0,-1,0,6.932096,83.73962,0,8.881784E-16,0,5.804911,7.296944,6.932096,0,0,9.765621,20.80992,0,1.492033,-1.492033,28.16286,72.2123,0.1331785,7.625306,4.643929,0,26.61483
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.420028,74.28973,51.73321,6.556189,6.556189,0,-1,0,6.556189,97.92317,0,0,0,6.420028,6.901251,6.556189,0,0,11.42344,19.31789,0,0.4812231,-0.4812231,27.6556,70.91166,0.1331785,7.211808,5.136023,0,25.73792
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.529476,68.95807,53.6541,6.568397,6.568397,0,-1,0,6.568397,68.95862,0,8.881784E-16,0,4.529476,6.914102,6.568397,0,0,11.95813,18.83666,0,2.384626,-2.384626,25.14198,64.4665,0.1331785,7.225236,3.62358,0,23.36614
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.68173,63.05693,54.36814,0,0,0,-1,0,0,0,0,0,0,2.68173,0,0,0,0,14.60771,16.45204,2.68173,0,2.68173,27.6861,70.98985,0.1331426,0,2.145384,0,19.13377
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.417473,59.55464,55.07214,4.097981,4.097981,0,-1,0,4.097981,34.58955,0,0,0,1.417473,4.313664,4.097981,0,0,11.92598,18.86559,0,2.896191,-2.896191,24.63324,63.16204,0.1331426,4.50778,1.133979,0,20.28307
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.188048,57.59239,53.88541,4.694821,4.694821,0,-1,0,4.694821,25.30551,0,0,0,1.188048,4.941917,4.694821,0,0,15.14397,15.9694,0,3.753869,-3.753869,20.67632,53.0161,0.1331426,5.164303,0.9504388,0,17.15745
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,50.60683,50.60683,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,19.31494,12.21553,0,6.752805,-6.752805,13.55824,34.76464,0.1331426,7.056681,0,0,12.21553
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,47.45899,47.45899,5.379649,5.189593,0,-1,0,5.189593,0,0,0.1900561,0.728021,0,5.462729,5.189593,0,0,26.81805,5.462729,0,5.462729,-5.462729,7.800015,20,0.1331426,5.917614,0,0,5.462729
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,45.1157,45.1157,5.998551,0,0,-1,0,0,0,0,5.998551,6.598406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331426,6.598406,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,42.91322,42.91322,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331426,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,40.65039,40.65039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331426,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,38.71946,38.71946,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331426,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.25113,37.25113,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331426,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,35.75264,35.75264,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331426,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,34.45528,34.45528,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331426,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,33.2585,33.2585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331426,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.02149,32.02149,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331426,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,31.05602,31.05602,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331999,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,30.18106,30.18106,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.133266,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.078713,34.79728,29.19547,3.209219,3.209219,11.36878,0,3.212301,3.209219,64.77316,0,0,0,2.078713,0,0,8.159559,7.751581,16.16775,15.048,9.830294,0,9.830294,32.98783,84.58402,0.1333705,3.530141,1.66297,12,17.12671
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.055067,45.78793,31.19682,3.864176,3.864176,0,0,0,3.864176,130.8188,0,0,0,5.055067,4.067554,3.864176,0,0,6.33746,23.89526,0.9875132,0,0.9875132,33.92467,86.98617,0.1333573,4.250593,4.044053,0,28.95033
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.100928,58.09577,35.86327,3.756103,3.756103,0,-1,0,3.756103,189.0504,0,0,0,7.100928,3.953793,3.756103,0,0,5.349946,24.78403,3.147136,0,3.147136,36.91031,94.64162,0.1333153,4.131713,5.680743,0,31.88495
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.228811,68.39015,40.70068,2.125118,2.125118,0,-1,0,2.125118,387.2166,3.789035,0,0,8.228811,2.236967,2.125118,0,0,2.202811,27.61645,2.202811,0,2.202811,39.00008,100,0.1332858,2.33763,6.583049,0,35.84526
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.704762,75.57156,44.69331,5.153066,5.153066,0,-1,0,5.153066,168.924,3.280483,0,0,8.704762,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1332858,5.668372,6.96381,0,38.30374
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.360623,78.45434,48.14286,0,0,0,-1,0,0,0,8.360623,0,0,8.360623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332858,0,6.688499,0,37.9596
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.21272,77.42817,51.48178,0,0,0,-1,0,0,0,7.21272,0,0,7.21272,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332858,0,5.770176,0,36.8117
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.047431,79.11219,53.43285,0,0,0,-1,0,0,0,7.047431,0,0,7.047431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332858,0,5.637945,0,36.64641
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.187121,76.18586,54.13684,5.776403,5.776403,0,-1,0,5.776403,107.1103,0.1066965,0,0,6.187121,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1332858,6.354043,4.949697,0,35.7861
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.147169,65.22446,54.871,0.0789234,0.0789234,0,-1,0,0.0789234,3987.625,3.064092,0,0,3.147169,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1332858,0.08681574,2.517735,0,32.74615
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.093261,57.11462,53.71444,3.271115,3.271115,0,-1,0,3.271115,33.42167,0,0,0,1.093261,3.443279,3.271115,0,0,0,29.59898,0,2.350018,-2.350018,36.52294,93.64838,0.1332858,3.598227,0.8746089,0,30.69224
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,50.43586,50.43586,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.611131,27.24896,0,5.517737,-5.517737,30.70674,78.73506,0.1332858,5.766036,0,0,27.24896
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,47.31819,47.31819,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.74195,21.73122,0,2.967997,-2.967997,27.57819,70.71317,0.1332858,3.101556,0,0,21.73122
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,44.97491,44.97491,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.03972,18.76323,0,0.3696312,-0.3696312,27.18857,69.71413,0.1332858,0.3862646,0,0,18.76323
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.76237,42.76237,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.45043,18.39359,0,3.978884,-3.978884,22.99446,58.96002,0.1332858,4.157934,0,0,18.39359
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,40.49954,40.49954,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.87141,14.41471,0,1.336238,-1.336238,21.58594,55.34845,0.1332858,1.396368,0,0,14.41471
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,38.54848,38.54848,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.35612,13.07847,0,0.4035533,-0.4035533,21.16055,54.25772,0.1332858,0.4217132,0,0,13.07847
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,37.08016,37.08016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.80451,12.67492,0,0,0,21.16055,54.25772,0.1332858,0,0,0,12.67492
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,35.58167,35.58167,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.80451,12.67492,0,0.7864004,-0.7864004,20.33162,52.13224,0.1332858,0.8217884,0,0,12.67492
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,34.31449,34.31449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67829,11.88852,0,0,0,20.33162,52.13224,0.1332858,0,0,0,11.88852
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,33.11771,33.11771,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.67829,11.88852,0,2.615349,-2.615349,17.5748,45.06349,0.1332858,2.73304,0,0,11.88852
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,31.88069,31.88069,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.58423,9.27317,0,2.257367,-2.257367,15.19532,38.96229,0.1332858,2.358948,0,0,9.27317
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,30.94539,30.94539,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.09241,7.015804,0,1.32187,-1.32187,13.80195,35.38955,0.1332858,1.381354,0,0,7.015804
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.04026,30.04026,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.56116,5.693934,0,1.883828,-1.883828,11.81622,30.29794,0.1332858,1.968601,0,0,5.693934
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.03635,34.55433,29.07479,3.119403,3.119403,0,0,0,3.119403,65.28011,0,4.440892E-16,0,2.03635,3.283582,3.119403,0,0,28.6543,3.810106,0,1.247232,-1.247232,10.50152,26.92693,0.1332858,3.431344,1.62908,0,5.846456
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.283779,43.22023,31.05602,1.794963,1.794963,0,0,0,1.794963,238.6555,0,0,0,4.283779,1.889435,1.794963,0,0,30.04012,2.562874,2.394344,0,2.394344,12.773,32.75121,0.1332538,1.97446,3.427023,0,6.846653
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.248022,54.8041,35.67218,5.396044,5.396044,0,-1,0,5.396044,115.7889,0,0,0.2666297,6.248022,5.680046,5.396044,0,0,27.64577,4.717783,0.5679759,0,0.5679759,13.31182,34.13282,0.1332462,5.935648,4.998417,0,10.96581
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.764496,66.20026,40.47943,1.533024,1.533024,0,-1,0,1.533024,506.4823,0,0,0,7.764496,1.61371,1.533024,0,0,27.0778,5.228962,6.150786,0,6.150786,19.14697,49.09471,0.1331641,1.686327,6.211597,0,12.99346
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.612538,74.80907,44.43183,2.136533,2.136533,0,-1,0,2.136533,403.1082,0,0,0,8.612538,2.248982,2.136533,0,0,20.92701,10.76467,6.363556,0,6.363556,25.18397,64.57417,0.1330793,2.350186,6.89003,0,19.37721
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.381792,78.22703,47.89144,5.20534,5.20534,0,-1,0,5.20534,161.0229,0,0,0,8.381792,5.479306,5.20534,0,0,14.56345,16.49187,2.902486,0,2.902486,27.93751,71.63451,0.1330406,5.725874,6.705433,0,24.87366
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.4468,78.13241,51.20019,3.559282,3.559282,0,-1,0,3.559282,209.222,0,0,0,7.4468,3.746612,3.559282,0,0,11.66097,19.10411,3.700188,0,3.700188,31.44782,80.63528,0.1329914,3.91521,5.95744,0,26.55091
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.847973,77.9051,53.18142,5.006517,5.006517,0,-1,0,5.006517,136.7812,0,0,0,6.847973,5.270019,5.006517,0,0,7.960779,22.43428,1.577955,0,1.577955,32.9448,84.47367,0.1329704,5.507169,5.478379,0,29.28225
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.804149,70.30714,53.91558,2.313898,2.313898,0,-1,0,2.313898,207.6215,0,0,0,4.804149,2.435682,2.313898,0,0,6.382824,23.85444,2.368467,0,2.368467,35.19172,90.23501,0.1329389,2.545287,3.843319,0,28.65858
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.728004,67.07661,54.64974,2.693683,2.693683,0,-1,0,2.693683,138.398,0,0,0,3.728004,2.835456,2.693683,0,0,4.014358,25.98606,0.8925482,0,0.8925482,36.03847,92.40615,0.132927,2.963052,2.982403,0,29.71406
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.014287,59.89817,53.5133,1.280482,1.280482,0,-1,0,1.280482,157.3069,0,0,0,2.014287,1.347875,1.280482,0,0,3.121809,26.78935,0.666411,0,0.666411,36.67068,94.02721,0.1329182,1.40853,1.611429,0,28.80364
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,50.26489,50.26489,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,2.455398,27.38912,0,7.777047,-7.777047,28.47296,73.00743,0.1329182,8.127014,0,0,27.38912
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.17739,47.17739,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,11.09656,19.61207,0,3.978786,-3.978786,24.27895,62.25358,0.1329182,4.157832,0,0,19.61207
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,44.83411,44.83411,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,15.51744,15.63329,0,2.134125,-2.134125,22.02938,56.48548,0.1329182,2.23016,0,0,15.63329
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,42.62157,42.62157,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,17.88869,13.49916,0,1.28773,-1.28773,20.67199,53.005,0.1329182,1.345678,0,0,13.49916
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,40.35875,40.35875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3195,12.21143,0,0,0,20.67199,53.005,0.1329182,0,0,0,12.21143
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,38.40769,38.40769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3195,12.21143,0,0,0,20.67199,53.005,0.1329182,0,0,0,12.21143
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,36.93937,36.93937,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,19.3195,12.21143,0,2.102254,-2.102254,18.45602,47.32304,0.1329182,2.196855,0,0,12.21143
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,35.44087,35.44087,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,21.65533,10.10918,0,0.5442839,-0.5442839,17.8823,45.85196,0.1329182,0.5687767,0,0,10.10918
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.14352,34.14352,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,22.2601,9.564893,0,0.6700054,-0.6700054,17.17605,44.04107,0.1329182,0.7001557,0,0,9.564893
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,32.95679,32.95679,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,23.00455,8.894887,0,1.058931,-1.058931,16.05984,41.17899,0.1329182,1.106583,0,0,8.894887
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,31.76001,31.76001,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,24.18114,7.835956,0,0.6199349,-0.6199349,15.40637,39.50343,0.1329182,0.6478319,0,0,7.835956
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,30.80459,30.80459,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,24.86995,7.216022,0,1.481272,-1.481272,13.84497,35.49986,0.1329182,1.547929,0,0,7.216022
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,29.89946,29.89946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.51581,5.73475,0,0,0,13.84497,35.49986,0.1329182,0,0,0,5.73475
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.67588,33.40205,28.92393,4.87872,4.87872,0,0,0,4.87872,34.35081,0,0,0,1.67588,5.135494,4.87872,0,0,26.51581,5.73475,0,3.459615,-3.459615,10.19822,26.14923,0.1329182,5.366591,1.340704,0,7.41063
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.740027,44.45039,30.88505,0,0,0,0,0,0,0,0,0,0,4.740027,0,0,0,0,30.35983,2.275135,4.740027,0,4.740027,14.695,37.67942,0.1328552,0,3.792022,0,7.015162
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.15369,54.24359,35.47104,8.284469,8.284469,0,-1,0,8.284469,74.27985,0,0,1.729612,6.15369,8.720493,8.284469,0,0,25.6198,6.54116,0,2.566803,-2.566803,11.98936,30.74188,0.1328552,9.112915,4.922952,0,12.69485
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.882191,66.39504,40.24812,2.569912,2.569912,0,-1,0,2.569912,306.7105,0,0,0,7.882191,2.705171,2.569912,0,0,28.4718,3.974357,5.177021,0,5.177021,16.90071,43.33506,0.1327865,2.826903,6.305753,0,11.85655
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.503345,73.99004,44.1804,0.3576092,0.3576092,0,-1,0,0.3576092,2377.832,0,0,0,8.503345,0.3764307,0.3576092,0,0,23.29478,8.633676,8.126914,0,8.126914,24.61058,63.10392,0.1326788,0.3933701,6.802675,0,17.13702
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.069706,81.21944,47.62996,2.329372,2.329372,0,-1,0,2.329372,389.3626,0,0,0,9.069706,2.451971,2.329372,0,0,15.16787,15.9479,6.617735,0,6.617735,30.88871,79.20166,0.1325912,2.56231,7.255764,0,25.0176
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.119142,80.94353,50.93871,2.340312,2.340312,0,-1,0,2.340312,346.9255,0,0,0,8.119142,2.463487,2.340312,0,0,8.550132,21.90386,5.655655,0,5.655655,36.25414,92.95914,0.1325164,2.574344,6.495314,0,30.023
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.095154,78.72731,52.95011,5.31208,5.31208,0,-1,0,5.31208,133.5664,0,0,0,7.095154,5.591663,5.31208,0,0,2.894477,26.99395,1.503491,0,1.503491,37.68047,96.6164,0.1324966,5.843288,5.676124,0,34.0891
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.643924,73.41588,53.71444,1.29483,1.29483,0,-1,0,1.29483,435.8815,2.88996,0,0,5.643924,1.362979,1.29483,0,0,1.390985,28.34709,1.390985,0,1.390985,39.00008,100,0.1324782,1.424313,4.51514,0,33.99102
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.557105,66.23484,54.4486,0,0,0,-1,0,0,0,3.557105,0,0,3.557105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324782,0,2.845684,0,33.15608
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.491224,58.00848,53.34233,4.230012,4.230012,0,-1,0,4.230012,35.25342,0,0,0,1.491224,4.452645,4.230012,0,0,0,29.59898,0,2.961421,-2.961421,35.87847,91.99589,0.1324782,4.653014,1.192979,0,31.0902
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,50.09392,50.09392,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.290467,26.63756,0,8.58441,-8.58441,26.8297,68.79398,0.1324782,8.970708,0,0,26.63756
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,47.00642,47.00642,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.8287,18.05315,0,0.9499509,-0.9499509,25.82837,66.22646,0.1324782,0.9926987,0,0,18.05315
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,44.69331,44.69331,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.8842,17.1032,0,1.382143,-1.382143,24.37146,62.4908,0.1324782,1.44434,0,0,17.1032
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,42.46066,42.46066,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.41992,15.72105,0,8.025627,-8.025627,15.91171,40.79917,0.1324782,8.386781,0,0,15.72105
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,40.19783,40.19783,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.33728,7.695426,0,0.5165069,-0.5165069,15.36726,39.40316,0.1324782,0.5397497,0,0,7.695426
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.23672,38.23672,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.91118,7.17892,0,1.183342,-1.183342,14.11991,36.20483,0.1324782,1.236592,0,0,7.17892
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,36.76839,36.76839,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.226,5.995578,0,0.7132869,-0.7132869,13.36804,34.27695,0.1324782,0.7453848,0,0,5.995578
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.30007,35.30007,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,27.01854,5.282291,0,1.326525,-1.326525,11.96976,30.69163,0.1324782,1.386219,0,0,5.282291
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.02283,34.02283,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.49246,3.955766,0,0.6930909,-0.6930909,11.23918,28.81835,0.1324782,0.7242799,0,0,3.955766
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,32.83611,32.83611,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.26256,3.262675,0,0.6324659,-0.6324659,10.5725,27.10892,0.1324782,0.6609269,0,0,3.262675
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,31.64938,31.64938,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.9653,2.630209,0,0.480606,-0.480606,10.0659,25.80994,0.1324782,0.5022333,0,0,2.630209
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,30.6638,30.6638,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.49931,2.149603,0,0.4932522,-0.4932522,9.545963,24.47678,0.1324782,0.5154486,0,0,2.149603
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,29.78884,29.78884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.04736,1.656351,0,0,0,9.545963,24.47678,0.1324782,0,0,0,1.656351
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3873542,29.82635,28.81331,4.481871,4.481871,12,0,3.372,4.481871,8.642691,0,0,0,0.3873542,0,0,7.518129,7.142222,31.04736,1.656351,7.529577,0,7.529577,16.68915,42.7926,0.1325996,4.930058,0.3098834,12,2.043705
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9369681,33.21492,30.71408,3.274697,3.274697,11.51562,0,3.249451,3.274697,28.61236,0,0,0,0.9369681,0,0,8.240918,7.828872,23.51779,8.43297,8.765841,0,8.765841,25.00515,64.11565,0.1327222,3.602167,0.7495745,12,9.369938
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.345687,39.02199,35.30007,0.5409214,0.5409214,0,-1,0,0.5409214,248.7767,0,0,0,1.345687,0.569391,0.5409214,0,0,14.75195,16.32223,0.7762956,0,0.7762956,25.74161,66.004,0.1327119,0.5950136,1.076549,0,17.66791
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.171724,46.3167,40.02686,4.992229,4.992229,0,-1,0,4.992229,43.50209,0,8.881784E-16,0,2.171724,5.254977,4.992229,0,0,13.97565,17.02089,0,3.083253,-3.083253,22.49158,57.67059,0.1327119,5.491451,1.737379,0,19.19262
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.050911,53.20194,43.95915,1.632375,1.632375,0,-1,0,1.632375,186.9002,0,0,0,3.050911,1.718289,1.632375,0,0,17.40149,13.93764,1.332622,0,1.332622,23.75581,60.91222,0.1326943,1.795612,2.440729,0,16.98855
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.016399,53.53079,47.4087,0,0,0,-1,0,0,0,0,0,0,2.016399,0,0,0,0,16.06887,15.137,2.016399,0,2.016399,25.66874,65.81715,0.1326677,0,1.613119,0,17.1534
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6459185,52.69791,50.74762,3.422201,3.422201,0,-1,0,3.422201,18.87436,0,4.440892E-16,0,0.6459185,3.602317,3.422201,0,0,14.05247,16.95176,0,2.956398,-2.956398,22.55242,57.8266,0.1326677,3.764421,0.5167348,0,17.59768
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04753544,52.89268,52.74897,0,0,0,-1,0,0,0,0,0,0,0.04753544,0,0,0,0,17.33735,13.99536,0.04753544,0,0.04753544,22.59752,57.94223,0.1326671,0,0.03802835,0,14.04289
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6283112,55.44554,53.5133,5.726895,5.726895,0,-1,0,5.726895,10.97124,0,8.881784E-16,0,0.6283112,6.02831,5.726895,0,0,17.28982,14.03814,0,5.399999,-5.399999,16.90542,43.34713,0.1326671,6.299584,0.5026489,0,14.66645
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03410639,54.38177,54.27763,2.510606,2.510606,0,-1,0,2.510606,1.358492,0,4.440892E-16,0,0.03410639,2.642743,2.510606,0,0,23.28982,8.638142,0,2.608636,-2.608636,14.15567,36.29652,0.1326671,2.761666,0.02728511,0,8.672248
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1165918,53.53542,53.18142,0,0,0,-1,0,0,0,0,0,0,0.1165918,0,0,0,0,26.1883,6.029505,0.1165918,0,0.1165918,14.26628,36.58014,0.1326655,0,0.09327346,0,6.146097
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,49.95312,49.95312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07171,6.134438,0,0,0,14.26628,36.58014,0.1326655,0,0,0,6.134438
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,46.89579,46.89579,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,26.07171,6.134438,0,0.7178878,-0.7178878,13.50956,34.63983,0.1326655,0.7501928,0,0,6.134438
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,44.55251,44.55251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86936,5.41655,0,0,0,13.50956,34.63983,0.1326655,0,0,0,5.41655
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,42.33997,42.33997,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.86936,5.41655,0,2.830663,-2.830663,10.52578,26.98912,0.1326655,2.958043,0,0,5.41655
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,40.07715,40.07715,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,30.01455,2.585887,0,0.1516011,-0.1516011,10.36598,26.57938,0.1326655,0.1584232,0,0,2.585887
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,38.12609,38.12609,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,30.18299,2.434286,0,0.3862124,-0.3862124,9.958874,25.53552,0.1326655,0.403592,0,0,2.434286
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,36.65777,36.65777,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.61212,2.048073,0,1.743289,-1.743289,8.121285,20.82377,0.1326655,1.821738,0,0,2.048073
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,35.15928,35.15928,1.754043,0.2895445,0,-1,0,0.2895445,0,0,1.464499,1.639903,0,0.3047836,0.2895445,0,0,32.54911,0.3047836,0,0.3047836,-0.3047836,7.800015,20,0.1326655,1.929447,0,0,0.3047836
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,33.88204,33.88204,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326655,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.72548,32.72548,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326655,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,31.50858,31.50858,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326655,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,30.523,30.523,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327586,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,29.63798,29.63798,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1328207,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.960111,33.91642,28.66245,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.960111,0,0,8.8,8.36,16.16775,15.048,10.32011,0,10.32011,33.45252,85.77551,0.1328464,0,1.568089,12,17.00811
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.900711,38.57382,30.57328,4.31014,4.31014,0,0,0,4.31014,67.2997,0,0,0,2.900711,4.536989,4.31014,0,0,5.847643,24.3361,0,1.636278,-1.636278,31.72773,81.35299,0.1328464,4.741154,2.320569,0,27.23681
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.093678,47.04078,35.1291,0,0,0,-1,0,0,0,0,0,0,4.093678,0,0,0,0,7.66573,22.69982,4.093678,0,4.093678,35.61133,91.31093,0.1327925,0,3.274942,0,26.7935
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.747972,57.78407,39.82572,0.2759011,0.2759011,0,-1,0,0.2759011,2083.345,1.885498,0,0,5.747972,0.2904223,0.2759011,0,0,3.572052,26.38413,3.572052,0,3.572052,39.00008,100,0.1327455,0.3034913,4.598378,0,32.1321
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.398333,60.96591,43.72784,4.341166,4.341166,0,-1,0,4.341166,124.3521,0.8286847,0,0,5.398333,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1327455,4.775282,4.318666,0,34.99731
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.620013,65.73261,47.17739,2.717456,2.717456,0,-1,0,2.717456,206.8115,2.759532,0,0,5.620013,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1327455,2.989202,4.49601,0,35.21899
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.720563,69.98963,50.51632,4.19826,4.19826,0,-1,0,4.19826,136.2603,1.301343,0,0,5.720563,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1327455,4.618085,4.576451,0,35.31954
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.718794,76.57129,52.55788,5.348304,5.348304,0,-1,0,5.348304,125.6247,1.089,0,0,6.718794,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1327455,5.883135,5.375035,0,36.31777
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.687912,73.13612,53.32222,9.427985,8.36,0,-1,0,8.36,68.03722,0,1.067985,2.010783,5.687912,8.8,8.36,0,0,0,29.59898,0,3.112089,-3.112089,35.71965,91.58866,0.1327455,10.37078,4.550329,0,35.28689
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.760827,63.05138,54.10667,1.819288,1.819288,0,-1,0,1.819288,151.7531,0,0,0,2.760827,1.91504,1.819288,0,0,3.457876,26.48689,0.8457868,0,0.8457868,36.52203,93.64605,0.1327344,2.001217,2.208662,0,29.24772
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.728108,58.43351,53.01045,0.09880601,0.09880601,0,-1,0,0.09880601,1748.99,0,0,0,1.728108,0.1040063,0.09880601,0,0,2.61209,27.2481,1.624101,0,1.624101,38.06279,97.5967,0.132713,0.1086866,1.382486,0,28.97621
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,49.81232,49.81232,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.9879882,28.70979,0,1.490835,-1.490835,36.49131,93.56728,0.132713,1.557923,0,0,28.70979
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,46.755,46.755,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.644472,27.21895,0,2.755972,-2.755972,33.58626,86.11845,0.132713,2.879991,0,0,27.21895
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,44.462,44.462,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.706663,24.46298,0,3.564278,-3.564278,29.82918,76.48493,0.132713,3.72467,0,0,24.46298
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.22935,42.22935,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.666971,20.8987,0,8.8,-8.8,20.55317,52.70033,0.132713,14.58859,0,0,20.8987
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,39.96652,39.96652,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,19.44475,12.0987,0,1.040818,-1.040818,19.45605,49.88721,0.132713,1.087655,0,0,12.0987
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.01546,38.01546,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,20.60121,11.05789,0,2.278169,-2.278169,17.05465,43.72979,0.132713,2.380686,0,0,11.05789
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,36.54714,36.54714,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,23.13251,8.779717,0,0.4647836,-0.4647836,16.56473,42.47357,0.132713,0.4856989,0,0,8.779717
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.04865,35.04865,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.64894,8.314934,0,0.7302854,-0.7302854,15.79494,40.49976,0.132713,0.7631482,0,0,8.314934
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.77141,33.77141,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,24.46037,7.584649,0,0.9986886,-0.9986886,14.74223,37.80051,0.132713,1.04363,0,0,7.584649
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,32.61485,32.61485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57002,6.58596,0,0,0,14.74223,37.80051,0.132713,0,0,0,6.58596
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.39796,31.39796,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,25.57002,6.58596,0,1.385654,-1.385654,13.28162,34.05537,0.132713,1.448009,0,0,6.58596
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.40232,30.40232,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,27.10964,5.200305,0,3.148476,-3.148476,9.962834,25.54568,0.132713,3.290157,0,0,5.200305
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.49718,29.49718,2.178238,2.178238,10.97824,0,3.113494,2.178238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.60794,2.05183,8.36,0,8.36,17.89383,45.88152,0.1328252,2.396062,0,12,2.05183
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.9983384,31.17383,28.54177,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.05398,1.776357E-15,0,0,0.9983384,0,0,8.8,8.36,22.24794,9.57583,9.358338,0,9.358338,26.77193,68.64583,0.1329266,2.492788,0.7986707,12,10.57417
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.750097,35.15915,30.43249,3.935596,3.935596,11.42037,0,3.225353,3.935596,44.46841,0,0,0,1.750097,0,0,7.484771,7.110533,12.8896,17.99833,8.86063,0,8.86063,35.17786,90.19946,0.1330441,4.329156,1.400078,12,19.74843
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.907671,46.27249,34.95813,0.6897771,0.6897771,0,-1,0,0.6897771,566.5121,0,0,0,3.907671,0.7260812,0.6897771,0,0,4.028974,25.9729,3.18159,0,3.18159,38.19618,97.93872,0.1330023,0.7587548,3.126137,0,29.88057
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.327097,59.64537,39.62458,2.069854,2.069854,0,-1,0,2.069854,305.6784,3.300919,0,0,6.327097,2.178794,2.069854,0,0,0.8473845,28.83633,0.8473845,0,0.8473845,39.00008,100,0.1329911,2.276839,5.061678,0,35.16343
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.742217,65.77335,43.50658,6.735658,6.735658,0,-1,0,6.735658,100.0974,0,0,0,6.742217,7.090166,6.735658,0,0,0,29.59898,0,0.347949,-0.347949,38.63331,99.05956,0.1329911,7.409224,5.393774,0,36.34119
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.190066,67.71465,46.98631,0,0,0,-1,0,0,0,5.803456,0,0,6.190066,0,0,0,0,0.38661,29.25103,0.38661,0,0.38661,39.00008,100,0.1329861,0,4.952053,0,35.44109
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.441662,68.66194,50.31518,3.137353,3.137353,0,-1,0,3.137353,173.4476,2.139185,0,0,5.441662,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1329861,3.451088,4.35333,0,35.04064
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.630444,75.9424,52.35675,1.920507,1.920507,0,-1,0,1.920507,345.2444,4.608858,0,0,6.630444,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1329861,2.112558,5.304355,0,36.22942
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.600273,68.66116,53.15125,2.232714,2.232714,0,-1,0,2.232714,206.0395,2.250047,0,0,4.600273,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1329861,2.455986,3.680218,0,34.19925
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.398088,58.3197,53.9357,6.060036,6.060036,0,-1,0,6.060036,23.07062,0,8.881784E-16,0,1.398088,6.378985,6.060036,0,0,0,29.59898,0,4.980897,-4.980897,33.74975,86.53765,0.1329861,6.666039,1.11847,0,30.99707
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6176873,54.72995,52.83948,1.89515,1.89515,0,-1,0,1.89515,32.59306,0,0,0,0.6176873,1.994894,1.89515,0,0,5.53433,24.61808,0,1.377207,-1.377207,32.29805,82.81534,0.1329861,2.084665,0.4941498,0,25.23577
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,49.67153,49.67153,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.06456,23.24087,0,5.512733,-5.512733,26.48712,67.91555,0.1329861,5.760806,0,0,23.24087
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,46.64437,46.64437,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.18982,17.72814,0,1.995058,-1.995058,24.38414,62.52332,0.1329861,2.084836,0,0,17.72814
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,44.35137,44.35137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40655,15.73308,0,0,0,24.38414,62.52332,0.1329861,0,0,0,15.73308
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,42.11872,42.11872,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.40655,15.73308,0,2.291691,-2.291691,21.96849,56.32934,0.1329861,2.394817,0,0,15.73308
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,39.85589,39.85589,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.95287,13.44139,0,0.2166685,-0.2166685,21.7401,55.74373,0.1329861,0.2264186,0,0,13.44139
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.90483,37.90483,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.19361,13.22472,0,0.7981122,-0.7981122,20.89882,53.5866,0.1329861,0.8340272,0,0,13.22472
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,36.42646,36.42646,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.08041,12.42661,0,0.5275966,-0.5275966,20.34268,52.16061,0.1329861,0.5513384,0,0,12.42661
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66663,11.89902,0,0,0,20.34268,52.16061,0.1329861,0,0,0,11.89902
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,33.66078,33.66078,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.66663,11.89902,0,0.04750719,-0.04750719,20.2926,52.03221,0.1329861,0.04964501,0,0,11.89902
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,32.50423,32.50423,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.71941,11.85151,0,1.499078,-1.499078,18.71243,47.98051,0.1329861,1.566536,0,0,11.85151
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.30745,31.30745,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.38505,10.35243,0,0.8574718,-0.8574718,17.80858,45.66294,0.1329861,0.896058,0,0,10.35243
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,30.29169,30.29169,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.3378,9.494958,0,2.464396,-2.464396,15.21088,39.00218,0.1329861,2.575293,0,0,9.494958
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,29.38656,29.38656,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.07602,7.030563,0,1.873249,-1.873249,13.2363,33.93917,0.1329861,1.957545,0,0,7.030563
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.259161,31.76261,28.43114,5.805254,5.805254,12,0,3.372,5.805254,21.69003,0,0,0,1.259161,0,0,6.194746,5.885008,27.1574,5.157314,7.144169,0,7.144169,20.01386,51.31748,0.1330974,6.38578,1.007329,12,6.416475
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.161033,39.03522,30.29169,5.340384,5.340384,12,0,3.372,5.340384,59.19112,0,0,0,3.161033,0,0,6.659616,6.326635,20.01324,11.58707,9.487668,0,9.487668,29.01465,74.39639,0.1332224,5.874423,2.528826,12,14.7481
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.700363,55.38419,34.78717,2.827471,2.827471,0,-1,0,2.827471,236.9738,0,0,0,6.700363,2.976285,2.827471,0,0,10.52557,20.12597,3.724078,0,3.724078,32.54762,83.45527,0.1331734,3.110218,5.360291,0,26.82633
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.086666,66.22657,39.4335,5.074709,5.074709,0,-1,0,5.074709,159.3523,0,0,0,8.086666,5.341799,5.074709,0,0,6.801489,23.47764,2.744867,0,2.744867,35.15163,90.1322,0.1331374,5.58218,6.469333,0,31.5643
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.825936,65.89899,43.33562,4.952404,4.952404,0,-1,0,4.952404,137.8308,0,0,0,6.825936,5.213056,4.952404,0,0,4.056622,25.94802,1.61288,0,1.61288,36.68174,94.05556,0.1331162,5.447644,5.460749,0,32.77396
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.700628,69.51657,46.78517,3.864712,3.864712,0,-1,0,3.864712,173.3797,0.1887683,0,0,6.700628,4.068118,3.864712,0,0,2.443742,27.39961,2.443742,0,2.443742,39.00008,100,0.1330842,4.251184,5.360503,0,34.10024
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.48517,68.61073,50.12409,4.197416,4.197416,0,-1,0,4.197416,130.6797,1.066838,0,0,5.48517,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1330842,4.617158,4.388136,0,35.08415
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.828344,68.40437,52.15561,3.246095,3.246095,0,-1,0,3.246095,148.7431,1.411402,0,0,4.828344,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1330842,3.570705,3.862675,0,34.42732
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.115821,70.45391,52.98028,4.127828,4.127828,0,-1,0,4.127828,123.9349,0.7707387,0,0,5.115821,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1330842,4.540611,4.092657,0,34.7148
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.794466,62.81344,53.77478,5.890719,5.890719,0,-1,0,5.890719,47.43846,0,8.881784E-16,0,2.794466,6.200757,5.890719,0,0,0,29.59898,0,3.406291,-3.406291,35.40953,90.79349,0.1330842,6.479791,2.235573,0,32.39344
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.583597,57.64151,52.69868,0,0,0,-1,0,0,0,0,0,0,1.583597,0,0,0,0,3.784767,26.19269,1.583597,0,1.583597,36.91187,94.64561,0.1330634,0,1.266878,0,27.77629
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,49.55085,49.55085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.20117,27.61793,0,0,0,36.91187,94.64561,0.1330634,0,0,0,27.61793
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,46.53374,46.53374,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.20117,27.61793,0,4.022127,-4.022127,32.67217,83.77463,0.1330634,4.203122,0,0,27.61793
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,44.24075,44.24075,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.6702,23.5958,0,8.8,-8.8,23.39616,59.99002,0.1330634,9.792187,0,0,23.5958
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,42.00809,42.00809,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.44798,14.7958,0,0.8264845,-0.8264845,22.52497,57.75621,0.1330634,0.8636763,0,0,14.7958
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,39.74527,39.74527,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.36629,13.96931,0,1.164897,-1.164897,21.29706,54.60773,0.1330634,1.217317,0,0,13.96931
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,37.78415,37.78415,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.66062,12.80442,0,1.995142,-1.995142,19.19399,49.21527,0.1330634,2.084923,0,0,12.80442
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,36.31583,36.31583,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.87745,10.80927,0,1.823233,-1.823233,17.27214,44.28744,0.1330634,1.905278,0,0,10.80927
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,34.81734,34.81734,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.90326,8.986043,0,0.9100249,-0.9100249,16.31289,41.82783,0.1330634,0.9509761,0,0,8.986043
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,33.51998,33.51998,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.9144,8.076017,0,0.8028429,-0.8028429,15.46661,39.65791,0.1330634,0.8389708,0,0,8.076017
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,32.36343,32.36343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80645,7.273175,0,0,0,15.46661,39.65791,0.1330634,0,0,0,7.273175
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,31.16665,31.16665,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.80645,7.273175,0,0.2356106,-0.2356106,15.21826,39.0211,0.1330634,0.246213,0,0,7.273175
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,30.15089,30.15089,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,25.06824,7.037564,0,0.2815927,-0.2815927,14.92143,38.26001,0.1330634,0.2942643,0,0,7.037564
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,29.24576,29.24576,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.38112,6.755971,0,1.108053,-1.108053,13.75344,35.26517,0.1330634,1.157916,0,0,6.755971
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.168405,34.10945,28.29034,2.151329,2.151329,0,0,0,2.151329,100.7937,4.440892E-16,0,0,2.168405,2.264557,2.151329,0,0,26.61229,5.647918,0,0.09615239,-0.09615239,13.65209,35.00529,0.1330634,2.366462,1.734724,0,7.816323
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.129192,44.86922,30.15089,7.232284,7.232284,11.46457,0,3.236536,7.232284,70.92078,0,0,0,5.129192,0,0,4.232284,4.02067,26.71912,5.551766,9.149862,0,9.149862,22.33241,57.26248,0.1331778,7.955513,4.103354,12,10.68096
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,6.954783,56.11008,34.62625,6.942064,6.942064,0,-1,0,6.942064,100.1832,0,0,0,6.954783,7.307436,6.942064,0,0,17.56926,13.78664,0,0.3526533,-0.3526533,21.96068,56.30933,0.1331778,7.636271,5.563827,0,20.74142
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.560081,67.98235,39.26253,1.487123,1.487123,0,-1,0,1.487123,575.6135,0,0,0,8.560081,1.565393,1.487123,0,0,17.9611,13.43399,6.994688,0,6.994688,28.59643,73.32402,0.1330862,1.635835,6.848064,0,21.99407
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.179857,75.69901,43.10431,6.002073,6.002073,0,-1,0,6.002073,152.9448,0,0,0,9.179857,6.317972,6.002073,0,0,10.96641,19.72921,2.861885,0,2.861885,31.31145,80.28561,0.1330487,6.60228,7.343885,0,28.90907
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,8.893943,78.95192,46.58403,3.231444,3.231444,0,-1,0,3.231444,275.2312,0,0,0,8.893943,3.40152,3.231444,0,0,8.104527,22.3049,5.492423,0,5.492423,36.52202,93.64601,0.1329769,3.554589,7.115154,0,31.19885
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.171339,79.91098,49.95312,0.4325253,0.4325253,0,-1,0,0.4325253,1889.216,5.103945,0,0,8.171339,0.4552898,0.4325253,0,0,2.612104,27.24809,2.612104,0,2.612104,39.00008,100,0.1329428,0.4757779,6.537071,0,35.41942
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.405418,78.931,51.98464,0,0,0,-1,0,0,0,7.405418,0,0,7.405418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329428,0,5.924335,0,37.0044
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.512263,75.98136,52.80931,0,0,0,-1,0,0,0,6.512263,0,0,6.512263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329428,0,5.209811,0,36.11124
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.324929,68.12971,53.60381,0,0,0,-1,0,0,0,4.324929,0,0,4.324929,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329428,0,3.459943,0,33.92391
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.925446,58.6074,52.55788,2.138562,2.138562,0,-1,0,2.138562,90.03462,0,0,0,1.925446,2.251118,2.138562,0,0,0,29.59898,0,0.3256717,-0.3256717,38.65679,99.11977,0.1329428,2.352418,1.540357,0,31.52442
