Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,49.41005,49.41005,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3618575,29.27331,0,1.437531,-1.437531,37.1415,95.23442,0.1329428,1.50222,0,0,29.27331
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,46.39294,46.39294,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.959114,27.83578,0,6.998563,-6.998563,29.76437,76.31873,0.1329428,7.313498,0,0,27.83578
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,44.09995,44.09995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.735295,20.83721,0,0,0,29.76437,76.31873,0.1329428,0,0,0,20.83721
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,41.88741,41.88741,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.735295,20.83721,0,2.034503,-2.034503,27.61981,70.81989,0.1329428,2.126056,0,0,20.83721
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,39.62458,39.62458,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.99586,18.80271,0,0.3172343,-0.3172343,27.28542,69.96246,0.1329428,0.3315098,0,0,18.80271
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,37.7037,37.7037,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.34834,18.48547,0,0.1261768,-0.1261768,27.15241,69.62144,0.1329428,0.1318547,0,0,18.48547
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,36.2052,36.2052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48853,18.3593,0,0,0,27.15241,69.62144,0.1329428,0,0,0,18.3593
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,34.67654,34.67654,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.48853,18.3593,0,0.5822043,-0.5822043,26.53872,68.04786,0.1329428,0.6084035,0,0,18.3593
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,33.40936,33.40936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13543,17.77709,0,0,0,26.53872,68.04786,0.1329428,0,0,0,17.77709
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,32.24274,32.24274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13543,17.77709,0,0,0,26.53872,68.04786,0.1329428,0,0,0,17.77709
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.05602,31.05602,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.13543,17.77709,0,0.9613199,-0.9613199,25.5254,65.44961,0.1329428,1.004579,0,0,17.77709
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,30.04026,30.04026,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.20356,16.81577,0,1.101398,-1.101398,24.36442,62.47275,0.1329428,1.150961,0,0,16.81577
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,29.13513,29.13513,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.42734,15.71437,0,1.115469,-1.115469,23.18861,59.45786,0.1329428,1.165665,0,0,15.71437
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.644097,35.31776,28.16966,1.945782,1.945782,0,0,0,1.945782,135.8886,0,0,0,2.644097,2.048192,1.945782,0,0,16.66675,14.59891,0.5959048,0,0.5959048,23.75394,60.90741,0.132935,2.140361,2.115278,0,17.243
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,4.99982,44.30576,30.01009,0,0,0,0,0,0,0,0,0,0,4.99982,0,0,0,0,16.07084,15.13522,4.99982,0,4.99982,28.49718,73.06956,0.1328697,0,3.999856,0,20.13504
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.378439,53.88736,34.4754,0.4256184,0.4256184,0,-1,0,0.4256184,1498.629,0,0,0,6.378439,0.4480193,0.4256184,0,0,11.07102,19.63506,5.93042,0,5.93042,34.12328,87.4954,0.1327924,0.4681802,5.102751,0,26.0135
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,6.936005,61.25375,39.06139,2.524776,2.524776,0,-1,0,2.524776,274.7177,0,0,0,6.936005,2.657658,2.524776,0,0,5.140603,24.97244,4.278347,0,4.278347,38.18207,97.90255,0.1327367,2.777253,5.548804,0,31.90844
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.244285,63.15912,42.91322,2.44726,2.44726,0,-1,0,2.44726,255.1541,2.805966,0,0,6.244285,2.576063,2.44726,0,0,0.8622556,28.82295,0.8622556,0,0.8622556,39.00008,100,0.1327255,2.691986,4.995428,0,35.06723
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.261839,63.49344,46.39294,0,0,0,-1,0,0,0,5.261839,0,0,5.261839,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327255,0,4.209471,0,34.86082
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.279552,71.33963,49.75198,4.244059,4.244059,0,-1,0,4.244059,147.961,1.812121,0,0,6.279552,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1327255,4.668465,5.023642,0,35.87853
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,7.800099,80.52645,51.79355,0.4030639,0.4030639,0,-1,0,0.4030639,1935.202,7.375821,0,0,7.800099,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1327255,0.4433703,6.240079,0,37.39908
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,5.958548,73.40641,52.60817,3.057272,3.057272,0,-1,0,3.057272,194.8976,2.740367,0,0,5.958548,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1327255,3.362999,4.766838,0,35.55753
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.524067,68.68887,53.43285,5.742341,5.742341,0,-1,0,5.742341,78.78438,0,0,0,4.524067,6.044569,5.742341,0,0,0,29.59898,0,1.520502,-1.520502,37.39733,95.8904,0.1327255,6.316575,3.619254,0,34.12305
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.116293,59.0565,52.38692,0,0,0,-1,0,0,0,0.4268461,0,0,2.116293,0,0,0,0,1.689447,28.07848,1.689447,0,1.689447,39.00008,100,0.1327035,0,1.693034,0,30.19477
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,49.26925,49.26925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327035,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,46.27226,46.27226,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1327035,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,43.97927,43.97927,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1327035,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,41.77678,41.77678,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1327035,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,39.51396,39.51396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1327035,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,37.5629,37.5629,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1327035,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.0644,36.0644,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1327035,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,34.53574,34.53574,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1327035,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,33.2585,33.2585,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1327035,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,32.10195,32.10195,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1327035,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,30.94539,30.94539,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327035,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,29.92963,29.92963,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327804,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.0245,29.0245,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1328659,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.061405,33.56261,28.04898,1.955873,1.955873,10.75587,0,3.057236,1.955873,105.3957,0,0,0,2.061405,0,0,8.8,8.36,16.16775,15.048,10.4214,0,10.4214,33.54861,86.02191,0.1329437,2.15146,1.649124,12,17.10941
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.540293,42.72128,29.86929,2.384026,2.384026,0,0,0,2.384026,190.4465,0,0,0,4.540293,2.509501,2.384026,0,0,5.746348,24.42727,2.030793,0,2.030793,35.47519,90.96185,0.1329173,2.622428,3.632235,0,28.96756
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.71433,51.38967,34.28432,0.2561471,0.2561471,0,-1,0,0.2561471,2230.878,1.729146,0,0,5.71433,0.2696286,0.2561471,0,0,3.715556,26.25498,3.715556,0,3.715556,39.00008,100,0.1328691,0.2817618,4.571464,0,31.96931
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.728569,64.08127,38.86025,2.377881,2.377881,0,-1,0,2.377881,325.0193,5.225537,0,0,7.728569,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1328691,2.615669,6.182855,0,37.32755
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.211843,70.80151,42.68191,7.83509,7.83509,0,-1,0,7.83509,104.8085,0,8.881784E-16,0.2585989,8.211843,8.247463,7.83509,0,0,0,29.59898,0,0.03561958,-0.03561958,38.96253,99.90372,0.1328691,8.618599,6.569475,0,37.81082
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,8.860542,78.2708,46.1918,1.079465,1.079465,0,-1,0,1.079465,820.8271,7.684686,0,0,8.860542,1.136279,1.079465,0,0,0.03957731,29.56336,0.03957731,0,0.03957731,39.00008,100,0.1328686,1.187412,7.088434,0,38.4239
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,7.82323,77.76562,49.55085,4.920827,4.920827,0,-1,0,4.920827,158.982,2.643412,0,0,7.82323,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1328686,5.41291,6.258584,0,37.42221
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,7.83534,80.47349,51.62259,5.264787,5.264787,0,-1,0,5.264787,148.8254,2.293458,0,0,7.83534,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1328686,5.791266,6.268272,0,37.43432
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.594617,75.92197,52.46737,8.097996,8.097996,0,-1,0,8.097996,81.43517,0,0,0.5477951,6.594617,8.524206,8.097996,0,0,0,29.59898,0,1.929589,-1.929589,36.96611,94.78471,0.1328686,8.907795,5.275693,0,36.1936
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.585476,68.79744,53.32222,0,0,0,-1,0,0,0,2.441488,0,0,4.585476,0,0,0,0,2.143988,27.66939,2.143988,0,2.143988,39.00008,100,0.1328407,0,3.668381,0,32.25486
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.441401,60.01098,52.26624,0,0,0,-1,0,0,0,2.441401,0,0,2.441401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328407,0,1.953121,0,32.04038
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,49.15862,49.15862,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1328407,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,46.16163,46.16163,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1328407,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,43.89881,43.89881,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1328407,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,41.66615,41.66615,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1328407,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,39.40333,39.40333,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1328407,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,37.45227,37.45227,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1328407,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,35.95378,35.95378,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1328407,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,34.45528,34.45528,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1328407,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,33.17805,33.17805,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1328407,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,32.02149,32.02149,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1328407,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,30.85488,30.85488,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1328407,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,29.83912,29.83912,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1328407,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,28.92393,28.92393,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1328407,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.102295,33.57172,27.9484,4.308153,4.308153,0,0,0,4.308153,48.79807,0,0,0,2.102295,4.534897,4.308153,0,0,20.70542,10.9641,0,2.432602,-2.432602,16.793,43.0589,0.1328407,4.738968,1.681836,0,13.0664
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.263653,44.86216,29.75867,4.341107,4.341107,0,0,0,4.341107,121.2514,0,0,0,5.263653,4.569587,4.341107,0,0,23.40831,8.531499,0.6940666,0,0.6940666,17.45145,44.74723,0.1328317,4.775218,4.210923,0,13.79515
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.388592,57.14832,34.16363,3.167151,3.167151,0,-1,0,3.167151,233.2883,0,0,0,7.388592,3.333843,3.167151,0,0,22.71424,9.156158,4.054749,0,4.054749,21.29813,54.61047,0.1327791,3.483866,5.910874,0,16.54475
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.105915,65.38646,38.68928,2.539479,2.539479,0,-1,0,2.539479,319.196,0,0,0,8.105915,2.673136,2.539479,0,0,18.65949,12.80543,5.432779,0,5.432779,26.45211,67.8258,0.1327087,2.793427,6.484732,0,20.91135
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.182088,70.45872,42.51094,0.2465298,0.2465298,0,-1,0,0.2465298,3318.904,0,0,0,8.182088,0.2595051,0.2465298,0,0,13.22672,17.69493,7.922583,0,7.922583,33.96814,87.09761,0.1326061,0.2711828,6.545671,0,25.87702
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.674003,77.16073,46.02084,4.957782,4.957782,0,-1,0,4.957782,174.9573,0,0,0,8.674003,5.218718,4.957782,0,0,5.304133,24.82526,3.455286,0,3.455286,37.24611,95.50265,0.1325614,5.45356,6.939202,0,33.49926
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.326702,79.94565,49.41005,7.493858,7.493858,0,-1,0,7.493858,111.1137,0,0,0,8.326702,7.888272,7.493858,0,0,1.848848,27.93501,0.4384302,0,0.4384302,37.66204,96.56914,0.1325557,8.243244,6.661362,0,36.26172
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.402233,78.28371,51.48178,4.915833,4.915833,0,-1,0,4.915833,150.5794,0.8172536,0,0,7.402233,5.174562,4.915833,0,0,1.410418,28.3296,1.410418,0,1.410418,39.00008,100,0.1325375,5.407417,5.921786,0,35.73183
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.71344,76.26561,52.32658,6.259205,6.259205,0,-1,0,6.259205,107.2571,0.1248038,0,0,6.71344,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1325375,6.885125,5.370752,0,36.31242
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.658107,68.91512,53.18142,0,0,0,-1,0,0,0,4.658107,0,0,4.658107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325375,0,3.726486,0,34.25708
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.258068,59.28305,52.15561,1.424207,1.424207,0,-1,0,1.424207,158.5491,0.7589024,0,0,2.258068,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1325375,1.566628,1.806454,0,31.85705
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,49.07816,49.07816,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1325375,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,46.10129,46.10129,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1325375,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,43.83847,43.83847,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1325375,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,41.60581,41.60581,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1325375,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,39.34299,39.34299,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1325375,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,37.39193,37.39193,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1325375,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,35.89344,35.89344,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1325375,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,34.36477,34.36477,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1325375,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,33.09759,33.09759,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1325375,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,31.96115,31.96115,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1325375,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,30.77442,30.77442,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1325375,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,29.78884,29.78884,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1325375,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,28.83342,28.83342,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1325375,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.593516,34.83873,27.84784,4.014988,4.014988,0,0,0,4.014988,64.59586,0,0,0,2.593516,4.226304,4.014988,0,0,28.22194,4.199231,0,1.632787,-1.632787,10.50528,26.93657,0.1325375,4.416487,2.074813,0,6.792747
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.851235,43.43204,29.63798,7.331156,7.331156,11.66231,0,3.286565,7.331156,66.17285,0,0,0,4.851235,0,0,4.331156,4.114598,30.03615,2.566443,8.965833,0,8.965833,19.01102,48.74611,0.132659,8.064271,3.880988,12,7.417678
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.188581,49.34799,34.02283,6.886017,6.886017,0,-1,0,6.886017,75.34951,0,0,0,5.188581,7.248439,6.886017,0,0,21.07032,10.63569,0,2.059859,-2.059859,16.83974,43.17873,0.132659,7.574619,4.150865,0,15.82427
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.338577,58.44088,38.54848,5.782588,5.782588,0,-1,0,5.782588,109.6149,0,0,0,6.338577,6.086934,5.782588,0,0,23.35905,8.575834,0.2516433,0,0.2516433,17.07847,43.79086,0.1326557,6.360846,5.070862,0,14.91441
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.004364,61.6321,42.37014,7.464183,7.464183,0,-1,0,7.464183,80.44236,0,0,0,6.004364,7.857034,7.464183,0,0,23.10741,8.802313,0,1.85267,-1.85267,15.12558,38.78347,0.1326557,8.210601,4.803492,0,14.80668
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.176779,70.37988,45.88004,2.10628,2.10628,0,-1,0,2.10628,340.7324,0,0,0,7.176779,2.217137,2.10628,0,0,25.16593,6.949643,4.959642,0,4.959642,19.83071,50.84788,0.1325916,2.316908,5.741423,0,14.12642
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,5.873985,69.14243,49.26925,3.823002,3.823002,0,-1,0,3.823002,153.6485,0,0,0,5.873985,4.024213,3.823002,0,0,20.20629,11.41332,1.849772,0,1.849772,21.58556,55.34748,0.1325678,4.205303,4.699188,0,17.28731
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.153355,72.73259,51.3611,4.582568,4.582568,0,-1,0,4.582568,134.2774,0,0,0,6.153355,4.823756,4.582568,0,0,18.35651,13.07812,1.329599,0,1.329599,22.84693,58.58175,0.1325506,5.040825,4.922684,0,19.23147
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.362976,74.62855,52.21595,3.281255,3.281255,0,-1,0,3.281255,193.919,0,0,0,6.362976,3.453953,3.281255,0,0,17.02691,14.27476,2.909024,0,2.909024,25.60667,65.658,0.1325131,3.60938,5.090381,0,20.63773
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.502303,68.22264,53.09091,6.570435,6.570435,0,-1,0,6.570435,68.52366,0,0,0,4.502303,6.916248,6.570435,0,0,14.11789,16.89288,0,2.413945,-2.413945,23.06215,59.1336,0.1325131,7.227479,3.601842,0,21.39518
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.037229,58.46986,52.07515,4.45708,4.45708,0,-1,0,4.45708,45.7077,0,0,0,2.037229,4.691663,4.45708,0,0,16.80005,14.47893,0,2.654435,-2.654435,20.26413,51.9592,0.1325131,4.902788,1.629783,0,16.51616
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,49.01782,49.01782,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,19.74942,11.8245,0,4.197162,-4.197162,15.83993,40.61513,0.1325131,4.386034,0,0,11.8245
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,46.08118,46.08118,10.62763,7.245968,0,-1,0,7.245968,0,0,3.381665,4.444428,0,7.627335,7.245968,0,0,24.41294,7.627335,0,7.627335,-7.627335,7.800015,20,0.1325131,11.6904,0,0,7.627335
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,43.78818,43.78818,5.909743,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.909743,6.500718,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1325131,6.500718,0,0,8.426001E-16
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,41.57564,41.57564,7.706436,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.706436,8.477079,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1325131,8.477079,0,0,8.426001E-16
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,39.2927,39.2927,0.669513,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.669513,0.7364643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1325131,0.7364643,0,0,8.426001E-16
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,37.34164,37.34164,0.4880049,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4880049,0.5368053,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1325131,0.5368053,0,0,8.426001E-16
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,35.81298,35.81298,0.2056204,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2056204,0.2261824,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1325131,0.2261824,0,0,8.426001E-16
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,34.28432,34.28432,1.377715,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.377715,1.515486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1325131,1.515486,0,0,8.426001E-16
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.03725,33.03725,0.6236072,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6236072,0.6859679,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1325131,0.6859679,0,0,8.426001E-16
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,31.88069,31.88069,0.1030714,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1030714,0.1133786,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1325131,0.1133786,0,0,8.426001E-16
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,30.71408,30.71408,1.670676,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.670676,1.837744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1325131,1.837744,0,0,8.426001E-16
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,29.69832,29.69832,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1325884,0.9869382,0,12,8.426001E-16
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,28.75297,28.75297,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1326479,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9690129,30.29872,27.75732,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.46107,0,0,0,0.9690129,0,0,8.8,8.36,16.16775,15.048,9.329013,0,9.329013,32.51228,83.36465,0.1327548,2.77141,0.7752103,12,16.01701
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.028,34.99924,29.52736,1.311368,1.311368,0,0,0,1.311368,154.6476,0,0,0,2.028,1.380388,1.311368,0,0,6.83874,23.44411,0.6476126,0,0.6476126,33.12666,84.93998,0.1327465,1.442505,1.6224,0,25.47211
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.765312,47.85096,33.91221,3.441032,3.441032,0,-1,0,3.441032,138.485,0,0,0,4.765312,3.622139,3.441032,0,0,6.191128,24.02696,1.143173,0,1.143173,34.21117,87.72076,0.1327318,3.785135,3.812249,0,28.79227
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.696825,56.02576,38.43786,4.466446,4.466446,0,-1,0,4.466446,127.5471,0,0,0,5.696825,4.701522,4.466446,0,0,5.047955,25.05582,0.9953026,0,0.9953026,35.1554,90.14185,0.132719,4.913091,4.55746,0,30.75264
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.590645,63.71126,42.25952,0,0,0,-1,0,0,0,2.537992,0,0,6.590645,0,0,0,0,4.052652,25.95159,4.052652,0,4.052652,39.00008,100,0.1326668,0,5.272516,0,32.54224
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.66019,72.28716,45.76941,2.548546,2.548546,0,-1,0,2.548546,300.571,4.97751,0,0,7.66019,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1326668,2.803401,6.128152,0,37.25917
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.511444,71.58347,49.15862,3.301703,3.301703,0,-1,0,3.301703,197.2147,3.035967,0,0,6.511444,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1326668,3.631873,5.209155,0,36.11042
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,4.988536,67.98815,51.25048,0.7344098,0.7344098,0,-1,0,0.7344098,679.2579,4.215473,0,0,4.988536,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1326668,0.8078508,3.990829,0,34.58751
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.72471,71.88443,52.12543,5.338396,5.338396,0,-1,0,5.338396,107.2365,0.1053457,0,0,5.72471,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1326668,5.872235,4.579768,0,35.32369
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.857727,62.21525,53.01045,0.1738339,0.1738339,0,-1,0,0.1738339,1643.941,2.674743,0,0,2.857727,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1326668,0.1912173,2.286181,0,32.4567
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.1147,55.44276,52.01481,0.6354331,0.6354331,0,-1,0,0.6354331,175.4236,0.4458227,0,0,1.1147,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1326668,0.6989765,0.8917598,0,30.71368
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,48.95748,48.95748,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1326668,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,46.05101,46.05101,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1326668,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,43.75801,43.75801,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1326668,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,41.52536,41.52536,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1326668,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,39.23236,39.23236,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1326668,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,37.25113,37.25113,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1326668,0.5299336,0,0,11.92174
