Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,10.32902,60.54708,27.65953,1.526409,1.526409,0,-1,0,1.526409,676.6877,8.722275,0,0,10.32902,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1423562,1.67905,8.263217,0,39.928
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.802611,56.09971,28.90971,6.048069,6.048069,0,-1,0,6.048069,145.5442,2.436223,0,0,8.802611,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1423562,6.652876,7.042089,0,38.40159
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.771638,49.49041,29.4709,3.702101,3.702101,0,-1,0,3.702101,182.9134,2.87469,0,0,6.771638,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1423562,4.072311,5.417311,0,36.37062
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.711665,46.59274,30.02098,0.8564061,0.8564061,0,-1,0,0.8564061,666.9341,4.810184,0,0,5.711665,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1423562,0.9420468,4.569332,0,35.31064
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.430143,39.0544,29.56536,9.266849,8.36,0,-1,0,8.36,41.03042,0,0.9068483,1.833533,3.430143,8.8,8.36,0,0,0,29.59898,0,5.369857,-5.369857,33.33975,85.48637,0.1423562,10.19353,2.744114,0,33.02912
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,27.98736,27.98736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.966508,24.22912,0,0,0,33.33975,85.48637,0.1423562,0,0,0,24.22912
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,26.42602,26.42602,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,5.966508,24.22912,0,2.135863,-2.135863,31.08835,79.71357,0.1423562,2.231977,0,0,24.22912
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,25.11472,25.11472,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.339689,22.09326,0,4.578302,-4.578302,26.2624,67.33935,0.1423562,4.784326,0,0,22.09326
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,23.8312,23.8312,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.42669,17.51496,0,8.8,-8.8,16.98639,43.55474,0.1423562,9.246846,0,0,17.51496
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,22.50323,22.50323,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.20447,8.714955,0,0.1853035,-0.1853035,16.79106,43.05391,0.1423562,0.1936422,0,0,8.714955
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,21.39196,21.39196,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.41036,8.529652,0,0.5123548,-0.5123548,16.25099,41.66912,0.1423562,0.5354107,0,0,8.529652
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,20.50295,20.50295,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,23.97964,8.017297,0,0.7384824,-0.7384824,15.47256,39.67315,0.1423562,0.7717141,0,0,8.017297
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,19.59726,19.59726,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,24.80018,7.278814,0,2.518787,-2.518787,12.81753,32.86538,0.1423562,2.632132,0,0,7.278814
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,18.87494,18.87494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59883,4.760028,0,0,0,12.81753,32.86538,0.1423562,0,0,0,4.760028
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,18.23595,18.23595,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.59883,4.760028,0,1.631788,-1.631788,11.09747,28.45499,0.1423562,1.705218,0,0,4.760028
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,17.58031,17.58031,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.41193,3.12824,0,2.024537,-2.024537,8.963421,22.98309,0.1423562,2.115641,0,0,3.12824
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,16.90799,16.90799,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.66142,1.103703,0,0.4709094,-0.4709094,8.467039,21.71031,0.1423562,0.4921004,0,0,1.103703
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,16.34679,16.34679,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.18465,0.6327938,8.36,0,8.36,16.39803,42.04615,0.1438217,1.187282,0,12,0.6327938
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.156347,21.15123,15.79116,4.57651,4.57651,12,0,3.372,4.57651,47.1177,0,0,0,2.156347,0,0,7.42349,7.052315,23.82465,8.156794,9.208662,0,9.208662,25.13413,64.44637,0.1461549,5.034162,1.725077,12,10.31314
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.405505,30.88457,16.65795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.405505,0,0,8.8,8.36,14.61599,16.44459,13.7655,0,13.7655,38.19324,97.93119,0.1454359,0,4.324404,12,21.85009
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.605259,40.30003,19.09719,3.84712,3.84712,0,-1,0,3.84712,197.6871,2.705177,0,0,7.605259,4.0496,3.84712,0,0,0.8504824,28.83354,0.8504824,0,0.8504824,39.00008,100,0.1452031,4.231832,6.084207,0,36.4388
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.605795,46.5414,21.58088,0,0,0,-1,0,0,0,8.605795,0,0,8.605795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1452031,0,6.884636,0,38.20477
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,10.0085,54.25436,23.72008,8.064651,8.064651,0,-1,0,8.064651,124.1033,1.519392,0,0.511117,10.0085,8.489107,8.064651,0,0,0,29.59898,0,0,0,39.00008,100,0.1452031,8.871117,8.0068,0,39.60748
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.84013,60.22551,25.78704,2.744302,2.744302,0,-1,0,2.744302,395.0049,7.951389,0,0,10.84013,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1452031,3.018732,8.672102,0,40.43911
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.643785,57.90978,27.75399,1.012199,1.012199,0,-1,0,1.012199,952.7561,8.578313,0,0,9.643785,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1452031,1.113419,7.715029,0,39.24276
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,9.272804,58.02209,29.00417,0,0,0,-1,0,0,0,9.272804,0,0,9.272804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1452031,0,7.418243,0,38.87178
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.790645,53.14103,29.54869,6.244573,6.244573,0,-1,0,6.244573,124.7587,1.21741,0,0,7.790645,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1452031,6.86903,6.232515,0,37.38962
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.949852,44.26452,30.11544,1.718202,1.718202,0,-1,0,1.718202,288.0833,3.141218,0,0,4.949852,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1452031,1.890022,3.959882,0,34.54883
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.582754,36.70154,29.65982,4.05615,4.05615,0,-1,0,4.05615,63.67501,0,0,0,2.582754,4.269632,4.05615,0,0,0,29.59898,0,1.686878,-1.686878,37.22195,95.44071,0.1452031,4.461765,2.066203,0,32.18173
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4336691,29.21184,28.08181,4.728398,4.728398,0,-1,0,4.728398,9.171588,0,0,0,0.4336691,4.977261,4.728398,0,0,1.874309,27.9121,0,4.543591,-4.543591,32.43259,83.16031,0.1452031,5.201237,0.3469353,0,28.34577
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,26.53715,26.53715,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,6.922744,23.36851,0,6.574861,-6.574861,25.50208,65.38981,0.1452031,6.870729,0,0,23.36851
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,25.19251,25.19251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.22814,16.79365,0,0,0,25.50208,65.38981,0.1452031,0,0,0,16.79365
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,23.92566,23.92566,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.22814,16.79365,0,2.907986,-2.907986,22.43679,57.53011,0.1452031,3.038846,0,0,16.79365
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,22.58102,22.58102,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.45924,13.88566,0,0.4666633,-0.4666633,21.94488,56.26882,0.1452031,0.4876631,0,0,13.88566
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,21.48642,21.48642,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,17.97775,13.419,0,2.477631,-2.477631,19.33323,49.57228,0.1452031,2.589124,0,0,13.419
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,20.58074,20.58074,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.73068,10.94137,0,0.2551714,-0.2551714,19.06425,48.88261,0.1452031,0.2666542,0,0,10.94137
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,19.67505,19.67505,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.0142,10.6862,0,0.3740545,-0.3740545,18.66997,47.87162,0.1452031,0.3908869,0,0,10.6862
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,18.95828,18.95828,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.42982,10.31214,0,1.682989,-1.682989,16.89594,43.32284,0.1452031,1.758723,0,0,10.31214
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,18.31374,18.31374,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.2998,8.629153,0,2.055084,-2.055084,14.72969,37.76837,0.1452031,2.147563,0,0,8.629153
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,17.65809,17.65809,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.58323,6.574069,0,0.8559963,-0.8559963,13.82739,35.45478,0.1452031,0.8945161,0,0,6.574069
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,16.96911,16.96911,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.53434,5.718073,0,1.144403,-1.144403,12.62109,32.3617,0.1452031,1.195901,0,0,5.718073
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,16.40791,16.40791,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.8059,4.57367,0,2.088431,-2.088431,10.41969,26.7171,0.1452031,2.18241,0,0,4.57367
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.587607,22.33969,15.86339,0.5696797,0.5696797,0,0,0,0.5696797,454.2213,0,0,0,2.587607,0.5996629,0.5696797,0,0,30.12638,2.48524,1.987944,0,1.987944,12.30562,31.5528,0.1446618,0.6266478,2.070086,0,5.072847
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.240622,30.4964,16.73574,0.2728285,0.2728285,0,0,0,0.2728285,1920.849,0,0,0,5.240622,0.2871879,0.2728285,0,0,28.13843,4.274389,4.953434,0,4.953434,17.00486,43.60211,0.1433306,0.3001113,4.192497,0,9.515011
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.705855,40.71395,19.17498,1.358286,1.358286,0,-1,0,1.358286,567.322,0,0,0,7.705855,1.429775,1.358286,0,0,23.185,8.73248,6.27608,0,6.27608,22.95887,58.86878,0.1416787,1.494115,6.164684,0,16.43834
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.590663,50.13127,21.65867,7.291321,7.291321,0,-1,0,7.291321,131.5353,0,0,0,9.590663,7.675074,7.291321,0,0,16.90892,14.38095,1.915589,0,1.915589,24.77616,63.52848,0.1411821,8.020452,7.67253,0,23.97161
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,10.02935,54.45311,23.81453,4.499138,4.499138,0,-1,0,4.499138,222.9172,0,0,0,10.02935,4.735935,4.499138,0,0,14.99333,16.10498,5.293419,0,5.293419,29.79794,76.40481,0.1398276,4.949052,8.023483,0,26.13434
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,10.29464,58.11111,25.87594,0,0,0,-1,0,0,0,0.594733,0,0,10.29464,0,0,0,0,9.69991,20.86906,9.69991,0,9.69991,39.00008,100,0.1374119,0,8.235714,0,31.1637
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,10.58747,61.89067,27.86511,1.834326,1.834326,0,-1,0,1.834326,577.1857,8.656599,0,0,10.58747,1.93087,1.834326,0,0,0,29.59898,0,0,0,39.00008,100,0.1374119,2.017759,8.469975,0,40.18645
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.543531,55.37697,29.1153,1.291565,1.291565,0,-1,0,1.291565,661.4869,7.18399,0,0,8.543531,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1374119,1.420721,6.834825,0,38.14251
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.805334,53.34545,29.67649,1.8587,1.8587,0,-1,0,1.8587,419.9351,5.848807,0,0,7.805334,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1374119,2.04457,6.244267,0,37.40431
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.907406,47.45641,30.22101,0.1679072,0.1679072,0,-1,0,0.1679072,3518.257,5.730662,0,0,5.907406,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1374119,0.1846979,4.725925,0,35.50639
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.29571,36.02062,29.78761,3.219094,3.219094,0,-1,0,3.219094,71.31541,0,4.440892E-16,0,2.29571,3.38852,3.219094,0,0,0,29.59898,0,1.09281,-1.09281,37.84816,97.04636,0.1374119,3.541003,1.836568,0,31.89469
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7461562,30.16496,28.20961,3.61683,3.61683,0,-1,0,3.61683,20.63012,0,0,0,0.7461562,3.807189,3.61683,0,0,1.214233,28.50617,0,3.061033,-3.061033,34.62154,88.77301,0.1374119,3.978513,0.5969249,0,29.25233
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,26.65939,26.65939,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.615381,25.44514,0,6.54568,-6.54568,27.72179,71.08138,0.1374119,6.840235,0,0,25.44514
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,25.33142,25.33142,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,11.88836,18.89946,0,6.725025,-6.725025,20.63299,52.905,0.1374119,7.027651,0,0,18.89946
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,24.0479,24.0479,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.36061,12.17443,0,2.474499,-2.474499,18.02464,46.21693,0.1374119,2.585851,0,0,12.17443
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,22.70882,22.70882,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.11005,9.699931,0,1.161548,-1.161548,16.80026,43.07751,0.1374119,1.213818,0,0,9.699931
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,21.59755,21.59755,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.40066,8.538383,0,0.2630968,-0.2630968,16.52293,42.36641,0.1374119,0.2749362,0,0,8.538383
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,20.69186,20.69186,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.69299,8.275286,0,0.853081,-0.853081,15.62371,40.06071,0.1374119,0.8914697,0,0,8.275286
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,19.76951,19.76951,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.64086,7.422205,0,1.115311,-1.115311,14.44807,37.04625,0.1374119,1.1655,0,0,7.422205
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,19.04718,19.04718,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,25.88009,6.306894,0,0.329475,-0.329475,14.10077,36.15574,0.1374119,0.3443013,0,0,6.306894
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,18.4082,18.4082,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.24618,5.977419,0,0.6335391,-0.6335391,13.43296,34.44342,0.1374119,0.6620484,0,0,5.977419
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,17.75255,17.75255,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,26.95011,5.34388,0,2.111261,-2.111261,11.20749,28.73711,0.1374119,2.206268,0,0,5.34388
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,17.06356,17.06356,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.29595,3.232619,0,0.3780498,-0.3780498,10.809,27.71532,0.1374119,0.3950621,0,0,3.232619
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,16.50237,16.50237,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.71601,2.854569,0,0.8678252,-0.8678252,9.894228,25.36976,0.1374119,0.9068773,0,0,2.854569
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.72107,20.19588,15.94118,4.951782,4.951782,12,0,3.372,4.951782,34.75657,0,0,0,1.72107,0,0,7.048218,6.695807,30.68026,1.986744,8.416877,0,8.416877,17.87918,45.84395,0.1396657,5.44696,1.376856,12,3.707814
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.305285,30.78471,16.8302,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.305285,0,0,8.8,8.36,22.26338,9.561933,13.66529,0,13.66529,30.84321,79.08498,0.1391891,0,4.244228,12,14.86722
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.12499,35.86688,19.25277,1.008071,1.008071,0,-1,0,1.008071,607.5949,0,0,0,6.12499,1.061128,1.008071,0,0,8.598098,21.86069,5.063863,0,5.063863,35.64721,91.40292,0.1379916,1.108879,4.899992,0,27.98568
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.765814,40.63902,21.73646,3.409073,3.409073,0,-1,0,3.409073,198.4649,0,0,0,6.765814,3.588498,3.409073,0,0,3.534235,26.41817,3.177316,0,3.177316,38.66148,99.13179,0.1372507,3.749981,5.412651,0,33.18398
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.396826,48.5877,23.90899,0.9833666,0.9833666,0,-1,0,0.9833666,853.8856,7.004783,0,0,8.396826,1.035123,0.9833666,0,0,0.3569196,29.27775,0.3569196,0,0.3569196,39.00008,100,0.137168,1.081703,6.71746,0,37.67458
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.695717,55.87344,25.9704,3.318504,3.318504,0,-1,0,3.318504,292.1714,6.202555,0,0,9.695717,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.137168,3.650354,7.756573,0,39.29469
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,9.455724,57.41045,27.9429,0.5317591,0.5317591,0,-1,0,0.5317591,1778.197,8.895978,0,0,9.455724,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.137168,0.5849349,7.564579,0,39.0547
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.815462,56.51609,29.20975,5.595352,5.595352,0,-1,0,5.595352,157.5497,2.925618,0,0,8.815462,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.137168,6.154887,7.05237,0,38.41444
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.449787,45.45079,29.75428,7.927351,7.927351,0,-1,0,7.927351,68.74663,0,8.881784E-16,0.3600862,5.449787,8.34458,7.927351,0,0,0,29.59898,0,2.894794,-2.894794,35.9487,92.17596,0.137168,8.720086,4.359829,0,35.04876
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.466013,39.95781,30.31547,4.869905,4.869905,0,-1,0,4.869905,71.1721,0,0,0,3.466013,5.126215,4.869905,0,0,3.216437,26.70419,0,1.660202,-1.660202,34.19869,87.68877,0.137168,5.356895,2.772811,0,30.1702
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.255063,35.99833,29.87652,1.417453,1.417453,0,-1,0,1.417453,159.0926,0,0,0,2.255063,1.492056,1.417453,0,0,5.061106,25.04398,0.763007,0,0.763007,34.92254,89.5448,0.1369915,1.559199,1.804051,0,27.29905
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7301512,30.21247,28.29851,4.525589,4.525589,0,-1,0,4.525589,16.13384,0,8.881784E-16,0,0.7301512,4.763778,4.525589,0,0,4.2981,25.73069,0,4.033627,-4.033627,30.67073,78.64273,0.1369915,4.978148,0.5841209,0,26.46084
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,26.73717,26.73717,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,8.779906,21.69706,0,6.917299,-6.917299,23.37925,59.94669,0.1369915,7.228577,0,0,21.69706
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,25.42588,25.42588,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,16.46579,14.77976,0,4.687446,-4.687446,18.43825,47.27747,0.1369915,4.898381,0,0,14.77976
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,24.14236,24.14236,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,21.67407,10.09232,0,2.928006,-2.928006,15.35186,39.36367,0.1369915,3.059767,0,0,10.09232
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,22.78661,22.78661,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,24.92741,7.164311,0,0.6209063,-0.6209063,14.69737,37.68549,0.1369915,0.648847,0,0,7.164311
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,21.67534,21.67534,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,25.6173,6.543405,0,1.284225,-1.284225,13.34368,34.21449,0.1369915,1.342015,0,0,6.543405
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,20.75298,20.75298,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,27.04422,5.25918,0,1.789762,-1.789762,11.4571,29.37713,0.1369915,1.870302,0,0,5.25918
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,19.8473,19.8473,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,29.03284,3.469417,0,1.378433,-1.378433,10.00411,25.6515,0.1369915,1.440463,0,0,3.469417
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,19.13053,19.13053,3.570586,1.986435,0,-1,0,1.986435,0,0,1.584151,1.941209,0,2.090984,1.986435,0,0,30.56444,2.090984,0,2.090984,-2.090984,7.800015,20,0.1369915,3.927644,0,0,2.090984
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,18.46932,18.46932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369915,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,17.81367,17.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369915,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,17.14135,17.14135,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386128,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,16.58016,16.58016,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1397132,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.073122,21.17281,16.01897,6.565833,6.565833,12,0,3.372,6.565833,31.5744,0,0,0,2.073122,0,0,5.434167,5.162459,16.16775,15.048,7.235581,0,7.235581,30.52628,78.27235,0.1414483,7.222415,1.658498,12,17.12112
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.657238,29.01242,16.89132,4.771672,4.771672,8.83286,0,2.570714,4.771672,97.6018,0,0,0,4.657238,0,0,4.061188,3.858128,8.932172,21.56002,8.515366,0,8.515366,38.60466,98.98611,0.1421442,5.248839,3.72579,12,26.21726
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.00651,35.59634,19.33055,3.01833,3.01833,0,-1,0,3.01833,199.0011,2.412514,0,0,6.00651,3.17719,3.01833,0,0,0.4168061,29.22385,0.4168061,0,0.4168061,39.00008,100,0.1420496,3.320163,4.805208,0,35.23036
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.472431,46.35918,21.81425,0,0,0,-1,0,0,0,8.472431,0,0,8.472431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420496,0,6.777946,0,38.07141
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.927726,54.30068,24.00345,6.181251,6.181251,0,-1,0,6.181251,160.6103,3.421146,0,0,9.927726,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1420496,6.799376,7.942181,0,39.5267
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.786082,52.5713,26.06486,4.396227,4.396227,0,-1,0,4.396227,199.855,4.158474,0,0,8.786082,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1420496,4.83585,7.028866,0,38.38506
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.761071,58.73144,28.03736,1.469649,1.469649,0,-1,0,1.469649,664.1771,8.214072,0,0,9.761071,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1420496,1.616614,7.808857,0,39.36005
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,9.031171,57.45086,29.29865,7.196218,7.196218,0,-1,0,7.196218,125.4989,1.456205,0,0,9.031171,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1420496,7.915839,7.224936,0,38.63015
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,7.324946,51.84061,29.84873,4.153506,4.153506,0,-1,0,4.153506,176.3557,2.952835,0,0,7.324946,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1420496,4.568857,5.859957,0,36.92392
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.334145,45.80862,30.40993,0,0,0,-1,0,0,0,5.334145,0,0,5.334145,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420496,0,4.267316,0,34.93312
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.81759,37.70037,29.97097,5.606844,5.606844,0,-1,0,5.606844,50.25269,0,8.881784E-16,0,2.81759,5.901941,5.606844,0,0,0,29.59898,0,3.084351,-3.084351,35.74889,91.66363,0.1420496,6.167529,2.254072,0,32.41657
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5240963,29.74631,28.3763,13.29571,8.36,0,-1,0,8.36,6.269094,0,4.935706,6.265276,0.5240963,8.8,8.36,0,0,3.427057,26.51463,0,8.275904,-8.275904,27.02532,69.29555,0.1420496,14.62528,0.419277,0,27.03872
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,26.83163,26.83163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.62251,18.23872,0,0,0,27.02532,69.29555,0.1420496,0,0,0,18.23872
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,25.50367,25.50367,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.62251,18.23872,0,8.064262,-8.064262,18.52484,47.49949,0.1420496,8.427154,0,0,18.23872
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,24.22015,24.22015,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.5828,10.17446,0,7.515761,-7.515761,10.60253,27.18592,0.1420496,7.85397,0,0,10.17446
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,22.8644,22.8644,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,29.93364,2.6587,0,1.209059,-1.209059,9.328072,23.91808,0.1420496,1.263467,0,0,2.6587
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,21.73646,21.73646,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.27704,1.449641,0,0.9029652,-0.9029652,8.376263,21.47755,0.1420496,0.9435987,0,0,1.449641
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,20.83077,20.83077,1.028159,0.5193419,0,-1,0,0.5193419,0,0,0.5088171,0.6116331,0,0.5466757,0.5193419,0,0,32.28033,0.5466757,0,0.5466757,-0.5466757,7.800015,20,0.1420496,1.130975,0,0,0.5466757
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,19.90842,19.90842,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420496,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,19.19165,19.19165,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420496,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,18.536,18.536,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420496,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,17.88035,17.88035,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420496,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,17.19136,17.19136,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1429781,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,16.62461,16.62461,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1440952,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6299699,17.59789,16.06342,2.297459,2.297459,11.09746,0,3.143657,2.297459,27.42029,0,0,0,0.6299699,0,0,8.8,8.36,16.16775,15.048,8.98997,0,8.98997,32.19064,82.53992,0.1456008,2.527205,0.5039759,12,15.67797
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.993998,21.937,16.95799,0.419022,0.419022,0,0,0,0.419022,475.8695,0,0,0,1.993998,0.4410758,0.419022,0,0,7.177783,23.13897,1.552922,0,1.552922,33.66386,86.31743,0.1452545,0.4609242,1.595198,0,25.13297
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.62864,31.62817,19.39168,0,0,0,-1,0,0,0,0,0,0,4.62864,0,0,0,0,5.624861,24.5366,4.62864,0,4.62864,38.05498,97.57668,0.1442323,0,3.702912,0,29.16524
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.505005,46.56377,21.89203,0,0,0,-1,0,0,0,7.508784,0,0,8.505005,0,0,0,0,0.9962211,28.70238,0.9962211,0,0.9962211,39.00008,100,0.1440141,0,6.804004,0,37.20739
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,9.07496,51.21515,24.08124,9.033574,8.36,0,-1,0,8.36,108.5521,0.2749595,0.6735741,1.576931,9.07496,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1440141,9.936932,7.259968,0,38.67394
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.585711,55.66495,26.14265,1.042973,1.042973,0,-1,0,1.042973,919.0754,8.487844,0,0,9.585711,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1440141,1.147271,7.668569,0,39.18469
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.652249,47.55241,28.13182,0.7855339,0.7855339,0,-1,0,0.7855339,846.8443,5.825371,0,0,6.652249,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1440141,0.8640873,5.321799,0,36.25123
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.852483,46.33412,29.382,3.693898,3.693898,0,-1,0,3.693898,158.4365,1.964169,0,0,5.852483,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1440141,4.063288,4.681986,0,35.45146
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.611098,46.18004,29.94319,0,0,0,-1,0,0,0,5.611098,0,0,5.611098,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1440141,0,4.488879,0,35.21008
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.826649,38.26929,30.48771,4.946546,4.946546,0,-1,0,4.946546,57.14389,0,8.881784E-16,0,2.826649,5.206891,4.946546,0,0,0,29.59898,0,2.380242,-2.380242,36.49108,93.56669,0.1440141,5.441201,2.261319,0,32.42563
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3668067,31.01491,30.04876,1.487378,1.487378,0,-1,0,1.487378,24.66129,0,0,0,0.3668067,1.565661,1.487378,0,0,2.644713,27.21874,0,1.198854,-1.198854,35.22738,90.32643,0.1440141,1.636116,0.2934453,0,27.58554
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2770525,29.1926,28.47076,0,0,0,-1,0,0,0,0,0,0,0.2770525,0,0,0,0,3.976774,26.01988,0.2770525,0,0.2770525,35.49022,91.00037,0.1439536,0,0.221642,0,26.29693
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,26.92609,26.92609,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.699721,26.26923,0,3.817053,-3.817053,31.46669,80.68365,0.1439536,3.98882,0,0,26.26923
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,25.59812,25.59812,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,7.940891,22.45218,0,8.02415,-8.02415,23.00849,58.99601,0.1439536,8.385236,0,0,22.45218
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,24.29794,24.29794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85661,14.42803,0,0,0,23.00849,58.99601,0.1439536,0,0,0,14.42803
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,22.94219,22.94219,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,16.85661,14.42803,0,1.708265,-1.708265,21.20782,54.37892,0.1439536,1.785137,0,0,14.42803
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,21.81425,21.81425,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.75468,12.71976,0,1.623789,-1.623789,19.4962,49.99015,0.1439536,1.696859,0,0,12.71976
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,20.90856,20.90856,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.55889,11.09597,0,0.9859943,-0.9859943,18.45687,47.32521,0.1439536,1.030364,0,0,11.09597
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,19.98621,19.98621,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.65444,10.10998,0,0.1226581,-0.1226581,18.32758,46.99369,0.1439536,0.1281777,0,0,10.10998
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,19.25277,19.25277,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.79073,9.987321,0,1.502825,-1.502825,16.74346,42.93186,0.1439536,1.570452,0,0,9.987321
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,18.59712,18.59712,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.46054,8.484496,0,0.5343097,-0.5343097,16.18025,41.48773,0.1439536,0.5583537,0,0,8.484496
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,17.9248,17.9248,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.05421,7.950186,0,1.346933,-1.346933,14.76046,37.84724,0.1439536,1.407545,0,0,7.950186
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,17.25248,17.25248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.55081,6.603253,0,0,0,14.76046,37.84724,0.1439536,0,0,0,6.603253
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,16.67462,16.67462,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.55081,6.603253,0,0.7573269,-0.7573269,13.96216,35.80035,0.1439536,0.7914066,0,0,6.603253
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,1.001017,18.56512,16.11343,2.521475,2.521475,0,0,0,2.521475,39.69967,0,0,0,1.001017,2.654184,2.521475,0,0,26.39228,5.845926,0,1.653167,-1.653167,12.21957,31.33217,0.1439536,2.773623,0.8008137,0,6.846943
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.53031,26.03013,17.00244,5.208231,5.208231,11.83293,0,3.32973,5.208231,67.78327,0,0,0,3.53031,0,0,6.624694,6.293459,28.22913,4.192759,9.823769,0,9.823769,21.53922,55.22865,0.1455518,5.729054,2.824248,12,7.723069
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.248193,39.57448,19.45835,3.724298,3.724298,0,-1,0,3.724298,194.619,0,0,0,7.248193,3.920314,3.724298,0,0,18.40536,13.03415,3.327878,0,3.327878,24.69632,63.32377,0.1448311,4.096728,5.798554,0,20.28234
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.675344,43.83935,21.95871,5.942134,5.942134,0,-1,0,5.942134,129.1681,0,0,0,7.675344,6.254879,5.942134,0,0,15.07749,16.02924,1.420465,0,1.420465,26.04389,66.77908,0.1445257,6.536348,6.140275,0,23.70459
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.902733,50.66532,24.14236,0,0,0,-1,0,0,0,0,0,0,8.902733,0,0,0,0,13.65702,17.30766,8.902733,0,8.902733,34.48977,88.43512,0.1426403,0,7.122187,0,26.21039
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.42951,47.96865,26.22044,0,0,0,-1,0,0,0,2.675223,0,0,7.42951,0,0,0,0,4.754287,25.32012,4.754287,0,4.754287,39.00008,100,0.1416534,0,5.943607,0,32.74963
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.976769,45.42062,28.20961,1.249157,1.249157,0,-1,0,1.249157,478.4642,4.661867,0,0,5.976769,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1416534,1.374073,4.781415,0,35.57575
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.619308,45.66697,29.45979,5.408918,5.408918,0,-1,0,5.408918,103.8897,0,0,0,5.619308,5.693598,5.408918,0,0,0,29.59898,0,0.07429077,-0.07429077,38.92177,99.79921,0.1416534,5.94981,4.495446,0,35.21828
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.337888,42.2647,30.02098,5.722936,5.722936,0,-1,0,5.722936,75.79829,0,0,0,4.337888,6.024143,5.722936,0,0,0.0825453,29.52469,0,1.686255,-1.686255,37.1443,95.2416,0.1416534,6.295229,3.47031,0,33.86258
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.960086,35.88278,30.5655,0,0,0,-1,0,0,0,0.003924121,0,0,1.960086,0,0,0,0,1.956162,27.83843,1.956162,0,1.956162,39.00008,100,0.1412513,0,1.568069,0,29.79852
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.148435,35.95744,30.12655,5.783694,5.783694,0,-1,0,5.783694,37.14642,0,8.881784E-16,0,2.148435,6.088099,5.783694,0,0,0,29.59898,0,3.939664,-3.939664,34.84731,89.35189,0.1412513,6.362063,1.718748,0,31.74741
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6377203,30.23713,28.56522,6.303105,6.303105,0,-1,0,6.303105,10.11756,0,0,0,0.6377203,6.634848,6.303105,0,0,4.377404,25.65931,0,5.997128,-5.997128,28.52578,73.14288,0.1412513,6.933416,0.5101762,0,26.29704
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,27.00388,27.00388,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.04088,19.66219,0,3.643239,-3.643239,24.68547,63.29595,0.1412513,3.807184,0,0,19.66219
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,25.67591,25.67591,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.08892,16.01895,0,3.110194,-3.110194,21.40704,54.88973,0.1412513,3.250153,0,0,16.01895
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,24.36461,24.36461,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,18.54469,12.90875,0,3.193719,-3.193719,18.04056,46.25776,0.1412513,3.337437,0,0,12.90875
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,23.00331,23.00331,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.09327,9.715034,0,1.133616,-1.133616,16.84562,43.19382,0.1412513,1.184629,0,0,9.715034
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,21.88092,21.88092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.35284,8.581418,0,0,0,16.84562,43.19382,0.1412513,0,0,0,8.581418
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,20.95857,20.95857,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,23.35284,8.581418,0,0.1028421,-0.1028421,16.73722,42.91586,0.1412513,0.10747,0,0,8.581418
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,20.04733,20.04733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.46711,8.478576,0,0,0,16.73722,42.91586,0.1412513,0,0,0,8.478576
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,19.29722,19.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.46711,8.478576,0,0,0,16.73722,42.91586,0.1412513,0,0,0,8.478576
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,18.64157,18.64157,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,23.46711,8.478576,0,1.807508,-1.807508,14.83194,38.03053,0.1412513,1.888846,0,0,8.478576
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,17.96925,17.96925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.47546,6.671068,0,0,0,14.83194,38.03053,0.1412513,0,0,0,6.671068
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,17.29693,17.29693,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,25.47546,6.671068,0,0.9438215,-0.9438215,13.83706,35.47958,0.1412513,0.9862935,0,0,6.671068
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,16.71907,16.71907,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,26.52415,5.727246,0,0.3459272,-0.3459272,13.47242,34.54461,0.1412513,0.3614939,0,0,5.727246
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.098137,21.38013,16.15788,2.044655,2.044655,0,0,0,2.044655,102.6157,0,0,0,2.098137,2.152269,2.044655,0,0,26.90851,5.381319,0,0.05413206,-0.05413206,13.41536,34.3983,0.1412513,2.249121,1.678509,0,7.479455
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.619483,29.07414,17.04689,7.929419,7.929419,12,0,3.372,7.929419,58.25752,0,0,0,4.619483,0,0,4.070581,3.867052,26.96866,5.327187,8.486535,0,8.486535,21.4664,55.04193,0.1429416,8.722361,3.695586,12,9.94667
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.663761,37.79383,19.5028,1.15666,1.15666,0,-1,0,1.15666,576.1212,0,0,0,6.663761,1.217536,1.15666,0,0,18.48212,12.96507,5.446225,0,5.446225,26.63314,68.28996,0.1418344,1.272326,5.331009,0,19.62883
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.006426,45.01599,22.01983,0.4597129,0.4597129,0,-1,0,0.4597129,1741.615,0,0,0,8.006426,0.4839083,0.4597129,0,0,13.0359,17.86667,7.522518,0,7.522518,33.76963,86.58862,0.1403329,0.5056841,6.405141,0,25.8731
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.955654,50.93736,24.20903,5.309702,5.309702,0,-1,0,5.309702,168.6658,0,0,0,8.955654,5.58916,5.309702,0,0,5.513379,24.63694,3.366493,0,3.366493,36.96336,94.77766,0.1396712,5.840673,7.164523,0,33.59259
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,10.21986,58.35176,26.29822,7.209206,7.209206,0,-1,0,7.209206,141.7612,0.4843345,0,0,10.21986,7.588638,7.209206,0,0,2.146886,27.66678,2.146886,0,2.146886,39.00008,100,0.1392525,7.930127,8.175887,0,37.88664
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,8.115137,52.80816,28.2874,1.26058,1.26058,0,-1,0,1.26058,643.7624,6.788211,0,0,8.115137,1.326926,1.26058,0,0,0,29.59898,0,0,0,39.00008,100,0.1392525,1.386637,6.492109,0,37.71412
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.158403,44.28469,29.53758,2.400915,2.400915,0,-1,0,2.400915,214.8516,2.631124,0,0,5.158403,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1392525,2.641006,4.126722,0,34.75738
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.620126,43.21788,30.09877,0,0,0,-1,0,0,0,4.620126,0,0,4.620126,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392525,0,3.696101,0,34.2191
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.059814,45.19255,30.64329,0,0,0,-1,0,0,0,5.059814,0,0,5.059814,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392525,0,4.047851,0,34.65879
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.09,35.87949,30.2099,0,0,0,-1,0,0,0,2.09,0,0,2.09,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392525,0,1.672,0,31.68898
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.146119,31.67377,28.64301,0,0,0,-1,0,0,0,1.146119,0,0,1.146119,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392525,0,0.9168953,0,30.7451
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,27.08167,27.08167,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1392525,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,25.7537,25.7537,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1392525,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,24.4424,24.4424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1392525,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,23.06443,23.06443,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1392525,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,21.94204,21.94204,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1392525,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,21.03636,21.03636,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1392525,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,20.114,20.114,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1392525,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,19.36389,19.36389,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1392525,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,18.69157,18.69157,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1392525,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,18.01926,18.01926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1392525,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,17.34694,17.34694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1392525,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,16.76908,16.76908,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1392525,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.097641,21.43042,16.20788,0,0,0,0,0,0,0,0,0,0,2.097641,0,0,0,0,13.63162,17.33052,2.097641,0,2.097641,28.05798,71.9434,0.1388457,0,1.678113,0,19.42816
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.778366,29.59296,17.11357,4.155066,4.155066,0,0,0,4.155066,115.001,0,0,0,4.778366,4.373754,4.155066,0,0,11.53398,19.21839,0.4046123,0,0.4046123,28.44183,72.92763,0.1387676,4.570573,3.822693,0,23.99676
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.11834,39.28399,19.56392,0.04849434,0.04849434,0,-1,0,0.04849434,14678.7,0,0,0,7.11834,0.05104668,0.04849434,0,0,11.12937,19.58255,7.067293,0,7.067293,35.14645,90.11893,0.1374161,0.05334378,5.694672,0,26.70089
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.55201,50.55006,22.11429,1.520814,1.520814,0,-1,0,1.520814,628.0854,3.889076,0,0,9.55201,1.600857,1.520814,0,0,4.062077,25.94311,4.062077,0,4.062077,39.00008,100,0.1366512,1.672895,7.641608,0,35.49512
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,10.4752,56.83132,24.31461,0,0,0,-1,0,0,0,10.4752,0,0,10.4752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366512,0,8.38016,0,40.07418
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,11.15085,62.31911,26.37601,0,0,0,-1,0,0,0,11.15085,0,0,11.15085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366512,0,8.920677,0,40.74982
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,10.5776,62.5046,28.36519,2.518711,2.518711,0,-1,0,2.518711,419.9606,7.926322,0,0,10.5776,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1366512,2.770582,8.462077,0,40.17657
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,10.02583,61.8345,29.62648,0,0,0,-1,0,0,0,10.02583,0,0,10.02583,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366512,0,8.020666,0,39.62481
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.485418,52.79215,30.17656,2.206074,2.206074,0,-1,0,2.206074,339.3095,5.163235,0,0,7.485418,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1366512,2.426681,5.988334,0,37.0844
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.739208,47.48557,30.73775,5.167231,5.167231,0,-1,0,5.167231,111.0693,0.3000181,0,0,5.739208,5.43919,5.167231,0,0,0,29.59898,0,0,0,39.00008,100,0.1366512,5.683954,4.591367,0,35.33819
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.784535,37.96677,30.31547,4.222981,4.222981,0,-1,0,4.222981,65.93765,0,0,0,2.784535,4.445244,4.222981,0,0,0,29.59898,0,1.660709,-1.660709,37.24954,95.51144,0.1366512,4.645279,2.227628,0,32.38351
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.3413,32.29771,28.73746,0,0,0,-1,0,0,0,0,0,0,1.3413,0,0,0,0,1.845232,27.93827,1.3413,0,1.3413,38.52201,98.77418,0.1364005,0,1.07304,0,29.27957
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,27.17613,27.17613,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.5039322,29.14544,0,3.167851,-3.167851,35.1828,90.21212,0.1364005,3.310405,0,0,29.14544
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,25.84816,25.84816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.023767,25.97759,0,0,0,35.1828,90.21212,0.1364005,0,0,0,25.97759
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,24.52019,24.52019,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.023767,25.97759,0,1.529645,-1.529645,33.57041,86.0778,0.1364005,1.598479,0,0,25.97759
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,23.14222,23.14222,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.723373,24.44794,0,1.601131,-1.601131,31.88267,81.75027,0.1364005,1.673182,0,0,24.44794
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,22.01983,22.01983,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.502407,22.84681,0,0.8130183,-0.8130183,31.02567,79.55285,0.1364005,0.8496042,0,0,22.84681
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,21.09748,21.09748,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.405761,22.03379,0,1.694692,-1.694692,29.23931,74.97244,0.1364005,1.770953,0,0,22.03379
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,20.19179,20.19179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28875,20.3391,0,0,0,29.23931,74.97244,0.1364005,0,0,0,20.3391
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,19.42501,19.42501,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.28875,20.3391,0,1.858197,-1.858197,27.2806,69.95012,0.1364005,1.941816,0,0,20.3391
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,18.76936,18.76936,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.35341,18.48091,0,0.3866139,-0.3866139,26.87307,68.90517,0.1364005,0.4040115,0,0,18.48091
