Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.156402,38.2406,24.0479,3.615345,3.615345,0,0,0,3.615345,142.6254,0,0,0,5.156402,3.805626,3.615345,0,0,4.268169,25.75763,1.350776,0,1.350776,36.2324,92.90339,0.1135065,3.976879,4.125121,0,30.91403
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.555967,49.20638,26.90942,1.13606,1.13606,0,-1,0,1.13606,665.1028,3.442721,0,0,7.555967,1.195853,1.13606,0,0,2.917394,26.97332,2.917394,0,2.917394,39.00008,100,0.1133549,1.249666,6.044774,0,34.52929
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,8.401036,55.64038,29.77094,2.956496,2.956496,0,-1,0,2.956496,284.1552,5.288936,0,0,8.401036,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1133549,3.252145,6.720829,0,38.00002
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,10.31661,66.33451,32.12684,5.323534,5.323534,0,-1,0,5.323534,193.7925,4.712889,0,0,10.31661,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1133549,5.855887,8.253286,0,39.91558
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,10.00175,67.42863,34.00489,4.124148,4.124148,0,-1,0,4.124148,242.5167,5.660541,0,0,10.00175,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1133549,4.536562,8.001399,0,39.60073
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,8.565722,63.6171,35.75514,3.142292,3.142292,0,-1,0,3.142292,272.5947,5.258046,0,0,8.565722,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1133549,3.456521,6.852578,0,38.1647
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.852235,58.33924,36.84974,3.392417,3.392417,0,-1,0,3.392417,201.9868,3.28127,0,0,6.852235,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1133549,3.731659,5.481788,0,36.45121
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.902609,45.58956,37.22202,3.328868,3.328868,0,-1,0,3.328868,87.19509,0,0,0,2.902609,3.504071,3.328868,0,0,0,29.59898,0,0.601462,-0.601462,38.36608,98.37437,0.1133549,3.661754,2.322087,0,32.50159
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.67591,48.35381,37.56651,4.278567,4.278567,0,-1,0,4.278567,85.91451,0,8.881784E-16,0,3.67591,4.503755,4.278567,0,0,0.6682912,28.99752,0,0.8278453,-0.8278453,37.49345,96.13687,0.1133549,4.706424,2.940728,0,32.67343
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.629764,41.68298,37.09978,1.591536,1.591536,0,-1,0,1.591536,102.402,0,0,0,1.629764,1.675301,1.591536,0,0,1.588119,28.16967,0,0.0455364,-0.0455364,37.44546,96.0138,0.1133549,1.750689,1.303811,0,29.79943
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3209173,36.66323,35.78848,5.948587,5.948587,0,-1,0,5.948587,5.394849,0,8.881784E-16,0,0.3209173,6.261671,5.948587,0,0,1.638715,28.12413,0,5.940753,-5.940753,31.18335,79.95715,0.1133549,6.543446,0.2567338,0,28.44505
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,34.44384,34.44384,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.239552,22.18338,0,4.152995,-4.152995,26.80571,68.73245,0.1133549,4.33988,0,0,22.18338
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,33.03808,33.03808,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,12.85399,18.03039,0,5.076653,-5.076653,21.45445,55.0113,0.1133549,5.305102,0,0,18.03039
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,31.56565,31.56565,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,18.49472,12.95373,0,5.453464,-5.453464,15.70599,40.2717,0.1133549,5.698869,0,0,12.95373
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,30.06543,30.06543,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,24.55412,7.500269,0,0.1498321,-0.1498321,15.54806,39.86673,0.1133549,0.1565746,0,0,7.500269
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,28.87637,28.87637,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,24.7206,7.350438,0,0.3736104,-0.3736104,15.15424,38.85694,0.1133549,0.3904229,0,0,7.350438
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,28.00402,28.00402,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.13572,6.976827,0,0.1287555,-0.1287555,15.01852,38.50894,0.1133549,0.1345495,0,0,6.976827
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,27.04833,27.04833,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.27879,6.848072,0,2.393494,-2.393494,12.49555,32.03981,0.1133549,2.501202,0,0,6.848072
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,26.12598,26.12598,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,27.93822,4.454577,0,1.785478,-1.785478,10.61349,27.21403,0.1133549,1.865825,0,0,4.454577
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,25.44254,25.44254,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,29.92209,2.669099,0,0.4794627,-0.4794627,10.1081,25.91814,0.1133549,0.5010385,0,0,2.669099
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,24.70911,24.70911,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,30.45482,2.189636,0,1.3801,-1.3801,8.653342,22.18801,0.1133549,1.442204,0,0,2.189636
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,24.09791,24.09791,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.98827,0.8095365,8.36,0,8.36,16.58433,42.52385,0.1139098,2.088588,0,12,0.8095365
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,23.59784,23.59784,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,23.62827,8.333536,8.36,0,8.36,24.51533,62.85969,0.1142708,0.455494,0,12,8.333536
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.396704,29.29604,23.04776,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396704,0,0,8.8,8.36,15.26827,15.85754,10.7567,0,10.7567,34.72003,89.02554,0.1144522,0,1.917363,12,18.25424
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.030918,38.00265,24.1757,2.380003,2.380003,0,0,0,2.380003,211.3828,0,0,0,5.030918,2.505267,2.380003,0,0,4.511564,25.53857,2.525651,0,2.525651,37.11608,95.16924,0.1143216,2.618004,4.024734,0,30.56949
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.72975,49.95938,27.03722,0,0,0,-1,0,0,0,5.743837,0,0,7.72975,0,0,0,0,1.985913,27.81166,1.985913,0,1.985913,39.00008,100,0.1142192,0,6.1838,0,35.5414
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,9.081535,58.42384,29.92652,0,0,0,-1,0,0,0,9.081535,0,0,9.081535,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142192,0,7.265228,0,38.68051
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,9.121367,61.52814,32.28797,0,0,0,-1,0,0,0,9.121367,0,0,9.121367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142192,0,7.297093,0,38.72034
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,10.19966,68.47491,34.13268,0,0,0,-1,0,0,0,10.19966,0,0,10.19966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142192,0,8.15973,0,39.79864
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,9.365885,67.14639,35.91072,8.514484,8.36,0,-1,0,8.36,112.0321,0.5658851,0.1544845,1.005933,9.365885,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1142192,9.365932,7.492708,0,38.96486
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,8.282913,63.98343,36.97198,2.121099,2.121099,0,-1,0,2.121099,390.5011,6.050178,0,0,8.282913,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1142192,2.333209,6.626331,0,37.88189
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,7.030572,59.5878,37.34981,1.515377,1.515377,0,-1,0,1.515377,463.9487,5.435439,0,0,7.030572,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1142192,1.666915,5.624458,0,36.62955
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.819027,52.2274,37.72209,3.632058,3.632058,0,-1,0,3.632058,132.6804,0.9958088,0,0,4.819027,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1142192,3.995263,3.855222,0,34.41801
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.19243,43.45699,37.22202,1.806,1.806,0,-1,0,1.806,121.397,0.2913774,0,0,2.19243,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1142192,1.9866,1.753944,0,31.79141
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3794694,36.94688,35.91072,0.3469691,0.3469691,0,-1,0,0.3469691,109.3669,0.01423871,0,0,0.3794694,0.3652307,0.3469691,0,0,0,29.59898,0,0,0,39.00008,100,0.1142192,0.381666,0.3035755,0,29.97845
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,34.59941,34.59941,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1142192,9.235144,0,0,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,33.16032,33.16032,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.777778,20.79898,0,6.814764,-6.814764,22.54067,57.79648,0.1142192,7.121428,0,0,20.79898
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,31.71011,31.71011,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.34974,13.98421,0,0.839039,-0.839039,21.65625,55.52873,0.1142192,0.8767958,0,0,13.98421
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,30.19323,30.19323,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.282,13.14518,0,1.323444,-1.323444,20.26122,51.95173,0.1142192,1.382999,0,0,13.14518
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,29.02084,29.02084,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.7525,11.82173,0,0.8567147,-0.8567147,19.35816,49.6362,0.1142192,0.8952668,0,0,11.82173
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,28.13182,28.13182,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.7044,10.96502,0,0.7329547,-0.7329547,18.58556,47.65518,0.1142192,0.7659376,0,0,10.96502
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,27.17613,27.17613,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.5188,10.23206,0,0.258417,-0.258417,18.31316,46.95673,0.1142192,0.2700457,0,0,10.23206
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,26.25377,26.25377,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.80593,9.973645,0,0.9830946,-0.9830946,17.27689,44.29963,0.1142192,1.027334,0,0,9.973645
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,25.58145,25.58145,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.89825,8.990551,0,0.9557868,-0.9557868,16.2694,41.71633,0.1142192,0.9987972,0,0,8.990551
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,24.84801,24.84801,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.96024,8.034763,0,0.44168,-0.44168,15.80383,40.52256,0.1142192,0.4615556,0,0,8.034763
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,24.22015,24.22015,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.45099,7.593084,0,1.395334,-1.395334,14.33302,36.75125,0.1142192,1.458125,0,0,7.593084
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,23.73674,23.73674,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.00137,6.197749,0,0.602861,-0.602861,13.69755,35.12184,0.1142192,0.6299897,0,0,6.197749
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.142048,28.7588,23.19222,1.320421,1.320421,0,0,0,1.320421,162.2247,0,0,0,2.142048,1.389916,1.320421,0,0,26.67121,5.594888,0.7521313,0,0.7521313,14.41108,36.95141,0.1141804,1.452463,1.713638,0,7.736936
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.321702,39.03458,24.31461,3.418337,3.418337,0,0,0,3.418337,155.681,0,0,0,5.321702,3.59825,3.418337,0,0,25.91908,6.271806,1.723452,0,1.723452,16.04609,41.14374,0.1140918,3.760171,4.257361,0,11.59351
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,7.200346,48.31797,27.1928,1.996071,1.996071,0,-1,0,1.996071,360.726,0,0,0,7.200346,2.101127,1.996071,0,0,24.19563,7.822913,5.099219,0,5.099219,20.88363,53.54767,0.1138301,2.195678,5.760277,0,15.02326
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,9.015247,58.35887,30.0821,3.985343,3.985343,0,-1,0,3.985343,226.2101,0,0,0,9.015247,4.195098,3.985343,0,0,19.09641,12.41221,4.820149,0,4.820149,25.45643,65.27277,0.1135839,4.383877,7.212198,0,21.42746
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,9.212198,62.09048,32.44355,2.320695,2.320695,0,-1,0,2.320695,396.9586,0,0,0,9.212198,2.442837,2.320695,0,0,14.27626,16.75035,6.769361,0,6.769361,31.87841,81.73935,0.11324,2.552765,7.369759,0,25.96254
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.634332,62.0719,34.28826,7.786452,7.786452,0,-1,0,7.786452,110.8892,0,0,0.2050976,8.634332,8.196265,7.786452,0,0,7.506898,22.84277,0.4380663,0,0.4380663,32.29399,82.80495,0.1132178,8.565098,6.907465,0,31.4771
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.797202,69.2349,36.0663,1.129364,1.129364,0,-1,0,1.129364,867.4974,1.539567,0,0,9.797202,1.188804,1.129364,0,0,7.068832,23.23703,7.068832,0,7.068832,39.00008,100,0.112861,1.2423,7.837762,0,33.03423
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.985967,67.0825,37.12756,3.950425,3.950425,0,-1,0,3.950425,227.4684,4.827625,0,0,8.985967,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.112861,4.345467,7.188774,0,38.58495
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.776203,58.78839,37.47205,4.870605,4.870605,0,-1,0,4.870605,139.1245,1.649251,0,0,6.776203,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.112861,5.357665,5.420963,0,36.37518
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,5.220756,53.72097,37.84988,4.242053,4.242053,0,-1,0,4.242053,123.0714,0.7554368,0,0,5.220756,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.112861,4.666258,4.176604,0,34.81973
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.315227,46.99343,37.34981,5.498199,5.498199,0,-1,0,5.498199,60.29659,0,0,0,3.315227,5.787578,5.498199,0,0,0,29.59898,0,2.472351,-2.472351,36.39399,93.31774,0.112861,6.048019,2.652181,0,32.9142
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4394245,37.24055,36.03851,4.948461,4.948461,0,-1,0,4.948461,8.880023,0,0,0,0.4394245,5.208906,4.948461,0,0,2.747057,27.12663,0,4.769482,-4.769482,31.36652,80.4268,0.112861,5.443307,0.3515396,0,27.56605
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,34.72166,34.72166,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.046481,22.35715,0,8.8,-8.8,22.0905,56.6422,0.112861,14.26284,0,0,22.35715
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,33.3159,33.3159,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,17.82426,13.55715,0,8.8,-8.8,12.81449,32.85759,0.112861,11.06898,0,0,13.55715
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,31.83235,31.83235,5.537506,4.519288,0,-1,0,4.519288,0,0,1.018218,1.571969,0,4.757145,4.519288,0,0,27.60204,4.757145,0,4.757145,-4.757145,7.800015,20,0.112861,6.091257,0,0,4.757145
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,30.31547,30.31547,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.112861,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,29.13196,29.13196,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.112861,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,28.25406,28.25406,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.112861,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,27.29837,27.29837,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.112861,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,26.37601,26.37601,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.112861,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,25.70925,25.70925,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.112861,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,24.97025,24.97025,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.112861,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,24.34794,24.34794,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1132721,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,23.86454,23.86454,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1135928,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.709016,27.74581,23.33113,1.792377,1.792377,10.59238,0,3.015872,1.792377,95.34911,0,0,0,1.709016,0,0,8.8,8.36,16.16775,15.048,10.06902,0,10.06902,33.21431,85.16472,0.1140293,1.971615,1.367213,12,16.75702
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.503728,36.7412,24.45907,3.893744,3.893744,0,0,0,3.893744,115.6658,0,0,0,4.503728,4.098677,3.893744,0,0,6.098737,24.11012,0.4050507,0,0.4050507,33.59857,86.15002,0.1140089,4.283118,3.602983,0,28.61384
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.939905,44.31645,27.33171,4.469407,4.469407,0,-1,0,4.469407,132.9014,0,0,0,5.939905,4.704639,4.469407,0,0,5.693687,24.47466,1.235266,0,1.235266,34.77045,89.15482,0.1139469,4.916348,4.751924,0,30.41457
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.750889,50.28284,30.22101,0.8653704,0.8653704,0,-1,0,0.8653704,780.1155,1.381552,0,0,6.750889,0.9109162,0.8653704,0,0,4.45842,25.5864,4.45842,0,4.45842,39.00008,100,0.1137237,0.9519075,5.400711,0,32.33729
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.62389,52.58424,32.59913,2.239498,2.239498,0,-1,0,2.239498,295.7757,4.266524,0,0,6.62389,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1137237,2.463448,5.299112,0,36.22287
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.98525,42.9038,34.44384,4.436774,4.436774,0,-1,0,4.436774,67.28426,0,0,0,2.98525,4.670289,4.436774,0,0,0,29.59898,0,1.685038,-1.685038,37.22389,95.44569,0.1137237,4.880452,2.3882,0,32.58423
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,7.089532,58.44363,36.19409,0,0,0,-1,0,0,0,5.217268,0,0,7.089532,0,0,0,0,1.872265,27.91394,1.872265,0,1.872265,39.00008,100,0.1136302,0,5.671626,0,35.00347
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.408374,53.65639,37.22202,2.158868,2.158868,0,-1,0,2.158868,250.5189,3.135881,0,0,5.408374,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1136302,2.374755,4.326699,0,35.00735
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.311217,53.74895,37.59985,0.5918815,0.5918815,0,-1,0,0.5918815,897.3447,4.688184,0,0,5.311217,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1136302,0.6510696,4.248973,0,34.91019
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.029974,46.74404,37.94434,0,0,0,-1,0,0,0,3.029974,0,0,3.029974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1136302,0,2.423979,0,32.62895
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.872258,42.74477,37.44427,1.554945,1.554945,0,-1,0,1.554945,120.4067,0.2354733,0,0,1.872258,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1136302,1.71044,1.497806,0,31.47124
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5230031,37.59455,36.16075,5.120403,5.120403,0,-1,0,5.120403,10.2141,0,8.881784E-16,0,0.5230031,5.389898,5.120403,0,0,0,29.59898,0,4.866895,-4.866895,33.86992,86.84578,0.1136302,5.632443,0.4184025,0,30.12198
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,34.84945,34.84945,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.40766,24.73208,0,2.786466,-2.786466,30.93273,79.31453,0.1136302,2.911857,0,0,24.73208
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,33.4437,33.4437,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.503734,21.94562,0,1.159409,-1.159409,29.7106,76.18089,0.1136302,1.211583,0,0,21.94562
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,31.94348,31.94348,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.791966,20.78621,0,8.8,-8.8,20.43459,52.39628,0.1136302,11.41901,0,0,20.78621
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,30.42659,30.42659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.56974,11.98621,0,0,0,20.43459,52.39628,0.1136302,0,0,0,11.98621
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,29.23754,29.23754,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.56974,11.98621,0,1.231991,-1.231991,19.13596,49.06646,0.1136302,1.28743,0,0,11.98621
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,28.3763,28.3763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.93862,10.75422,0,0,0,19.13596,49.06646,0.1136302,0,0,0,10.75422
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,27.40949,27.40949,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.93862,10.75422,0,0.2804166,-0.2804166,18.84037,48.30855,0.1136302,0.2930354,0,0,10.75422
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,26.50381,26.50381,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.2502,10.4738,0,1.205309,-1.205309,17.56986,45.05084,0.1136302,1.259548,0,0,10.4738
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,25.83149,25.83149,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.58943,9.268492,0,1.751663,-1.751663,15.72345,40.31646,0.1136302,1.830488,0,0,9.268492
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,25.09805,25.09805,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.53572,7.516829,0,0.3715439,-0.3715439,15.33181,39.31225,0.1136302,0.3882634,0,0,7.516829
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,24.47018,24.47018,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.94855,7.145285,0,1.033996,-1.033996,14.24188,36.51757,0.1136302,1.080526,0,0,7.145285
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,23.98678,23.98678,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.09743,6.111289,0,0.1067294,-0.1067294,14.12938,36.2291,0.1136302,0.1115323,0,0,6.111289
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.119847,26.3276,23.45893,0,0,0,0,0,0,0,0,0,0,1.119847,0,0,0,0,26.21602,6.00456,1.119847,0,1.119847,15.19176,38.95314,0.1135744,0,0.8958773,0,7.124406
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9498243,27.02444,24.58131,2.385811,2.385811,0,0,0,2.385811,39.81137,0,0,0,0.9498243,2.51138,2.385811,0,0,25.09617,7.012421,0,1.561556,-1.561556,13.54573,34.73258,0.1135744,2.624393,0.7598594,0,7.962245
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.299093,33.62222,27.47062,0,0,0,-1,0,0,0,0,0,0,2.299093,0,0,0,0,26.83124,5.450865,2.299093,0,2.299093,15.72684,40.32516,0.1134599,0,1.839275,0,7.749959
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.483808,43.10508,30.38214,7.365402,7.365402,0,-1,0,7.365402,60.87662,0,0,0.105972,4.483808,7.753055,7.365402,0,0,24.53214,7.520049,0,3.269247,-3.269247,12.28076,31.48905,0.1134599,8.101942,3.587046,0,12.00386
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.584295,45.969,32.72137,7.178588,7.178588,0,-1,0,7.178588,63.86068,0,0,2.987168,4.584295,7.556408,7.178588,0,0,28.16464,4.250803,0,2.972113,-2.972113,9.147872,23.45604,0.1134599,7.896447,3.667436,0,8.835097
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.019046,46.19729,34.56608,5.054327,5.032848,0,-1,0,5.032848,79.85629,0,0.02147902,3.581387,4.019046,5.297735,5.032848,0,0,31.46699,1.278689,0,1.278689,-1.278689,7.800015,20,0.1134599,5.55976,3.215237,0,5.297735
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.507195,56.46585,36.31633,8.873192,6.181835,0,-1,0,6.181835,105.2632,0,2.691357,8.524143,6.507195,6.507195,6.181835,0,0,32.88775,0,0,0,0,7.800015,20,0.1134599,9.76051,5.205756,0,6.507195
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.022764,49.22181,37.34981,1.802616,1.802616,0,-1,0,1.802616,223.1626,0,0,1.218552,4.022764,1.89749,1.802616,0,0,32.88775,0,2.125274,0,2.125274,9.816227,25.16976,0.1133543,1.982877,3.218211,0,4.022764
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.932656,46.18057,37.69431,3.532203,3.532203,0,-1,0,3.532203,83.02625,0,0,1.511109,2.932656,3.718108,3.532203,0,0,30.76248,1.912747,0,0.7854525,-0.7854525,8.988288,23.04685,0.1133543,3.885423,2.346124,0,4.845402
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8668872,40.458,38.0388,1.147137,1.147137,0,-1,0,1.147137,75.56966,0,2.220446E-16,0.02621237,0.8668872,1.207512,1.147137,0,0,31.6352,1.127294,0,0.340625,-0.340625,8.629237,22.12621,0.1133543,1.26185,0.6935098,0,1.994181
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9766961,40.26101,37.53873,4.538374,1.675197,0,-1,0,1.675197,58.30336,0,2.863178,4.059304,0.9766961,1.763365,1.675197,0,0,32.01368,0.786669,0,0.786669,-0.786669,7.800015,20,0.1133543,4.992212,0.7813568,0,1.763365
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.498908,37.6232,36.25521,3.141542,0.4739626,0,-1,0,0.4739626,105.2632,0,2.66758,3.360904,0.498908,0.498908,0.4739626,0,0,32.88775,0,0,0,0,7.800015,20,0.1133543,3.455697,0.3991264,0,0.498908
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,34.94391,34.94391,1.56031,0,0,-1,0,0,0,0,1.56031,1.716341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133543,1.716341,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,33.53815,33.53815,4.381709,0,0,-1,0,0,0,0,4.381709,4.81988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133543,4.81988,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,32.06572,32.06572,3.143229,0,0,-1,0,0,0,0,3.143229,3.457552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133543,3.457552,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,30.53772,30.53772,1.25378,0,0,-1,0,0,0,0,1.25378,1.379158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133543,1.379158,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,29.36533,29.36533,2.496419,0,0,-1,0,0,0,0,2.496419,2.746061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133543,2.746061,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,28.48743,28.48743,0.9675176,0,0,-1,0,0,0,0,0.9675176,1.064269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133543,1.064269,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,27.53729,27.53729,0.6101398,0,0,-1,0,0,0,0,0.6101398,0.6711538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133543,0.6711538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,26.63161,26.63161,0.7641066,0,0,-1,0,0,0,0,0.7641066,0.8405173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133543,0.8405173,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,25.95929,25.95929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133543,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,25.22029,25.22029,0.09601303,0,0,-1,0,0,0,0,0.09601303,0.1056143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133543,0.1056143,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,24.59798,24.59798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133543,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,24.13124,24.13124,0.8543738,0.8543738,9.654374,0,2.778557,0.8543738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1137571,0.9398111,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.496319,27.45648,23.59784,0.3466241,0.3466241,9.146625,0,2.650096,0.3466241,431.6835,1.776357E-15,0,0,1.496319,0,0,8.8,8.36,24.52775,7.524,9.856319,0,9.856319,25.08153,64.31149,0.1140207,0.3812866,1.197055,12,9.020319
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.777834,32.084,24.72022,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.777834,0,0,8.8,8.36,14.67143,16.39469,11.13783,0,11.13783,35.64781,91.40446,0.1141765,0,2.222267,12,19.17252
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.380353,36.83921,27.61508,0.4215068,0.4215068,0,-1,0,0.4215068,801.9689,0,0,0,3.380353,0.4436913,0.4215068,0,0,3.5336,26.41874,2.936662,0,2.936662,38.43377,98.54794,0.1140317,0.4636575,2.704283,0,29.79909
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.677357,47.02224,30.50438,3.029947,3.029947,0,-1,0,3.029947,187.3748,1.891001,0,0,5.677357,3.189418,3.029947,0,0,0.5969378,29.06173,0.5969378,0,0.5969378,39.00008,100,0.1140023,3.332942,4.541885,0,34.73909
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.966787,54.07878,32.84916,4.592062,4.592062,0,-1,0,4.592062,151.7137,2.133038,0,0,6.966787,4.83375,4.592062,0,0,0,29.59898,0,0,0,39.00008,100,0.1140023,5.051269,5.57343,0,36.56577
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,7.209035,57.0756,34.66054,2.335534,2.335534,0,-1,0,2.335534,308.6675,4.750578,0,0,7.209035,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1140023,2.569088,5.767229,0,36.80801
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.570363,60.50834,36.41079,0,0,0,-1,0,0,0,7.570363,0,0,7.570363,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1140023,0,6.05629,0,37.16934
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.690965,48.26985,37.44427,5.277546,5.277546,0,-1,0,5.277546,69.93714,0,0,0,3.690965,5.555312,5.277546,0,0,0,29.59898,0,1.864347,-1.864347,37.03489,94.96105,0.1140023,5.805301,2.952772,0,33.28994
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.23609,47.21569,37.78876,7.531993,7.531993,0,-1,0,7.531993,42.96459,0,0,0,3.23609,7.928414,7.531993,0,0,2.071497,27.73463,0,4.692324,-4.692324,32.08874,82.27866,0.1140023,8.285192,2.588872,0,30.97072
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.627324,52.00802,38.09992,7.073449,7.073449,0,-1,0,7.073449,65.41822,0,8.881784E-16,0,4.627324,7.445735,7.073449,0,0,7.28519,23.04231,0,2.818411,-2.818411,29.11787,74.66106,0.1140023,7.780793,3.701859,0,27.66963
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.457131,41.72648,37.62763,0,0,0,-1,0,0,0,0,0,0,1.457131,0,0,0,0,10.41676,20.2239,1.457131,0,1.457131,30.50023,78.20556,0.1139307,0,1.165705,0,21.68103
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4836428,37.64262,36.31633,0,0,0,-1,0,0,0,0,0,0,0.4836428,0,0,0,0,8.959626,21.53531,0.4836428,0,0.4836428,30.95905,79.38203,0.1139069,0,0.3869143,0,22.01896
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,35.03837,35.03837,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,8.475984,21.97059,0,4.002131,-4.002131,26.74044,68.56509,0.1139069,4.182227,0,0,21.97059
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,33.66039,33.66039,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,12.9228,17.96846,0,7.011227,-7.011227,19.34996,49.61517,0.1139069,7.326732,0,0,17.96846
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,32.16018,32.16018,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0,0,7.103123,6.747967,0,0,20.71305,10.95724,0,7.103123,-7.103123,11.86261,30.41688,0.1139069,7.422764,0,0,10.95724
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,30.64329,30.64329,0.69994,0.69994,0,-1,0,0.69994,0,0,1.110223E-16,0,0,0.7367789,0.69994,0,0,28.60541,3.854112,0,0.7367789,-0.7367789,11.08597,28.42552,0.1139069,0.7699339,0,0,3.854112
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,29.4709,29.4709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42405,3.117333,0,0,0,11.08597,28.42552,0.1139069,0,0,0,3.117333
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,28.58188,28.58188,1.723419,1.723419,0,-1,0,1.723419,0,0,2.220446E-16,0,0,1.814126,1.723419,0,0,29.42405,3.117333,0,1.814126,-1.814126,9.173717,23.5223,0.1139069,1.895761,0,0,3.117333
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,27.62619,27.62619,1.739381,1.238047,0,-1,0,1.238047,0,0,0.5013335,0.6752715,0,1.303208,1.238047,0,0,31.43974,1.303208,0,1.303208,-1.303208,7.800015,20,0.1139069,1.913319,0,0,1.303208
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,26.73717,26.73717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1139069,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,26.06486,26.06486,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1139069,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,25.34809,25.34809,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1139069,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,24.70911,24.70911,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1142371,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,24.23682,24.23682,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1146174,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.908713,28.6779,23.72008,6.282591,6.282591,12,0,3.372,6.282591,30.38098,0,0,0,1.908713,0,0,5.717409,5.431539,16.16775,15.048,7.340251,0,7.340251,30.62557,78.52695,0.115162,6.91085,1.52697,12,16.95671
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.251917,36.42062,24.84801,0.8805873,0.8805873,5.696992,0,1.777339,0.8805873,482.8502,0,0,0,4.251917,0,0,4.816405,4.575584,8.827502,21.65423,8.827502,0,8.827502,39.00008,100,0.1150521,0.9686461,3.401534,12,25.90614
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.745944,50.84054,27.73732,9.142047,8.36,0,-1,0,8.36,92.65484,0,0.7820466,1.696251,7.745944,8.8,8.36,0,0,0,29.59898,0,1.054056,-1.054056,37.88901,97.1511,0.1150521,10.05625,6.196755,0,37.34492
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.833569,54.58381,30.63218,1.888099,1.888099,0,-1,0,1.888099,414.8918,4.674923,0,0,7.833569,1.987473,1.888099,0,0,1.171173,28.54492,1.171173,0,1.171173,39.00008,100,0.1149948,2.076909,6.266855,0,36.37849
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.085254,41.64569,32.97141,6.247189,6.247189,0,-1,0,6.247189,49.38628,0,0,0,3.085254,6.575988,6.247189,0,0,0,29.59898,0,3.490734,-3.490734,35.32052,90.56526,0.1149948,6.871908,2.468204,0,32.68423
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.733806,55.50497,34.78833,4.616685,4.616685,0,-1,0,4.616685,145.858,0,0,0,6.733806,4.859669,4.616685,0,0,3.878593,26.10824,1.874138,0,1.874138,37.09848,95.12413,0.1149032,5.078354,5.387045,0,32.84205
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,8.388086,63.83026,36.50525,3.579668,3.579668,0,-1,0,3.579668,234.3259,2.61556,0,0,8.388086,3.768071,3.579668,0,0,2.004456,27.79497,2.004456,0,2.004456,39.00008,100,0.1148055,3.937634,6.710469,0,36.18306
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.606915,58.24565,37.53873,1.465304,1.465304,0,-1,0,1.465304,450.8903,5.06449,0,0,6.606915,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1148055,1.611835,5.285532,0,36.20589
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.551386,54.88573,37.87767,3.962698,3.962698,0,-1,0,3.962698,140.091,1.380124,0,0,5.551386,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1148055,4.358968,4.441109,0,35.15036
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.346185,44.92939,38.19438,3.482925,3.482925,0,-1,0,3.482925,67.36248,0,4.440892E-16,0,2.346185,3.666237,3.482925,0,0,0,29.59898,0,1.320052,-1.320052,37.60862,96.43217,0.1148055,3.831217,1.876948,0,31.94516
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.066433,43.60423,37.72209,6.291893,6.291893,0,-1,0,6.291893,32.84279,0,0,0,2.066433,6.623045,6.291893,0,0,1.466725,28.27893,0,4.556612,-4.556612,32.80553,84.11658,0.1148055,6.921082,1.653147,0,30.34536
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3786252,37.44784,36.41079,6.215737,6.215737,0,-1,0,6.215737,6.091396,0,8.881784E-16,0,0.3786252,6.542881,6.215737,0,0,6.529627,23.72231,0,6.164257,-6.164257,26.30783,67.45585,0.1148055,6.837311,0.3029001,0,24.10094
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,35.16061,35.16061,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.3788,17.55806,0,5.296251,-5.296251,20.7251,53.14116,0.1148055,5.534582,0,0,17.55806
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,33.75485,33.75485,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.26352,12.26181,0,8.8,-8.8,11.44908,29.35656,0.1148055,10.30656,0,0,12.26181
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,32.28797,32.28797,4.407741,3.288717,0,-1,0,3.288717,0,0,1.119024,1.559798,0,3.461807,3.288717,0,0,29.0413,3.461807,0,3.461807,-3.461807,7.800015,20,0.1148055,4.848515,0,0,3.461807
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,30.75442,30.75442,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1148055,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,29.56536,29.56536,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1148055,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,28.69301,28.69301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1148055,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,27.73732,27.73732,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1148055,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,26.8483,26.8483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1148055,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,26.17598,26.17598,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1148055,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,25.44254,25.44254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1148055,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,24.81468,24.81468,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1150892,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,24.34794,24.34794,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1154228,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6469274,25.49703,23.84787,1.001889,1.001889,9.801888,0,2.815878,1.001889,64.5708,0,0,0,0.6469274,0,0,8.8,8.36,16.16775,15.048,9.006927,0,9.006927,32.20672,82.58118,0.1157892,1.102077,0.5175419,12,15.69493
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.114378,33.28635,24.97025,0,0,0,0,0,0,0,0,0,0,3.114378,0,0,0,0,7.160826,23.15423,3.114378,0,3.114378,35.16128,90.15695,0.115638,0,2.491503,0,26.26861
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.599813,40.74111,27.88178,0,0,0,-1,0,0,0,0.5533648,0,0,4.599813,0,0,0,0,4.046448,25.95717,4.046448,0,4.046448,39.00008,100,0.1154421,0,3.67985,0,30.55699
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.797531,47.73284,30.78776,1.377757,1.377757,0,-1,0,1.377757,420.7947,4.34726,0,0,5.797531,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1154421,1.515533,4.638025,0,35.39651
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.516411,49.43526,33.13254,1.715117,1.715117,0,-1,0,1.715117,321.6348,3.711025,0,0,5.516411,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1154421,1.886628,4.413129,0,35.11539
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,8.020912,60.46864,34.94391,0,0,0,-1,0,0,0,8.020912,0,0,8.020912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1154421,0,6.41673,0,37.61989
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,5.258923,52.52102,36.66082,2.662398,2.662398,0,-1,0,2.662398,197.5258,2.456398,0,0,5.258923,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1154421,2.928638,4.207139,0,34.8579
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.363172,57.50351,37.66097,8.447623,8.36,0,-1,0,8.36,76.11449,0,0.08762284,0.9323851,6.363172,8.8,8.36,0,0,0,29.59898,0,2.436829,-2.436829,36.43143,93.41375,0.1154421,9.292385,5.090537,0,35.96215
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.404676,47.93647,37.97212,4.288146,4.288146,0,-1,0,4.288146,79.3974,0,0,0,3.404676,4.513837,4.288146,0,0,2.707587,27.16215,0,1.109161,-1.109161,35.26228,90.41591,0.1154421,4.71696,2.723741,0,30.56683
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.670456,49.14334,38.31662,8.831901,8.36,0,-1,0,8.36,43.90497,0,0.4719007,1.355091,3.670456,8.8,8.36,0,0,3.939989,26.05299,0,5.129544,-5.129544,29.85526,76.5518,0.1154421,9.715091,2.936365,0,29.72344
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.465799,41.94546,37.81655,3.268117,3.268117,0,-1,0,3.268117,44.85148,0,0,0,1.465799,3.440124,3.268117,0,0,9.639482,20.92344,0,1.974325,-1.974325,27.77414,71.21561,0.1154421,3.594929,1.172639,0,22.38924
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4112533,37.66653,36.53858,6.765174,6.765174,0,-1,0,6.765174,6.078977,0,0,0,0.4112533,7.121236,6.765174,0,0,11.83318,18.94912,0,6.709982,-6.709982,20.7012,53.07989,0.1154421,7.441691,0.3290026,0,19.36037
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,35.25507,35.25507,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,19.28871,12.23914,0,3.311144,-3.311144,17.21095,44.13054,0.1154421,3.460146,0,0,12.23914
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,33.87709,33.87709,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,22.96776,8.927993,0,3.452044,-3.452044,13.57217,34.80037,0.1154421,3.607386,0,0,8.927993
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,32.37688,32.37688,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,26.80337,5.475948,0,0.6320109,-0.6320109,12.90597,33.09217,0.1154421,0.6604514,0,0,5.475948
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,30.86555,30.86555,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,27.5056,4.843937,0,1.718245,-1.718245,11.09478,28.44811,0.1154421,1.795566,0,0,4.843937
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,29.67649,29.67649,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,29.41476,3.125692,0,0.4338844,-0.4338844,10.63743,27.27541,0.1154421,0.4534091,0,0,3.125692
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,28.79858,28.79858,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,29.89686,2.691808,0,1.91765,-1.91765,8.616049,22.09239,0.1154421,2.003945,0,0,2.691808
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,27.83178,27.83178,1.94508,0.7354496,0,-1,0,0.7354496,0,0,1.20963,1.404138,0,0.7741575,0.7354496,0,0,32.02758,0.7741575,0,0.7741575,-0.7741575,7.800015,20,0.1154421,2.139587,0,0,0.7741575
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,26.95943,26.95943,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154421,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,26.28711,26.28711,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154421,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,25.54812,25.54812,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154421,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,24.9258,24.9258,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1157658,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,24.47018,24.47018,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1161737,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3752285,24.91227,23.959,4.963945,4.963945,12,0,3.372,4.963945,7.559078,0,0,0,0.3752285,0,0,7.036055,6.684252,16.16775,15.048,7.05948,0,7.05948,30.35921,77.84398,0.1166951,5.46034,0.3001828,12,15.42323
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.803232,27.16584,25.09805,6.642489,6.642489,12,0,3.372,6.642489,12.09233,0,0,0,0.803232,0,0,5.357511,5.089635,9.108274,21.40153,5.892867,0,5.892867,35.94968,92.17847,0.1171222,7.306738,0.6425856,12,22.20476
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.256434,34.05745,28.00402,1.691885,1.691885,0,-1,0,1.691885,133.3681,0,0,0,2.256434,1.780931,1.691885,0,0,3.215406,26.70511,0.4755026,0,0.4755026,36.40078,93.33514,0.1170991,1.861073,1.805147,0,28.96155
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.430819,34.76508,30.91,2.975075,2.975075,0,-1,0,2.975075,48.09353,0,0,0,1.430819,3.131658,2.975075,0,0,2.739903,27.13306,0,1.70084,-1.70084,34.60794,88.73812,0.1170991,3.272583,1.144655,0,28.56388
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.575645,46.56115,33.28812,5.42601,5.42601,0,-1,0,5.42601,84.328,0,0,0,4.575645,5.711589,5.42601,0,0,4.629725,25.43223,0,1.135944,-1.135944,33.41055,85.66789,0.1170991,5.968611,3.660516,0,30.00787
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.485529,39.17885,35.06615,3.213506,3.213506,0,-1,0,3.213506,46.22768,0,0,0,1.485529,3.382638,3.213506,0,0,5.891885,24.29628,0,1.897109,-1.897109,31.41082,80.5404,0.1170991,3.534856,1.188423,0,25.78181
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5376934,38.26885,36.78862,0,0,0,-1,0,0,0,0,0,0,0.5376934,0,0,0,0,7.999784,22.39917,0.5376934,0,0.5376934,31.92092,81.84834,0.1170731,0,0.4301547,0,22.93687
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6908107,39.70758,37.78876,3.740049,3.740049,0,-1,0,3.740049,18.47063,0,4.440892E-16,0,0.6908107,3.936894,3.740049,0,0,7.46209,22.8831,0,3.246083,-3.246083,28.49924,73.07484,0.1170731,4.114054,0.5526485,0,23.57391
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3215359,38.98904,38.09992,1.713004,1.713004,0,-1,0,1.713004,18.77029,0,2.220446E-16,0,0.3215359,1.803163,1.713004,0,0,11.06885,19.63701,0,1.481627,-1.481627,26.93747,69.0703,0.1170731,1.884305,0.2572288,0,19.95855
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.7094271,40.42377,38.44441,5.178129,5.178129,0,-1,0,5.178129,13.70045,0,8.881784E-16,0,0.7094271,5.450662,5.178129,0,0,12.7151,18.15539,0,4.741235,-4.741235,21.93977,56.25572,0.1170731,5.695941,0.5675417,0,18.86481
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.9459447,40.58628,37.94434,0,0,0,-1,0,0,0,0,0,0,0.9459447,0,0,0,0,17.98314,13.41415,0.9459447,0,0.9459447,22.83718,58.55674,0.1170274,0,0.7567558,0,14.3601
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3980011,37.753,36.66082,3.999151,3.999151,0,-1,0,3.999151,9.95214,0,4.440892E-16,0,0.3980011,4.209633,3.999151,0,0,17.0372,14.2655,0,3.811632,-3.811632,18.81936,48.25468,0.1170274,4.399066,0.3184009,0,14.6635
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,35.38286,35.38286,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,21.27234,10.45387,0,0.867236,-0.867236,17.90522,45.91072,0.1170274,0.9062617,0,0,10.45387
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,34.00489,34.00489,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,22.23594,9.586635,0,2.399456,-2.399456,15.37597,39.42548,0.1170274,2.507431,0,0,9.586635
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,32.50467,32.50467,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,24.902,7.187179,0,5.996318,-5.996318,9.055293,23.21865,0.1170274,6.266152,0,0,7.187179
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,30.96,30.96,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0,0,0.6110179,0.580467,0,0,31.56458,1.190861,0,0.6110179,-0.6110179,8.411224,21.5672,0.1170274,0.6385137,0,0,1.190861
