Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,7.082829,61.52081,38.81669,0,0,0,-1,0,0,0,7.082829,0,0,7.082829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121669,0,5.666263,0,36.6818
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.415828,59.3622,39.10006,1.970083,1.970083,0,-1,0,1.970083,325.6629,4.342056,0,0,6.415828,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.121669,2.167091,5.132662,0,36.0148
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.792668,54.00892,39.41122,0,0,0,-1,0,0,0,4.792668,0,0,4.792668,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121669,0,3.834135,0,34.39165
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.325617,45.58168,38.87781,5.361065,5.361065,0,-1,0,5.361065,43.37975,0,0,0,2.325617,5.643226,5.361065,0,0,0,29.59898,0,3.31761,-3.31761,35.50301,91.03318,0.121669,5.897171,1.860493,0,31.92459
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4007645,38.70612,37.59985,1.535808,1.535808,0,-1,0,1.535808,26.0947,0,2.220446E-16,0,0.4007645,1.61664,1.535808,0,0,3.686233,26.28137,0,1.215876,-1.215876,34.22137,87.74692,0.121669,1.689389,0.3206116,0,26.68213
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,36.37745,36.37745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.037206,25.06549,0,0,0,34.22137,87.74692,0.121669,0,0,0,25.06549
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,34.97169,34.97169,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.037206,25.06549,0,7.253803,-7.253803,26.57519,68.14137,0.121669,7.580225,0,0,25.06549
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,33.4437,33.4437,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.09699,17.81169,0,6.489778,-6.489778,19.73436,50.60082,0.121669,6.781817,0,0,17.81169
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,31.89347,31.89347,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.30785,11.32191,0,0.2460552,-0.2460552,19.47499,49.93578,0.121669,0.2571276,0,0,11.32191
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,30.65996,30.65996,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.58125,11.07586,0,1.164356,-1.164356,18.24766,46.78877,0.121669,1.216752,0,0,11.07586
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,29.77094,29.77094,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,21.87497,9.911502,0,0.3008265,-0.3008265,17.93056,45.97569,0.121669,0.3143637,0,0,9.911502
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,28.83192,28.83192,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.20922,9.610675,0,2.581729,-2.581729,15.20918,38.99781,0.121669,2.697907,0,0,9.610675
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,28.00402,28.00402,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.07781,7.028946,0,1.583839,-1.583839,13.53966,34.71701,0.121669,1.655112,0,0,7.028946
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,27.33171,27.33171,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,26.83764,5.445107,0,0.8568084,-0.8568084,12.63651,32.40123,0.121669,0.8953647,0,0,5.445107
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,26.59827,26.59827,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,27.78964,4.588299,0,1.115147,-1.115147,11.46104,29.38722,0.121669,1.165329,0,0,4.588299
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,26.00374,26.00374,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.0287,3.473151,0,1.126154,-1.126154,10.27397,26.34346,0.121669,1.176831,0,0,3.473151
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,25.59812,25.59812,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.27998,2.346997,0,1.290218,-1.290218,8.913959,22.85626,0.121669,1.348278,0,0,2.346997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.239254,31.05877,25.15917,5.919566,5.919566,12,0,3.372,5.919566,37.82801,0,0,0,2.239254,0,0,6.080434,5.776412,31.71355,1.056779,8.015667,0,8.015667,16.51829,42.3545,0.1221621,6.511522,1.791403,12,3.296033
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.080732,37.53108,26.34823,2.173225,2.173225,10.97323,0,3.112226,2.173225,187.7731,0,0,0,4.080732,0,0,8.8,8.36,23.69789,8.270879,12.44073,0,12.44073,28.3206,72.61678,0.1224279,2.390548,3.264585,12,12.35161
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.472964,45.07401,29.34866,2.152606,2.152606,0,-1,0,2.152606,254.2483,0,0,0,5.472964,2.265901,2.152606,0,0,11.25716,19.46754,3.207063,0,3.207063,31.36309,80.41801,0.1222834,2.367867,4.378372,0,24.9405
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.492415,45.17055,32.25463,0.07781794,0.07781794,0,-1,0,0.07781794,5772.981,0,0,0,4.492415,0.08191362,0.07781794,0,0,8.050093,22.3539,4.410501,0,4.410501,35.54726,91.14664,0.1220853,0.08559974,3.593932,0,26.84631
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.886091,45.81856,34.59941,1.832395,1.832395,0,-1,0,1.832395,212.0772,0,0,0,3.886091,1.928837,1.832395,0,0,3.639591,26.32335,1.957254,0,1.957254,37.40407,95.90769,0.1219976,2.015634,3.108873,0,30.20944
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.353884,46.04649,36.34967,1.578797,1.578797,0,-1,0,1.578797,212.4329,0.00965612,0,0,3.353884,1.661891,1.578797,0,0,1.682336,28.08488,1.682336,0,1.682336,39.00008,100,0.1219222,1.736677,2.683107,0,31.43876
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.939099,49.66413,38.00546,7.151236,7.151236,0,-1,0,7.151236,55.08277,0,8.881784E-16,0,3.939099,7.527617,7.151236,0,0,0,29.59898,0,3.588518,-3.588518,35.21745,90.30096,0.1219222,7.86636,3.151279,0,33.53808
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.087891,47.98452,38.94448,0.9067894,0.9067894,0,-1,0,0.9067894,340.5302,0,0,0,3.087891,0.9545151,0.9067894,0,0,3.987243,26.01046,2.133376,0,2.133376,37.24134,95.49044,0.1218269,0.9974683,2.470313,0,29.09835
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.498694,56.22086,39.22231,0,0,0,-1,0,0,0,3.644827,0,0,5.498694,0,0,0,0,1.853867,27.9305,1.853867,0,1.853867,39.00008,100,0.1217441,0,4.398955,0,33.42919
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.856669,51.02242,39.50568,4.849401,4.849401,0,-1,0,4.849401,79.52876,0,0,0,3.856669,5.104633,4.849401,0,0,0,29.59898,0,1.247964,-1.247964,37.68461,96.62701,0.1217441,5.334342,3.085335,0,33.45565
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.575624,43.48732,39.0056,2.457719,2.457719,0,-1,0,2.457719,64.10918,0,0,0,1.575624,2.587073,2.457719,0,0,1.386627,28.35101,0,1.011449,-1.011449,36.61845,93.89326,0.1217441,2.703491,1.260499,0,29.92664
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2674477,38.45922,37.72209,4.076423,4.076423,0,-1,0,4.076423,6.560841,0,0,0,0.2674477,4.290972,4.076423,0,0,2.510459,27.33957,0,4.023524,-4.023524,32.37728,83.0185,0.1217441,4.484066,0.2139581,0,27.60701
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,36.47191,36.47191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.981041,23.31604,0,0,0,32.37728,83.0185,0.1217441,0,0,0,23.31604
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,35.09949,35.09949,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,6.981041,23.31604,0,6.041044,-6.041044,26.00946,66.69079,0.1217441,6.312891,0,0,23.31604
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,33.56593,33.56593,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,13.69331,17.275,0,8.130001,-8.130001,17.43969,44.71706,0.1217441,8.495852,0,0,17.275
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,31.98793,31.98793,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,22.72665,9.144995,0,1.732763,-1.732763,15.61319,40.03375,0.1217441,1.810738,0,0,9.144995
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,30.75442,30.75442,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,24.65194,7.412232,0,2.052783,-2.052783,13.44937,34.4855,0.1217441,2.145159,0,0,7.412232
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,29.8654,29.8654,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,26.93281,5.359448,0,1.054379,-1.054379,12.33796,31.63573,0.1217441,1.101826,0,0,5.359448
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,28.92638,28.92638,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.10434,4.305069,0,1.407236,-1.407236,10.8546,27.83225,0.1217441,1.470561,0,0,4.305069
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,28.09848,28.09848,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,29.66794,2.897834,0,0.6507241,-0.6507241,10.16868,26.07348,0.1217441,0.6800067,0,0,2.897834
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,27.44283,27.44283,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.39096,2.24711,0,1.317055,-1.317055,8.780379,22.51375,0.1217441,1.376323,0,0,2.24711
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,26.70939,26.70939,1.712121,0.8835516,0,-1,0,0.8835516,0,0,0.8285697,0.9997818,0,0.9300543,0.8835516,0,0,31.85436,0.9300543,0,0.9300543,-0.9300543,7.800015,20,0.1217441,1.883333,0,0,0.9300543
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,26.11486,26.11486,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1221211,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,25.72036,25.72036,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1223967,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.573192,29.40203,25.29808,4.692933,4.692933,12,0,3.372,4.692933,33.52258,0,0,0,1.573192,0,0,7.307067,6.941714,16.16775,15.048,8.514906,0,8.514906,31.73995,81.38432,0.1229166,5.162226,1.258554,12,16.62119
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.67724,39.45867,26.48714,7.328786,7.328786,0,0,0,7.328786,63.82012,0,0,0,4.67724,7.714511,7.328786,0,0,7.652847,22.71142,0,3.037271,-3.037271,28.53838,73.1752,0.1229166,8.061665,3.741792,0,27.38865
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.509272,45.32609,29.4709,1.258173,1.258173,0,-1,0,1.258173,437.8786,0,0,0,5.509272,1.324393,1.258173,0,0,11.02759,19.67414,4.184879,0,4.184879,32.50851,83.35499,0.1227301,1.383991,4.407417,0,25.18342
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.662894,56.03634,32.37688,7.26453,7.26453,0,-1,0,7.26453,105.4837,0,0,0,7.662894,7.646874,7.26453,0,0,6.842715,23.44053,0.01601989,0,0.01601989,32.52371,83.39395,0.1227294,7.990983,6.130315,0,31.10343
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.735726,59.11005,34.72166,3.710587,3.710587,0,-1,0,3.710587,208.4772,0,0,0,7.735726,3.905881,3.710587,0,0,6.826695,23.45495,3.829845,0,3.829845,36.15702,92.71011,0.1225593,4.081645,6.188581,0,31.19068
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.801904,54.1301,36.44413,3.741095,3.741095,0,-1,0,3.741095,155.0857,0,0,0,5.801904,3.937995,3.741095,0,0,2.99685,26.90181,1.86391,0,1.86391,37.92528,97.2441,0.1224766,4.115204,4.641523,0,32.70372
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,6.17285,57.32575,38.09992,4.355729,4.355729,0,-1,0,4.355729,141.7179,0.4549316,0,0,6.17285,4.584978,4.355729,0,0,1.13294,28.57933,1.13294,0,1.13294,39.00008,100,0.1224265,4.791302,4.93828,0,34.75218
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,6.137334,58.27844,39.03894,2.244019,2.244019,0,-1,0,2.244019,273.4974,3.775209,0,0,6.137334,2.362125,2.244019,0,0,0,29.59898,0,0,0,39.00008,100,0.1224265,2.468421,4.909867,0,35.73631
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,6.28443,59.13274,39.31676,2.074993,2.074993,0,-1,0,2.074993,302.8651,4.100227,0,0,6.28443,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.1224265,2.282492,5.027544,0,35.88341
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.393496,49.64256,39.60014,5.005594,5.005594,0,-1,0,5.005594,67.79408,0,0,0,3.393496,5.269046,5.005594,0,0,0,29.59898,0,1.87555,-1.87555,37.02308,94.93077,0.1224265,5.506153,2.714797,0,32.99247
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.642359,43.7803,39.10006,0.8543607,0.8543607,0,-1,0,0.8543607,192.2325,0,0,0,1.642359,0.899327,0.8543607,0,0,2.083944,27.72343,0.7430317,0,0.7430317,37.72798,96.7382,0.1223936,0.9397967,1.313887,0,29.36579
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3666068,38.8293,37.81655,9.212516,8.36,0,-1,0,8.36,4.385249,0,0.8525155,1.773767,0.3666068,8.8,8.36,0,0,1.340913,28.39216,0,8.433393,-8.433393,28.8384,73.94447,0.1223936,10.13377,0.2932854,0,28.75876
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,36.5997,36.5997,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,10.71135,19.95876,0,8.280997,-8.280997,20.10946,51.56262,0.1223936,8.653643,0,0,19.95876
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,35.19395,35.19395,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,19.91246,11.67777,0,3.153334,-3.153334,16.78555,43.0398,0.1223936,3.295234,0,0,11.67777
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,33.66039,33.66039,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,23.41616,8.524431,0,2.190343,-2.190343,14.47673,37.11975,0.1223936,2.288908,0,0,8.524431
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,32.09906,32.09906,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,25.84988,6.334088,0,0.8595196,-0.8595196,13.57072,34.79664,0.1223936,0.898198,0,0,6.334088
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,30.86555,30.86555,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,26.8049,5.474569,0,1.030069,-1.030069,12.48493,32.01258,0.1223936,1.076422,0,0,5.474569
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,29.97097,29.97097,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,27.94942,4.4445,0,0.3940711,-0.3940711,12.06954,30.94748,0.1223936,0.4118043,0,0,4.4445
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,29.02084,29.02084,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,28.38728,4.050429,0,0.4137788,-0.4137788,11.63338,29.82912,0.1223936,0.4323988,0,0,4.050429
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,28.20961,28.20961,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,28.84703,3.63665,0,0.5001115,-0.5001115,11.10622,28.47742,0.1223936,0.5226166,0,0,3.63665
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,27.53729,27.53729,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,29.40271,3.136539,0,0.9567243,-0.9567243,10.09774,25.89159,0.1223936,0.999777,0,0,3.136539
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,26.83163,26.83163,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,30.46574,2.179814,0,1.071778,-1.071778,8.967988,22.9948,0.1223936,1.120008,0,0,2.179814
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,26.2371,26.2371,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,31.6566,1.108036,0,0.3486099,-0.3486099,8.600521,22.05257,0.1223936,0.3642974,0,0,1.108036
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,25.84816,25.84816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.04395,0.7594263,0,0,0,8.600521,22.05257,0.1223936,0,0,0,0.7594263
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7484427,27.35477,25.42588,0.7338716,0.7338716,0,0,0,0.7338716,101.9855,1.110223E-16,0,0,0.7484427,0.7724964,0.7338716,0,0,32.04395,0.7594263,0,0.02405366,-0.02405366,8.575167,21.98756,0.1223936,0.8072587,0.5987542,0,1.507869
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6873862,28.38059,26.59827,0,0,0,0,0,0,0,0,0,0,0.6873862,0,0,0,0,32.07067,0.7353726,0.6873862,0,0.6873862,9.227278,23.65964,0.1223632,0,0.5499089,0,1.422759
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6496596,31.29608,29.58203,3.153775,1.903496,0,-1,0,1.903496,34.12981,0,1.250279,2.059398,0.6496596,2.00368,1.903496,0,0,31.38329,1.35402,0,1.35402,-1.35402,7.800015,20,0.1223632,3.469153,0.5197276,0,2.00368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.581484,39.63867,32.47133,0,0,0,-1,0,0,0,0,0,0,2.581484,0,0,0,0,32.88775,0,2.581484,0,2.581484,10.24903,26.2795,0.1222491,0,2.065187,0,2.581484
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8304008,37.08551,34.81612,3.362167,2.996049,0,-1,0,2.996049,27.71653,0,0.3661172,1.333439,0.8304008,3.153736,2.996049,0,0,30.30627,2.323335,0,2.323335,-2.323335,7.800015,20,0.1222491,3.698383,0.6643206,0,3.153736
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.138552,39.70093,36.53858,7.660284,1.081625,0,-1,0,1.081625,105.2632,0,6.578659,8.209987,1.138552,1.138552,1.081625,0,0,32.88775,0,0,0,0,7.800015,20,0.1222491,8.426312,0.9108418,0,1.138552
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.36598,48.05291,38.19438,7.684597,3.197681,0,-1,0,3.197681,105.2632,0,4.486915,7.81352,3.36598,3.36598,3.197681,0,0,32.88775,0,0,0,0,7.800015,20,0.1222491,8.453056,2.692784,0,3.36598
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,6.202213,58.61551,39.12785,1.720756,1.720756,0,-1,0,1.720756,360.4354,0,0,0.714411,6.202213,1.811322,1.720756,0,0,32.88775,0,4.390891,0,4.390891,11.96558,30.68092,0.1220556,1.892832,4.961771,0,6.202213
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.155551,51.89175,39.41122,0,0,0,-1,0,0,0,0,0,0,4.155551,0,0,0,0,28.49686,3.951802,4.155551,0,4.155551,15.90788,40.78936,0.1218731,0,3.324441,0,8.107353
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8770862,42.16868,39.69459,5.109326,5.109326,0,-1,0,5.109326,17.16638,0,0,0,0.8770862,5.378238,5.109326,0,0,24.34131,7.691798,0,4.501152,-4.501152,11.16325,28.62367,0.1218731,5.620259,0.701669,0,8.568885
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8914838,41.70184,39.19452,3.268749,3.268749,0,-1,0,3.268749,27.27293,0,4.440892E-16,0.3951285,0.8914838,3.440789,3.268749,0,0,29.34259,3.190646,0,2.549305,-2.549305,8.476048,21.73341,0.1218731,3.595624,0.713187,0,4.08213
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3429211,38.8585,37.911,7.806823,0.9350492,0,-1,0,0.9350492,36.67412,0,6.871773,7.913075,0.3429211,0.9842623,0.9350492,0,0,32.17515,0.6413413,0,0.6413413,-0.6413413,7.800015,20,0.1218731,8.587504,0.2743369,0,0.9842623
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,36.66082,36.66082,1.715681,0,0,-1,0,0,0,0,1.715681,1.887249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218731,1.887249,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,35.2884,35.2884,7.255804,0,0,-1,0,0,0,0,7.255804,7.981384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218731,7.981384,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,33.75485,33.75485,4.609711,0,0,-1,0,0,0,0,4.609711,5.070683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218731,5.070683,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,32.19352,32.19352,0.8925124,0,0,-1,0,0,0,0,0.8925124,0.9817636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218731,0.9817636,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,30.94333,30.94333,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218731,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,30.04876,30.04876,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218731,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,29.1153,29.1153,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218731,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,28.2874,28.2874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218731,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,27.62619,27.62619,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218731,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,26.92609,26.92609,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218731,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,26.33156,26.33156,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1220961,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,25.9704,25.9704,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1223757,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.036031,30.89595,25.537,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.036031,0,0,8.8,8.36,16.16775,15.048,10.39603,0,10.39603,33.52454,85.96019,0.1225034,0,1.628825,12,17.08403
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.557554,36.39032,26.70939,2.611452,2.611452,0,0,0,2.611452,136.229,0,0,0,3.557554,2.748897,2.611452,0,0,5.771723,24.40443,0.808657,0,0.808657,34.2917,87.92726,0.1224681,2.872597,2.846043,0,27.96198
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.486116,42.36311,29.69316,4.739147,4.739147,0,-1,0,4.739147,94.66084,0,0,0,4.486116,4.988576,4.739147,0,0,4.963066,25.13222,0,0.5024596,-0.5024596,33.76206,86.56921,0.1224681,5.213062,3.588893,0,29.61834
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.388211,48.38076,32.56579,5.939433,5.939433,0,-1,0,5.939433,90.71928,0,0,0,5.388211,6.252034,5.939433,0,0,5.521354,24.62976,0,0.8638237,-0.8638237,32.85151,84.23447,0.1224681,6.533376,4.310568,0,30.01797
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.711312,59.24438,34.91057,1.850788,1.850788,0,-1,0,1.850788,416.6502,0,0,0,7.711312,1.948198,1.850788,0,0,6.481158,23.76594,5.763114,0,5.763114,38.31888,98.25334,0.1222171,2.035867,6.169049,0,31.47725
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,8.364842,63.88779,36.62749,1.094885,1.094885,0,-1,0,1.094885,763.9929,6.494287,0,0,8.364842,1.152511,1.094885,0,0,0.7180445,28.95274,0.7180445,0,0.7180445,39.00008,100,0.1221859,1.204373,6.691874,0,37.31758
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,7.340765,61.87823,38.28883,4.075206,4.075206,0,-1,0,4.075206,180.1323,3.051074,0,0,7.340765,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1221859,4.482727,5.872612,0,36.93974
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.082399,54.78277,39.22231,2.412818,2.412818,0,-1,0,2.412818,210.6416,2.54259,0,0,5.082399,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1221859,2.6541,4.065919,0,34.68138
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.563947,56.76989,39.50568,1.083327,1.083327,0,-1,0,1.083327,513.5983,4.423604,0,0,5.563947,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1221859,1.191659,4.451158,0,35.16293
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.949301,54.96003,39.78905,1.498942,1.498942,0,-1,0,1.498942,330.1863,3.371467,0,0,4.949301,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1221859,1.648836,3.959441,0,34.54828
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.15307,42.54938,39.28898,9.207461,8.36,0,-1,0,8.36,13.7927,0,0.847461,1.768207,1.15307,8.8,8.36,0,0,0,29.59898,0,7.64693,-7.64693,30.93951,79.33191,0.1221859,10.12821,0.9224559,0,30.75205
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3438658,38.95614,38.00546,3.557585,3.557585,0,-1,0,3.557585,9.665709,0,4.440892E-16,0,0.3438658,3.744827,3.557585,0,0,8.496589,21.95205,0,3.400961,-3.400961,27.35458,70.1398,0.1221859,3.913344,0.2750927,0,22.29591
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,36.78862,36.78862,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.27543,18.55109,0,7.027948,-7.027948,19.94647,51.1447,0.1221859,7.344205,0,0,18.55109
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,35.38286,35.38286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.08426,11.52314,0,0,0,19.94647,51.1447,0.1221859,0,0,0,11.52314
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,33.84931,33.84931,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.08426,11.52314,0,4.613438,-4.613438,15.08348,38.67551,0.1221859,4.821043,0,0,11.52314
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,32.28797,32.28797,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.21031,6.909701,0,2.015083,-2.015083,12.9594,33.22916,0.1221859,2.105761,0,0,6.909701
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,31.04891,31.04891,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.44929,4.894619,0,0.1109088,-0.1109088,12.84249,32.92939,0.1221859,0.1158997,0,0,4.894619
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,30.15989,30.15989,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.57252,4.78371,0,2.184489,-2.184489,10.53983,27.02516,0.1221859,2.282791,0,0,4.78371
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,29.22087,29.22087,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,29.99973,2.599221,0,0.4592989,-0.4592989,10.05569,25.78377,0.1221859,0.4799673,0,0,2.599221
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,28.39297,28.39297,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.51006,2.139922,0,1.303195,-1.303195,8.682003,22.2615,0.1221859,1.361839,0,0,2.139922
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,27.75399,27.75399,2.347204,0.7948907,0,-1,0,0.7948907,0,0,1.552313,1.787034,0,0.8367271,0.7948907,0,0,31.95806,0.8367271,0,0.8367271,-0.8367271,7.800015,20,0.1221859,2.581924,0,0,0.8367271
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,27.04833,27.04833,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221859,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,26.45936,26.45936,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225105,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,26.09819,26.09819,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1228126,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.435467,32.13406,25.67591,3.295317,3.295317,11.5642,0,3.261743,3.295317,73.90691,0,0,0,2.435467,0,0,8.268886,7.855441,16.16775,15.048,10.29091,0,10.29091,33.42481,85.70448,0.1232154,3.624849,1.948374,12,17.48347
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.814628,34.41569,26.8483,0,0,0,0,0,0,0,0,0,0,2.814628,0,0,0,0,5.876845,24.30982,2.814628,0,2.814628,36.09501,92.55111,0.1230933,0,2.251703,0,27.12445
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.38427,36.31731,29.83207,0,0,0,-1,0,0,0,0,0,0,2.38427,0,0,0,0,3.062216,26.84298,2.38427,0,2.38427,38.35692,98.35088,0.1229902,0,1.907416,0,29.22725
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.63642,56.31581,32.69359,4.856098,4.856098,0,-1,0,4.856098,157.2543,1.846792,0,0,7.63642,5.111681,4.856098,0,0,0.6779462,28.98883,0.6779462,0,0.6779462,39.00008,100,0.1229609,5.341707,6.109136,0,36.62525
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.731249,59.43339,35.00503,3.609234,3.609234,0,-1,0,3.609234,214.2075,3.932055,0,0,7.731249,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1229609,3.970157,6.184999,0,37.33023
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.710627,65.41696,36.72194,5.935004,5.935004,0,-1,0,5.935004,146.767,2.463254,0,0,8.710627,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1229609,6.528505,6.968501,0,38.3096
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.899306,56.63848,38.34996,3.310976,3.310976,0,-1,0,3.310976,178.1742,2.414068,0,0,5.899306,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1229609,3.642074,4.719445,0,35.49828
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.054996,48.24799,39.28898,6.723809,6.723809,0,-1,0,6.723809,45.43549,0,8.881784E-16,0,3.054996,7.077694,6.723809,0,0,0,29.59898,0,4.022698,-4.022698,34.75978,89.12746,0.1229609,7.39619,2.443996,0,32.65397
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.632924,44.23357,39.5668,3.38913,3.38913,0,-1,0,3.38913,48.18123,0,0,0,1.632924,3.567505,3.38913,0,0,4.469665,25.57628,0,1.934581,-1.934581,32.72055,83.89869,0.1229609,3.728043,1.306339,0,27.2092
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.084079,52.13585,39.85017,6.198249,6.198249,0,-1,0,6.198249,65.89085,0,0,0,4.084079,6.524473,6.198249,0,0,6.619199,23.6417,0,2.440394,-2.440394,30.14815,77.3028,0.1229609,6.818074,3.267263,0,27.72578
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.97276,45.0163,39.3501,1.659824,1.659824,0,-1,0,1.659824,118.8536,0,0,0,1.97276,1.747183,1.659824,0,0,9.330748,21.20131,0.2255766,0,0.2255766,30.36215,77.85152,0.1229511,1.825806,1.578208,0,23.17406
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3480454,39.06279,38.09992,10.42647,8.36,0,-1,0,8.36,4.163222,0,2.066467,3.109114,0.3480454,8.8,8.36,0,0,9.105171,21.40432,0,8.451955,-8.451955,21.45301,55.00761,0.1229511,11.46911,0.2784363,0,21.75237
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,36.88308,36.88308,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,18.49623,12.95237,0,8.8,-8.8,12.177,31.22301,0.1229511,10.55759,0,0,12.95237
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,35.5051,35.5051,5.914,3.944751,0,-1,0,3.944751,0,0,1.969249,2.560649,0,4.15237,3.944751,0,0,28.27401,4.15237,0,4.15237,-4.15237,7.800015,20,0.1229511,6.5054,0,0,4.15237
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,33.97155,33.97155,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229511,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,32.41021,32.41021,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229511,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,31.1767,31.1767,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229511,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,30.28769,30.28769,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229511,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,29.34866,29.34866,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229511,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,28.53743,28.53743,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229511,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,27.88178,27.88178,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229511,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,27.17613,27.17613,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229511,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,26.59827,26.59827,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232826,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,26.25377,26.25377,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1236263,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.162636,31.54591,25.83149,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,782.8273,0,0,0,2.162636,0,0,8.8,8.36,16.16775,15.048,10.52264,0,10.52264,33.64465,86.26816,0.1237681,0.3038856,1.730109,12,17.21064
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.506964,39.50694,27.00388,6.87883,6.87883,0,0,0,6.87883,65.51934,0,8.881784E-16,0,4.506964,7.240874,6.87883,0,0,5.645117,24.51837,0,2.73391,-2.73391,30.76286,78.87896,0.1237681,7.566713,3.605571,0,29.02534
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,7.017657,50.91179,29.97097,0.3627531,0.3627531,0,-1,0,0.3627531,1934.555,0,0,0,7.017657,0.3818454,0.3627531,0,0,8.682795,21.78446,6.635812,0,6.635812,37.05814,95.02068,0.1234829,0.3990284,5.614126,0,28.80212
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.613365,60.13521,32.78804,2.417177,2.417177,0,-1,0,2.417177,356.3398,4.021986,0,0,8.613365,2.544397,2.417177,0,0,2.046983,27.75669,2.046983,0,2.046983,39.00008,100,0.1233951,2.658895,6.890692,0,36.37006
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.629468,63.05938,35.09949,4.913921,4.913921,0,-1,0,4.913921,175.6127,3.456919,0,0,8.629468,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1233951,5.405313,6.903574,0,38.22845
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.703255,65.50503,36.8164,0.2352864,0.2352864,0,-1,0,0.2352864,3699.004,8.455585,0,0,8.703255,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1233951,0.2588151,6.962604,0,38.30223
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.63651,67.27386,38.44441,2.205743,2.205743,0,-1,0,2.205743,391.5466,6.314676,0,0,8.63651,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1233951,2.426317,6.909208,0,38.23549
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.463649,63.6696,39.38344,1.111464,1.111464,0,-1,0,1.111464,671.5151,6.293687,0,0,7.463649,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1233951,1.22261,5.970919,0,37.06263
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.759982,61.29688,39.66125,0.2891325,0.2891325,0,-1,0,0.2891325,2338.022,6.455632,0,0,6.759982,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1233951,0.3180457,5.407986,0,36.35896
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,5.297956,56.33529,39.94463,0.3070042,0.3070042,0,-1,0,0.3070042,1725.695,4.974793,0,0,5.297956,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1233951,0.3377046,4.238364,0,34.89693
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.930627,48.02652,39.44456,0.5801737,0.5801737,0,-1,0,0.5801737,505.1292,2.319918,0,0,2.930627,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1233951,0.638191,2.344501,0,32.52961
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3563237,39.14733,38.16104,3.010998,3.010998,0,-1,0,3.010998,11.83407,0,4.440892E-16,0,0.3563237,3.169472,3.010998,0,0,0,29.59898,0,2.813148,-2.813148,36.03476,92.39664,0.1233951,3.312098,0.285059,0,29.9553
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,36.97198,36.97198,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.12572,26.78583,0,8.099957,-8.099957,27.49666,70.5041,0.1233951,8.464455,0,0,26.78583
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,35.59956,35.59956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.12567,18.68587,0,0,0,27.49666,70.5041,0.1233951,0,0,0,18.68587
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,34.06601,34.06601,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.12567,18.68587,0,8.8,-8.8,18.22064,46.7195,0.1233951,15.27035,0,0,18.68587
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,32.50467,32.50467,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.90345,9.885874,0,0.363855,-0.363855,17.8371,45.73607,0.1233951,0.3802285,0,0,9.885874
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,31.28783,31.28783,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.30773,9.522018,0,0.4411592,-0.4411592,17.37208,44.54371,0.1233951,0.4610113,0,0,9.522018
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,30.39326,30.39326,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.79791,9.080859,0,2.228829,-2.228829,15.02269,38.51964,0.1233951,2.329127,0,0,9.080859
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,29.45979,29.45979,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.27439,6.85203,0,0.5209101,-0.5209101,14.4736,37.11172,0.1233951,0.5443511,0,0,6.85203
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,28.65967,28.65967,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.85318,6.33112,0,1.738131,-1.738131,12.64145,32.41391,0.1233951,1.816347,0,0,6.33112
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,28.00402,28.00402,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.78443,4.592988,0,1.827672,-1.827672,10.71492,27.47409,0.1233951,1.909917,0,0,4.592988
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,27.29837,27.29837,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.81518,2.765317,0,1.790807,-1.790807,8.827239,22.6339,0.1233951,1.871393,0,0,2.765317
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,26.72051,26.72051,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.80496,0.9745101,8.36,0,8.36,16.75823,42.96974,0.123734,1.488488,0,12,0.9745101
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,26.37601,26.37601,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.44496,8.49851,8.36,0,8.36,24.68922,63.30558,0.1239992,0.67593,0,12,8.49851
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.303044,32.07524,25.9704,1.127314,1.127314,9.927314,0,2.84761,1.127314,204.2948,1.776357E-15,0,0,2.303044,0,0,8.8,8.36,15.08496,16.02251,10.66304,0,10.66304,34.80508,89.24361,0.1242141,1.240045,1.842435,12,18.32555
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.117846,38.49478,27.14279,2.478778,2.478778,0,0,0,2.478778,166.124,0,0,0,4.117846,2.60924,2.478778,0,0,4.42192,25.61925,1.508606,0,1.508606,36.23626,92.91331,0.1241497,2.726655,3.294276,0,29.73709
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.461172,45.87041,30.09877,6.773167,6.773167,0,-1,0,6.773167,80.62951,0,0,0,5.461172,7.12965,6.773167,0,0,2.913315,26.977,0,1.668478,-1.668478,34.47754,88.40376,0.1241497,7.450484,4.368937,0,32.43817
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.688175,53.16761,32.91029,6.655176,6.655176,0,-1,0,6.655176,100.4958,0,0,0,6.688175,7.005448,6.655176,0,0,4.767179,25.30852,0,0.3172731,-0.3172731,34.1431,87.54623,0.1241497,7.320693,5.35054,0,31.99669
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,8.245768,61.64949,35.19395,10.70796,8.36,0,-1,0,8.36,98.63358,0,2.347957,3.418752,8.245768,8.8,8.36,0,0,5.119705,24.99124,0,0.5542322,-0.5542322,33.55889,86.04826,0.1241497,11.77875,6.596614,0,33.23701
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.564546,65.05186,36.91086,0.04126022,0.04126022,0,-1,0,0.04126022,20757.39,2.785596,0,0,8.564546,0.04343181,0.04126022,0,0,5.735518,24.43701,5.735518,0,5.735518,39.00008,100,0.1239056,0.04538625,6.851636,0,33.00156
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.684114,63.51538,38.53887,0.9755363,0.9755363,0,-1,0,0.9755363,787.681,6.657234,0,0,7.684114,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1239056,1.07309,6.147291,0,37.28309
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,6.070418,58.53547,39.47234,2.752191,2.752191,0,-1,0,2.752191,220.5667,3.173375,0,0,6.070418,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1239056,3.02741,4.856334,0,35.6694
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,6.05523,58.80638,39.75571,4.727178,4.727178,0,-1,0,4.727178,128.094,1.079254,0,0,6.05523,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1239056,5.199895,4.844184,0,35.65421
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.505891,53.73859,40.03909,3.220622,3.220622,0,-1,0,3.220622,139.9075,1.115763,0,0,4.505891,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1239056,3.542684,3.604712,0,34.10487
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.388266,46.42761,39.50568,0.2762077,0.2762077,0,-1,0,0.2762077,864.6629,2.097521,0,0,2.388266,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1239056,0.3038285,1.910613,0,31.98724
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3268839,39.16037,38.2555,5.066692,5.066692,0,-1,0,5.066692,6.451624,0,8.881784E-16,0,0.3268839,5.33336,5.066692,0,0,0,29.59898,0,5.006476,-5.006476,33.72279,86.46851,0.1239056,5.573361,0.2615071,0,29.92586
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,37.06644,37.06644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.562751,24.5925,0,0,0,33.72279,86.46851,0.1239056,0,0,0,24.5925
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,35.66068,35.66068,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.562751,24.5925,0,7.341393,-7.341393,25.98428,66.62623,0.1239056,7.671755,0,0,24.5925
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,34.16047,34.16047,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.71985,17.25111,0,8.108595,-8.108595,17.43707,44.71035,0.1239056,8.473481,0,0,17.25111
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,32.59913,32.59913,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.7294,9.142515,0,1.059328,-1.059328,16.32044,41.84721,0.1239056,1.106998,0,0,9.142515
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,31.37673,31.37673,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.90644,8.083187,0,1.971878,-1.971878,14.2419,36.51762,0.1239056,2.060613,0,0,8.083187
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,30.50438,30.50438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09741,6.111309,0,0,0,14.2419,36.51762,0.1239056,0,0,0,6.111309
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,29.56536,29.56536,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.09741,6.111309,0,1.187115,-1.187115,12.99057,33.30909,0.1239056,1.240536,0,0,6.111309
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.41643,4.924193,0,0,0,12.99057,33.30909,0.1239056,0,0,0,4.924193
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,28.09848,28.09848,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.41643,4.924193,0,0.2690337,-0.2690337,12.70698,32.58195,0.1239056,0.2811403,0,0,4.924193
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,27.40949,27.40949,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.71535,4.655159,0,0.3547938,-0.3547938,12.333,31.62301,0.1239056,0.3707595,0,0,4.655159
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,26.83163,26.83163,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.10957,4.300365,0,0.3572066,-0.3572066,11.95647,30.65755,0.1239056,0.3732809,0,0,4.300365
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,26.48714,26.48714,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.50647,3.943159,0,0.6803133,-0.6803133,11.23936,28.81881,0.1239056,0.7109274,0,0,3.943159
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.236103,32.02375,26.09819,0,0,0,0,0,0,0,0,0,0,2.236103,0,0,0,0,29.26237,3.262846,2.236103,0,2.236103,13.36071,34.25816,0.1238106,0,1.788883,0,5.498949
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.843364,40.79903,27.25392,3.404568,3.404568,0,0,0,3.404568,142.2608,0,0,0,4.843364,3.583755,3.404568,0,0,27.02627,5.275339,1.259609,0,1.259609,14.55568,37.32218,0.1237572,3.745025,3.874691,0,10.1187
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.051377,47.91814,30.2099,1.80981,1.80981,0,-1,0,1.80981,334.3653,0,0,0,6.051377,1.905063,1.80981,0,0,25.76666,6.408986,4.146314,0,4.146314,18.48922,47.40816,0.1235817,1.990791,4.841101,0,12.46036
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.812996,61.19031,33.00474,3.661527,3.661527,0,-1,0,3.661527,240.6918,0,0,0,8.812996,3.854239,3.661527,0,0,21.62034,10.14067,4.958757,0,4.958757,23.19351,59.47042,0.1233725,4.02768,7.050396,0,18.95366
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,9.145127,65.41418,35.2884,5.20333,5.20333,0,-1,0,5.20333,175.7553,0,0,0,9.145127,5.47719,5.20333,0,0,16.66159,14.60355,3.667938,0,3.667938,26.67322,68.39274,0.1232182,5.723663,7.316102,0,23.74868
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.824856,66.24882,37.00532,3.164259,3.164259,0,-1,0,3.164259,278.8917,0,0,0,8.824856,3.330799,3.164259,0,0,12.99365,17.90469,5.494057,0,5.494057,31.88534,81.75712,0.1229878,3.480685,7.059885,0,26.72955
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.968994,64.76437,38.63333,5.609799,5.609799,0,-1,0,5.609799,142.0549,0,0,0,7.968994,5.905052,5.609799,0,0,7.499592,22.84934,2.063942,0,2.063942,33.84337,86.77769,0.1229014,6.170779,6.375195,0,30.81834
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.628119,60.69179,39.5668,6.880911,6.880911,0,-1,0,6.880911,96.32619,0,0,0,6.628119,7.243064,6.880911,0,0,5.43565,24.70689,0,0.6149445,-0.6149445,33.19516,85.11562,0.1229014,7.569002,5.302495,0,31.33501
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,6.279546,59.69375,39.81683,0,0,0,-1,0,0,0,0.1606235,0,0,6.279546,0,0,0,0,6.118922,24.09195,6.118922,0,6.118922,39.00008,100,0.1226462,0,5.023636,0,30.37149
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.119318,52.52373,40.10021,2.125053,2.125053,0,-1,0,2.125053,193.8454,1.88242,0,0,4.119318,2.236898,2.125053,0,0,0,29.59898,0,0,0,39.00008,100,0.1226462,2.337559,3.295455,0,33.7183
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.398454,46.5225,39.5668,7.296609,7.296609,0,-1,0,7.296609,32.8708,0,0,0,2.398454,7.680641,7.296609,0,0,0,29.59898,0,5.282187,-5.282187,33.43216,85.72333,0.1226462,8.02627,1.918763,0,31.99743
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.326077,39.21959,38.31662,6.147295,6.147295,0,-1,0,6.147295,5.304397,0,8.881784E-16,0,0.326077,6.470837,6.147295,0,0,5.869097,24.31679,0,6.14476,-6.14476,26.95502,69.11529,0.1226462,6.762025,0.2608616,0,24.64287
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,37.12756,37.12756,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,12.69661,18.17203,0,8.8,-8.8,17.679,45.33068,0.1226462,11.53973,0,0,18.17203
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,35.78848,35.78848,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,22.47439,9.37203,0,3.916059,-3.916059,13.55111,34.74638,0.1226462,4.092282,0,0,9.37203
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,34.25492,34.25492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.82556,5.455971,0,0,0,13.55111,34.74638,0.1226462,0,0,0,5.455971
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,32.72137,32.72137,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,26.82556,5.455971,0,0.1674962,-0.1674962,13.37456,34.29367,0.1226462,0.1750336,0,0,5.455971
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,31.47119,31.47119,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,27.01167,5.288475,0,1.465212,-1.465212,11.83009,30.3335,0.1226462,1.531147,0,0,5.288475
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,30.59884,30.59884,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,28.63968,3.823262,0,0.4205115,-0.4205115,11.38683,29.19694,0.1226462,0.4394346,0,0,3.823262
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,29.67649,29.67649,1.382385,1.382385,0,-1,0,1.382385,0,0,2.220446E-16,0,0,1.455142,1.382385,0,0,29.10692,3.402751,0,1.455142,-1.455142,9.852976,25.26399,0.1226462,1.520623,0,0,3.402751
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,28.86526,28.86526,0.9901029,0.9901029,0,-1,0,0.9901029,0,0,1.110223E-16,0,0,1.042214,0.9901029,0,0,30.72374,1.947609,0,1.042214,-1.042214,8.754386,22.4471,0.1226462,1.089113,0,0,1.947609
