Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,28.22072,28.22072,2.6611,0.8601256,0,-1,0,0.8601256,0,0,1.800974,2.067084,0,0.9053953,0.8601256,0,0,31.88176,0.9053953,0,0.9053953,-0.9053953,7.800015,20,0.1226462,2.92721,0,0,0.9053953
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,27.53729,27.53729,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226462,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,26.95943,26.95943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226462,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05708704,26.77823,26.63161,0,0,0,0,0,0,0,0,0,0,0.05708704,0,0,0,0,32.88775,0,0.05708704,0,0.05708704,7.854173,20.13886,0.1226438,0,0.04566963,0,0.05708704
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.301534,32.34797,26.2371,0,0,0,0,0,0,0,0,0,0,2.301534,0,0,0,0,32.83067,0.05137833,2.301534,0,2.301534,10.0376,25.73738,0.1225481,0,1.841227,0,2.352912
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.617572,40.24516,27.37616,2.184175,2.184175,0,0,0,2.184175,211.4103,0,0,0,4.617572,2.299132,2.184175,0,0,30.52913,2.122759,2.31844,0,2.31844,12.23707,31.37703,0.1224518,2.402593,3.694057,0,6.740331
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,7.047104,51.43306,30.33214,2.821544,2.821544,0,-1,0,2.821544,249.7606,0,0,0,7.047104,2.970046,2.821544,0,0,28.21069,4.209355,4.077058,0,4.077058,16.1049,41.29454,0.1222829,3.103698,5.637683,0,11.25646
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.915642,57.83927,33.0992,3.937465,3.937465,0,-1,0,3.937465,201.034,0,0,0,7.915642,4.1447,3.937465,0,0,24.13363,7.878707,3.770941,0,3.770941,19.68233,50.46741,0.122127,4.331212,6.332513,0,15.79435
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,7.540483,59.19779,35.41064,4.008215,4.008215,0,-1,0,4.008215,188.1257,0,0,0,7.540483,4.219174,4.008215,0,0,20.36269,11.27255,3.321309,0,3.321309,22.8332,58.54655,0.1219901,4.409037,6.032387,0,18.81304
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.864405,66.53405,37.09978,0,0,0,-1,0,0,0,0,0,0,8.864405,0,0,0,0,17.04138,14.26173,8.864405,0,8.864405,31.24271,80.10937,0.1216261,0,7.091524,0,23.12614
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,8.647586,67.67085,38.72223,6.344926,6.344926,0,-1,0,6.344926,136.2914,0,0,0,8.647586,6.67887,6.344926,0,0,8.176979,22.2397,1.968717,0,1.968717,33.1104,84.8983,0.1215456,6.979419,6.918069,0,30.88728
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.983841,62.14543,39.66125,3.550253,3.550253,0,-1,0,3.550253,196.7139,0,0,0,6.983841,3.737108,3.550253,0,0,6.208262,24.01154,3.246733,0,3.246733,36.19053,92.79603,0.121413,3.905278,5.587073,0,30.99538
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.479579,56.93243,39.91129,3.411141,3.411141,0,-1,0,3.411141,160.6377,0,0,0,5.479579,3.590675,3.411141,0,0,2.961529,26.9336,1.888904,0,1.888904,37.9825,97.39082,0.1213359,3.752255,4.383663,0,32.41318
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.53289,54.00033,40.19466,3.169594,3.169594,0,-1,0,3.169594,143.0117,0.1238496,0,0,4.53289,3.336415,3.169594,0,0,1.072625,28.63362,1.072625,0,1.072625,39.00008,100,0.1212923,3.486554,3.626312,0,33.1665
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.213083,46.0951,39.69459,0,0,0,-1,0,0,0,2.213083,0,0,2.213083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212923,0,1.770466,0,31.81206
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3161233,39.28685,38.41108,0,0,0,-1,0,0,0,0.3161233,0,0,0.3161233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212923,0,0.2528986,0,29.9151
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,37.25535,37.25535,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,0,29.59898,0,2.50488,-2.50488,36.3597,93.22982,0.1212923,2.6176,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,35.87738,35.87738,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,2.783201,27.0941,0,8.8,-8.8,27.08369,69.44521,0.1212923,17.36889,0,0,27.0941
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,34.34938,34.34938,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,12.56098,18.2941,0,5.704854,-5.704854,21.07024,54.02616,0.1212923,5.961572,0,0,18.2941
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,32.81583,32.81583,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,18.8997,12.58924,0,2.558541,-2.558541,18.3733,47.11094,0.1212923,2.673676,0,0,12.58924
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,31.58232,31.58232,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,21.74253,10.0307,0,0.9838168,-0.9838168,17.33627,44.45189,0.1212923,1.028089,0,0,10.0307
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,30.70997,30.70997,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,22.83566,9.046885,0,1.730574,-1.730574,15.51209,39.7745,0.1212923,1.80845,0,0,9.046885
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,29.78761,29.78761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75852,7.316312,0,0,0,15.51209,39.7745,0.1212923,0,0,0,7.316312
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,28.97083,28.97083,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,24.75852,7.316312,0,0.9171909,-0.9171909,14.54528,37.29552,0.1212923,0.9584645,0,0,7.316312
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,28.33185,28.33185,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,25.77762,6.399121,0,1.559064,-1.559064,12.90188,33.08169,0.1212923,1.629222,0,0,6.399121
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,27.64286,27.64286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.1212923,0,0,0,4.840057
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,27.065,27.065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.1212923,0,0,0,4.840057
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02670104,26.82244,26.75385,0,0,0,0,0,0,0,0,0,0,0.02670104,0,0,0,0,27.50991,4.840057,0.02670104,0,0.02670104,12.92721,33.14664,0.1212912,0,0.02136083,0,4.866758
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.784908,33.82558,26.3649,2.598701,2.598701,0,0,0,2.598701,107.1654,0,0,0,2.784908,2.735475,2.598701,0,0,27.48321,4.864088,0.0494334,0,0.0494334,12.97411,33.26688,0.1212892,2.858571,2.227926,0,7.648996
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.776732,40.88673,27.52062,4.097478,4.097478,0,0,0,4.097478,116.5774,0,0,0,4.776732,4.313135,4.097478,0,0,27.43378,4.908578,0.4635973,0,0.4635973,13.41392,34.39459,0.1212703,4.507226,3.821386,0,9.68531
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,7.110246,51.78233,30.44326,4.685651,4.685651,0,-1,0,4.685651,151.7451,0,0,0,7.110246,4.932264,4.685651,0,0,26.97018,5.325816,2.177981,0,2.177981,15.48013,39.69257,0.1211817,5.154216,5.688197,0,12.43606
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.919001,54.31028,33.19366,2.149368,2.149368,0,-1,0,2.149368,321.9086,0,0,0,6.919001,2.262493,2.149368,0,0,24.7922,7.285999,4.656508,0,4.656508,19.89768,51.0196,0.1209928,2.364305,5.535201,0,14.205
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,8.083225,61.35244,35.47176,2.521783,2.521783,0,-1,0,2.521783,320.5362,0,0,0,8.083225,2.654508,2.521783,0,0,20.13569,11.47686,5.428718,0,5.428718,25.04782,64.22504,0.1207732,2.773961,6.46658,0,19.56008
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,9.007096,67.21466,37.1609,3.762187,3.762187,0,-1,0,3.762187,239.4112,0,0,0,9.007096,3.960197,3.762187,0,0,14.70697,16.3627,5.046899,0,5.046899,29.83573,76.50171,0.1205699,4.138406,7.205678,0,25.3698
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,8.592031,67.52058,38.78891,3.10178,3.10178,0,-1,0,3.10178,277.0032,0,0,0,8.592031,3.265032,3.10178,0,0,9.660074,20.90491,5.326998,0,5.326998,34.88936,89.45972,0.1203559,3.411958,6.873624,0,29.49694
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,7.621755,64.70419,39.72237,0.4511513,0.4511513,0,-1,0,0.4511513,1689.401,2.813783,0,0,7.621755,0.474896,0.4511513,0,0,4.333076,25.69921,4.333076,0,4.333076,39.00008,100,0.1201825,0.4962664,6.097404,0,33.32096
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,6.196874,59.57114,39.97241,4.218459,4.218459,0,-1,0,4.218459,146.899,1.75639,0,0,6.196874,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1201825,4.640305,4.957499,0,35.79585
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.820812,55.04093,40.25579,1.36339,1.36339,0,-1,0,1.36339,353.59,3.385664,0,0,4.820812,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1201825,1.499729,3.856649,0,34.41979
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.472761,46.91156,39.72237,0,0,0,-1,0,0,0,2.472761,0,0,2.472761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201825,0,1.978209,0,32.07174
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.313307,39.34046,38.47219,3.250533,3.250533,0,-1,0,3.250533,9.638635,0,4.440892E-16,0,0.313307,3.421614,3.250533,0,0,0,29.59898,0,3.108307,-3.108307,35.72364,91.59888,0.1201825,3.575586,0.2506456,0,29.91228
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,37.31647,37.31647,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.453674,26.49067,0,0.6740622,-0.6740622,35.01311,89.77703,0.1201825,0.704395,0,0,26.49067
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,35.94405,35.94405,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.202632,25.81661,0,1.686802,-1.686802,33.23507,85.21795,0.1201825,1.762708,0,0,25.81661
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,34.44384,34.44384,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.076856,24.12981,0,2.777332,-2.777332,30.3075,77.71139,0.1201825,2.902312,0,0,24.12981
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,32.8825,32.8825,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.162781,21.35248,0,0.6487763,-0.6487763,29.62363,75.95788,0.1201825,0.6779712,0,0,21.35248
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,31.6601,31.6601,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.883643,20.7037,0,0.8874705,-0.8874705,28.68815,73.55923,0.1201825,0.9274067,0,0,20.7037
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,30.78776,30.78776,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.86972,19.81623,0,1.302224,-1.302224,27.31549,70.03958,0.1201825,1.360824,0,0,19.81623
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,29.8654,29.8654,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.31664,18.514,0,0.9117436,-0.9117436,26.35443,67.57532,0.1201825,0.9527721,0,0,18.514
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,29.06529,29.06529,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.32969,17.60226,0,0.5076623,-0.5076623,25.81931,66.20322,0.1201825,0.5305071,0,0,17.60226
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,28.42631,28.42631,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.89375,17.0946,0,0.5993891,-0.5993891,25.18749,64.58318,0.1201825,0.6263615,0,0,17.0946
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,27.73732,27.73732,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.55974,16.49521,0,0.9678653,-0.9678653,24.16727,61.96724,0.1201825,1.011419,0,0,16.49521
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,27.15946,27.15946,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.63515,15.52734,0,1.135944,-1.135944,22.96988,58.89702,0.1201825,1.187061,0,0,15.52734
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1234687,27.18285,26.86497,1.048603,1.048603,0,0,0,1.048603,11.77459,0,0,0,0.1234687,1.103793,1.048603,0,0,16.89731,14.3914,0,0.9803243,-0.9803243,21.93653,56.2474,0.1201825,1.153464,0.09877499,0,14.51487
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.54947,30.55717,26.48714,2.482538,2.482538,0,0,0,2.482538,62.41475,0,4.440892E-16,0,1.54947,2.613198,2.482538,0,0,17.98656,13.41108,0,1.063728,-1.063728,20.81526,53.37236,0.1201825,2.730792,1.239576,0,14.96055
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.072308,38.87946,27.62619,2.019577,2.019577,0,0,0,2.019577,201.6416,0,0,0,4.072308,2.125871,2.019577,0,0,19.16848,12.34735,1.946437,0,1.946437,22.66182,58.1071,0.1201047,2.221535,3.257846,0,16.41965
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.634927,43.74273,30.53772,0,0,0,-1,0,0,0,0,0,0,4.634927,0,0,0,0,17.22204,14.09914,4.634927,0,4.634927,27.05889,69.38164,0.11992,0,3.707942,0,18.73407
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.532485,53.02133,33.25478,3.811127,3.811127,0,-1,0,3.811127,171.4056,0,0,0,6.532485,4.011712,3.811127,0,0,12.58711,18.27057,2.520773,0,2.520773,29.45031,75.51346,0.1198197,4.192239,5.225988,0,24.80306
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,6.340539,54.97604,35.53844,5.369415,5.369415,0,-1,0,5.369415,118.0862,0,0,0,6.340539,5.652016,5.369415,0,0,10.06634,20.53927,0.6885226,0,0.6885226,30.1035,77.1883,0.1197924,5.906357,5.072431,0,26.87981
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.830373,51.71208,37.22202,3.428666,3.428666,0,-1,0,3.428666,140.882,0,0,0,4.830373,3.609123,3.428666,0,0,9.377819,21.15894,1.221251,0,1.221251,31.26208,80.15901,0.1197439,3.771533,3.864299,0,25.98932
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.737642,60.26026,38.85003,5.821908,5.821908,0,-1,0,5.821908,115.7291,0,0,0,6.737642,6.128325,5.821908,0,0,8.156568,22.25807,0.6093171,0,0.6093171,31.84013,81.64119,0.1197197,6.404099,5.390114,0,28.99571
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,7.315517,63.53789,39.75571,0.9455967,0.9455967,0,-1,0,0.9455967,773.6403,0,0,0,7.315517,0.995365,0.9455967,0,0,7.547251,22.80645,6.320152,0,6.320152,37.83595,97.01506,0.1194696,1.040156,5.852414,0,30.12197
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.965091,58.80613,40.03909,0,0,0,-1,0,0,0,4.737993,0,0,5.965091,0,0,0,0,1.227099,28.49459,1.227099,0,1.227099,39.00008,100,0.1194211,0,4.772073,0,34.45968
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.80405,51.69949,40.28912,4.137026,4.137026,0,-1,0,4.137026,91.95131,0,0,0,3.80405,4.354764,4.137026,0,0,0,29.59898,0,0.5507147,-0.5507147,38.41957,98.51153,0.1194211,4.550729,3.04324,0,33.40303
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.130082,45.94353,39.78905,3.504563,3.504563,0,-1,0,3.504563,60.78025,0,0,0,2.130082,3.689014,3.504563,0,0,0.6119053,29.04826,0,1.558931,-1.558931,36.77631,94.29806,0.1194211,3.855019,1.704066,0,31.17834
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2894726,39.34109,38.53887,2.634205,2.634205,0,-1,0,2.634205,10.98899,0,8.881784E-16,0,0.2894726,2.772847,2.634205,0,0,2.344051,27.48933,0,2.483374,-2.483374,34.15861,87.586,0.1194211,2.897625,0.2315781,0,27.7788
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,37.38315,37.38315,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.103356,25.00596,0,8.8,-8.8,24.8826,63.8014,0.1194211,9.718642,0,0,25.00596
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,36.03851,36.03851,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,14.88113,16.20596,0,6.5834,-6.5834,17.94308,46.00781,0.1194211,6.879653,0,0,16.20596
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,34.50496,34.50496,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.19602,9.622558,0,6.814523,-6.814523,10.75994,27.58954,0.1194211,7.121177,0,0,9.622558
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,32.94362,32.94362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.76772,2.808034,0,0,0,10.75994,27.58954,0.1194211,0,0,0,2.808034
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,31.72123,31.72123,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,29.76772,2.808034,0,0.8638342,-0.8638342,9.849382,25.25478,0.1194211,0.9027067,0,0,2.808034
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,30.84888,30.84888,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,30.72753,1.9442,0,0.2776189,-0.2776189,9.556746,24.50443,0.1194211,0.2901118,0,0,1.9442
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,29.94319,29.94319,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.036,1.666581,0,0.1681084,-0.1681084,9.379545,24.05007,0.1194211,0.1756733,0,0,1.666581
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,29.15975,29.15975,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.22278,1.498473,0,0.1171198,-0.1171198,9.256089,23.73351,0.1194211,0.1223902,0,0,1.498473
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,28.52077,28.52077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.35292,1.381353,0,0,0,9.256089,23.73351,0.1194211,0,0,0,1.381353
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,27.83178,27.83178,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.35292,1.381353,0,0.4178736,-0.4178736,8.815612,22.60409,0.1194211,0.4366779,0,0,1.381353
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,27.25392,27.25392,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,31.81722,0.9634795,8.36,0,8.36,16.7466,42.93993,0.1197431,1.349907,0,12,0.9634795
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1593502,27.38129,26.97054,1.909097,1.909097,10.7091,0,3.045402,1.909097,8.346889,1.776357E-15,0,0,0.1593502,0,0,8.8,8.36,23.45722,8.487479,8.51935,0,8.51935,24.82877,63.66338,0.1201201,2.100007,0.1274801,12,8.64683
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.133451,29.55782,26.59827,2.834093,2.834093,11.63409,0,3.279426,2.834093,39.99344,0,0,0,1.133451,0,0,8.8,8.36,14.93787,16.15489,9.493451,0,9.493451,33.83505,86.75636,0.1205417,3.117502,0.906761,12,17.28835
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.211293,33.65518,27.73732,2.883607,2.883607,0,0,0,2.883607,76.68494,0,0,0,2.211293,3.035376,2.883607,0,0,5.444419,24.699,0,0.8240834,-0.8240834,32.96639,84.52903,0.1205417,3.171968,1.769034,0,26.91029
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.359682,46.13724,30.63218,0.3422119,0.3422119,0,-1,0,0.3422119,1566.188,0,0,0,5.359682,0.3602231,0.3422119,0,0,6.360067,23.87492,4.999458,0,4.999458,37.70929,96.6903,0.1203446,0.3764331,4.287745,0,29.2346
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,8.315485,59.62481,33.3159,1.644272,1.644272,0,-1,0,1.644272,505.7245,5.224064,0,0,8.315485,1.730812,1.644272,0,0,1.360609,28.37443,1.360609,0,1.360609,39.00008,100,0.120291,1.808699,6.652388,0,36.68991
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.957965,64.98626,35.56622,0,0,0,-1,0,0,0,8.957965,0,0,8.957965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120291,0,7.166372,0,38.55694
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,9.6202,70.00769,37.25535,5.666821,5.666821,0,-1,0,5.666821,169.7636,3.655125,0,0,9.6202,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.120291,6.233503,7.69616,0,39.21918
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,6.344374,58.84319,38.87781,2.277502,2.277502,0,-1,0,2.277502,278.5672,3.947003,0,0,6.344374,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.120291,2.505253,5.075499,0,35.94335
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.793713,57.93693,39.81683,8.92984,8.36,0,-1,0,8.36,69.30279,0,0.5698401,1.462824,5.793713,8.8,8.36,0,0,0,29.59898,0,3.006287,-3.006287,35.83117,91.87462,0.120291,9.822824,4.634971,0,35.39269
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.150976,52.59149,40.06687,2.193437,2.193437,0,-1,0,2.193437,189.2453,0,0,0,4.150976,2.308881,2.193437,0,0,3.340319,26.59269,1.842095,0,1.842095,37.57874,96.35555,0.1202186,2.41278,3.320781,0,30.74367
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.523481,50.82505,40.31691,5.573208,5.573208,0,-1,0,5.573208,63.22178,0,0,0,3.523481,5.866535,5.573208,0,0,1.498224,28.25058,0,2.343054,-2.343054,35.10894,90.02275,0.1202186,6.130528,2.818785,0,31.77406
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.189878,46.15257,39.81683,0,0,0,-1,0,0,0,0,0,0,2.189878,0,0,0,0,4.101616,25.90752,2.189878,0,2.189878,37.18644,95.34966,0.1201327,0,1.751902,0,28.0974
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2964892,39.42207,38.59999,2.050429,2.050429,0,-1,0,2.050429,14.45986,0,4.440892E-16,0,0.2964892,2.158346,2.050429,0,0,1.911738,27.87841,0,1.861857,-1.861857,35.22387,90.31744,0.1201327,2.255472,0.2371913,0,28.1749
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,37.44427,37.44427,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,3.980469,26.01656,0,5.516571,-5.516571,29.4089,75.40728,0.1201327,5.764816,0,0,26.01656
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,36.09963,36.09963,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,10.10999,20.49999,0,1.677946,-1.677946,27.64019,70.87213,0.1201327,1.753454,0,0,20.49999
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,34.56608,34.56608,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,11.97438,18.82204,0,8.762987,-8.762987,18.40319,47.18757,0.1201327,9.157322,0,0,18.82204
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,33.03808,33.03808,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,21.71103,10.05905,0,0.9198277,-0.9198277,17.43361,44.70146,0.1201327,0.96122,0,0,10.05905
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,31.79902,31.79902,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,22.73306,9.139225,0,0.5005497,-0.5005497,16.90598,43.34858,0.1201327,0.5230744,0,0,9.139225
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,30.92667,30.92667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.28922,8.638675,0,0,0,16.90598,43.34858,0.1201327,0,0,0,8.638675
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,30.02098,30.02098,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,23.28922,8.638675,0,1.558429,-1.558429,15.26325,39.13646,0.1201327,1.628558,0,0,8.638675
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,29.23754,29.23754,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,25.02081,7.080247,0,1.518389,-1.518389,13.66273,35.03257,0.1201327,1.586717,0,0,7.080247
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,28.59855,28.59855,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,26.70791,5.561857,0,0.7361864,-0.7361864,12.88672,33.0428,0.1201327,0.7693149,0,0,5.561857
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,27.92624,27.92624,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,27.5259,4.825671,0,1.450354,-1.450354,11.35791,29.12279,0.1201327,1.51562,0,0,4.825671
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,27.36504,27.36504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.1374,3.375317,0,0,0,11.35791,29.12279,0.1201327,0,0,0,3.375317
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1697896,27.51968,27.08167,0.7046379,0.7046379,0,0,0,0.7046379,24.096,0,1.110223E-16,0,0.1697896,0.7417241,0.7046379,0,0,29.1374,3.375317,0,0.5719345,-0.5719345,10.75504,27.57697,0.1201327,0.7751017,0.1358317,0,3.545107
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.064939,32.19824,26.72051,3.027877,3.027877,11.36296,0,3.210828,3.027877,68.1976,0,0,0,2.064939,0,0,8.335079,7.918325,29.77288,2.803382,9.983264,0,9.983264,20.226,51.86142,0.1205075,3.330664,1.651951,12,4.868322
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.831078,41.39294,27.83178,2.960304,2.960304,11.7603,0,3.311357,2.960304,163.1954,1.776357E-15,0,0,4.831078,0,0,8.8,8.36,19.78962,11.78832,13.19108,0,13.19108,32.74015,83.94894,0.1207904,3.256334,3.864862,12,16.6194
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.503896,53.48616,30.70997,0.5585333,0.5585333,0,-1,0,0.5585333,1343.5,0.3174245,0,0,7.503896,0.5879298,0.5585333,0,0,6.598542,23.66029,6.598542,0,6.598542,39.00008,100,0.1205326,0.6143866,6.003117,0,31.16419
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,8.526367,60.51982,33.37702,5.738011,5.738011,0,-1,0,5.738011,148.5945,2.486355,0,0,8.526367,6.040012,5.738011,0,0,0,29.59898,0,0,0,39.00008,100,0.1205326,6.311812,6.821094,0,38.12534
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.971517,65.08459,35.59956,1.926804,1.926804,0,-1,0,1.926804,465.6165,6.943302,0,0,8.971517,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1205326,2.119484,7.177214,0,38.5705
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,9.183164,68.13221,37.28869,2.235678,2.235678,0,-1,0,2.235678,410.7551,6.829818,0,0,9.183164,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1205326,2.459246,7.346531,0,38.78214
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.902504,64.83756,38.91115,3.029884,3.029884,0,-1,0,3.029884,260.8187,4.713153,0,0,7.902504,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1205326,3.332872,6.322003,0,37.50148
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.811792,65.58074,39.81683,2.788735,2.788735,0,-1,0,2.788735,280.1195,4.876281,0,0,7.811792,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1205326,3.067609,6.249434,0,37.41077
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.871559,62.19759,40.06687,0,0,0,-1,0,0,0,6.871559,0,0,6.871559,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205326,0,5.497247,0,36.47054
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.983323,52.31358,40.31691,4.497046,4.497046,0,-1,0,4.497046,88.57644,0,0,0,3.983323,4.733732,4.497046,0,0,0,29.59898,0,0.7504094,-0.7504094,38.20908,97.97179,0.1205326,4.94675,3.186658,0,33.5823
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.418607,46.84558,39.81683,0,0,0,-1,0,0,0,1.584818,0,0,2.418607,0,0,0,0,0.8337882,28.84857,0.8337882,0,0.8337882,39.00008,100,0.1205002,0,1.934885,0,31.26718
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2956495,39.41973,38.59999,1.872015,1.872015,0,-1,0,1.872015,15.79311,0,2.220446E-16,0,0.2956495,1.970543,1.872015,0,0,0,29.59898,0,1.674893,-1.674893,37.23458,95.47311,0.1205002,2.059217,0.2365196,0,29.89463
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,37.47205,37.47205,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.860992,27.92409,0,2.711564,-2.711564,34.37635,88.1443,0.1205002,2.833584,0,0,27.92409
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,36.13297,36.13297,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.873841,25.21252,0,6.643995,-6.643995,27.37296,70.18694,0.1205002,6.942975,0,0,25.21252
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,34.6272,34.6272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25606,18.56853,0,0,0,27.37296,70.18694,0.1205002,0,0,0,18.56853
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,33.0992,33.0992,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.25606,18.56853,0,1.616003,-1.616003,25.66954,65.81921,0.1205002,1.688723,0,0,18.56853
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,31.84902,31.84902,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.05162,16.95252,0,0.7040806,-0.7040806,24.92738,63.91623,0.1205002,0.7357643,0,0,16.95252
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,30.98779,30.98779,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.83393,16.24844,0,2.582689,-2.582689,22.20498,56.93574,0.1205002,2.69891,0,0,16.24844
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,30.0821,30.0821,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.70358,13.66575,0,0.2485084,-0.2485084,21.94303,56.26408,0.1205002,0.2596913,0,0,13.66575
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,29.31532,29.31532,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,17.9797,13.41724,0,1.003988,-1.003988,20.88474,53.5505,0.1205002,1.049168,0,0,13.41724
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,28.67634,28.67634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.09525,12.41326,0,0,0,20.88474,53.5505,0.1205002,0,0,0,12.41326
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,27.98736,27.98736,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.09525,12.41326,0,2.86985,-2.86985,17.85965,45.79388,0.1205002,2.998993,0,0,12.41326
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,27.42616,27.42616,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.28397,9.543407,0,0.3556197,-0.3556197,17.48479,44.83271,0.1205002,0.3716226,0,0,9.543407
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05389065,27.2983,27.15946,0.5968171,0.5968171,0,0,0,0.5968171,9.029675,0,0,0,0.05389065,0.6282286,0.5968171,0,0,22.6791,9.187787,0,0.574338,-0.574338,16.87939,43.2804,0.1205002,0.6564988,0.04311252,0,9.241678
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.622239,33.84049,26.81496,6.191514,6.191514,0,0,0,6.191514,42.35215,0,0,0,2.622239,6.517383,6.191514,0,0,23.31726,8.613449,0,3.895144,-3.895144,12.77355,32.75262,0.1205002,6.810665,2.097791,0,11.23569
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.195423,42.6236,27.92624,4.445179,4.445179,0,0,0,4.445179,116.8777,0,0,0,5.195423,4.679136,4.445179,0,0,27.64519,4.718306,0.5162866,0,0.5162866,13.26334,34.0085,0.12048,4.889698,4.156338,0,9.913729
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.854334,51.30534,30.79887,1.167289,1.167289,0,-1,0,1.167289,587.2011,0,0,0,6.854334,1.228725,1.167289,0,0,27.1289,5.182964,5.625609,0,5.625609,18.60026,47.69288,0.1202614,1.284018,5.483468,0,12.0373
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,8.321728,59.76425,33.41036,3.450951,3.450951,0,-1,0,3.450951,241.1431,0,0,0,8.321728,3.63258,3.450951,0,0,21.5033,10.24601,4.689148,0,4.689148,23.04878,59.09931,0.1200797,3.796046,6.657382,0,18.56774
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.90056,60.87265,35.66068,4.254127,4.254127,0,-1,0,4.254127,185.7152,0,0,0,7.90056,4.478029,4.254127,0,0,16.81415,14.46625,3.422531,0,3.422531,26.29568,67.42467,0.1199474,4.67954,6.320448,0,22.36681
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,8.098625,63.66862,37.31647,4.546852,4.546852,0,-1,0,4.546852,178.115,0,0,0,8.098625,4.78616,4.546852,0,0,13.39162,17.54652,3.312465,0,3.312465,29.43816,75.4823,0.1198197,5.001537,6.4789,0,25.64515
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,8.049166,65.47055,38.94448,2.514876,2.514876,0,-1,0,2.514876,320.0621,0,0,0,8.049166,2.647238,2.514876,0,0,10.07915,20.52774,5.401927,0,5.401927,34.56287,88.62257,0.119612,2.766364,6.439332,0,28.57691
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.940244,66.14236,39.85017,0.7374656,0.7374656,0,-1,0,0.7374656,1076.693,2.486741,0,0,7.940244,0.7762795,0.7374656,0,0,4.677224,25.38948,4.677224,0,4.677224,39.00008,100,0.1194327,0.8112121,6.352195,0,33.32972
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,6.018368,59.06895,40.10021,0.3860085,0.3860085,0,-1,0,0.3860085,1559.128,5.612043,0,0,6.018368,0.4063248,0.3860085,0,0,0,29.59898,0,0,0,39.00008,100,0.1194327,0.4246094,4.814694,0,35.61735
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.787953,51.71337,40.35024,3.560402,3.560402,0,-1,0,3.560402,106.3912,0.04016139,0,0,3.787953,3.747792,3.560402,0,0,0,29.59898,0,0,0,39.00008,100,0.1194327,3.916443,3.030363,0,33.38693
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.488218,47.09275,39.85017,2.532921,2.532921,0,-1,0,2.532921,98.23512,0,4.440892E-16,0,2.488218,2.666233,2.532921,0,0,0,29.59898,0,0.1780146,-0.1780146,38.81244,99.51886,0.1194327,2.786213,1.990574,0,32.0872
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2906956,39.46735,38.66111,4.256298,4.256298,0,-1,0,4.256298,6.829776,0,8.881784E-16,0,0.2906956,4.480314,4.256298,0,0,0.197794,29.42096,0,4.189619,-4.189619,34.39619,88.19518,0.1194327,4.681928,0.2325565,0,29.71166
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,37.53873,37.53873,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,4.852925,25.23134,0,0.7266189,-0.7266189,33.63026,86.23128,0.1194327,0.7593167,0,0,25.23134
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,36.19409,36.19409,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,5.66028,24.50473,0,3.140668,-3.140668,30.31971,77.74269,0.1194327,3.281998,0,0,24.50473
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,34.69387,34.69387,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.149911,21.36406,0,4.190363,-4.190363,25.90268,66.41699,0.1194327,4.37893,0,0,21.36406
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,33.16032,33.16032,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,13.80587,17.17369,0,1.668477,-1.668477,24.14395,61.90744,0.1194327,1.743558,0,0,17.17369
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,31.91014,31.91014,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,15.65973,15.50522,0,1.891415,-1.891415,22.15022,56.79533,0.1194327,1.976528,0,0,15.50522
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,31.04891,31.04891,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,17.7613,13.6138,0,0.8063383,-0.8063383,21.30027,54.61597,0.1194327,0.8426235,0,0,13.6138
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.65724,12.80747,0,0,0,21.30027,54.61597,0.1194327,0,0,0,12.80747
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,29.382,29.382,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,18.65724,12.80747,0,1.700917,-1.700917,19.50735,50.01873,0.1194327,1.777459,0,0,12.80747
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,28.73746,28.73746,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,20.54714,11.10655,0,1.742187,-1.742187,17.67092,45.30996,0.1194327,1.820586,0,0,11.10655
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,28.06515,28.06515,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,22.48291,9.364361,0,0.5873182,-0.5873182,17.05183,43.72256,0.1194327,0.6137475,0,0,9.364361
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,27.50395,27.50395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13548,8.777042,0,0,0,17.05183,43.72256,0.1194327,0,0,0,8.777042
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1875962,27.73849,27.25392,1.648198,1.648198,0,0,0,1.648198,11.3819,0,0,0,0.1875962,1.734946,1.648198,0,0,23.13548,8.777042,0,1.547349,-1.547349,15.42078,39.54039,0.1194327,1.813018,0.150077,0,8.964639
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.142457,32.60681,26.90942,2.192218,2.192218,0,0,0,2.192218,97.73011,0,0,0,2.142457,2.307598,2.192218,0,0,24.85476,7.229693,0,0.1651408,-0.1651408,15.24671,39.09404,0.1194327,2.41144,1.713966,0,9.37215
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.919986,41.87318,28.02069,5.786119,5.786119,0,0,0,5.786119,85.03085,0,8.881784E-16,0,4.919986,6.090652,5.786119,0,0,25.03825,7.064552,0,1.170665,-1.170665,14.01272,35.92997,0.1194327,6.364731,3.935989,0,11.98454
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.977711,51.84303,30.89333,1.909709,1.909709,0,-1,0,1.909709,365.3809,0,0,0,6.977711,2.01022,1.909709,0,0,26.33899,5.893887,4.967491,0,4.967491,18.72529,48.01348,0.1192429,2.10068,5.582169,0,12.8716
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.831714,58.01124,33.50481,4.579619,4.579619,0,-1,0,4.579619,171.0123,0,0,0,7.831714,4.820652,4.579619,0,0,21.3715,10.36463,3.011062,0,3.011062,21.58184,55.33794,0.1191282,5.037581,6.265371,0,18.19634
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,8.466509,63.14172,35.69402,8.751259,8.36,0,-1,0,8.36,101.274,0,0.3912588,1.266385,8.466509,8.8,8.36,0,0,18.36044,13.07458,0,0.3334913,-0.3334913,21.23031,54.43658,0.1191282,9.626385,6.773207,0,21.54109
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,8.16147,64.00204,37.38315,4.417264,4.417264,0,-1,0,4.417264,184.763,0,0,0,8.16147,4.649752,4.417264,0,0,18.73098,12.74109,3.511719,0,3.511719,24.56182,62.97889,0.1189946,4.858991,6.529176,0,20.90257
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,7.18663,62.10238,38.97227,0.7405333,0.7405333,0,-1,0,0.7405333,970.4669,0,0,0,7.18663,0.7795087,0.7405333,0,0,15.21926,15.90164,6.407122,0,6.407122,30.64015,78.56432,0.1187517,0.8145866,5.749304,0,23.08827
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,7.499336,64.44739,39.91129,3.053653,3.053653,0,-1,0,3.053653,245.5857,0,0,0,7.499336,3.214371,3.053653,0,0,8.812142,21.66805,4.284965,0,4.284965,34.70522,88.98756,0.1185898,3.359018,5.999469,0,29.16739
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,5.429299,57.00076,40.12799,3.895689,3.895689,0,-1,0,3.895689,139.3669,0,0,0,5.429299,4.100725,3.895689,0,0,4.527178,25.52452,1.328574,0,1.328574,35.96561,92.21935,0.1185397,4.285257,4.343439,0,30.95382
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.54781,54.25247,40.37803,6.955626,6.955626,0,-1,0,6.955626,65.38319,0,8.881784E-16,0,4.54781,7.321712,6.955626,0,0,3.198604,26.72023,0,2.773901,-2.773901,33.04167,84.72205,0.1185397,7.651188,3.638248,0,31.26805
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.923986,45.45284,39.91129,2.731481,2.731481,0,-1,0,2.731481,70.43747,0,0,0,1.923986,2.875243,2.731481,0,0,6.280716,23.94633,0,0.9512571,-0.9512571,32.03896,82.151,0.1185397,3.004629,1.539189,0,25.87032
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2866338,39.48953,38.69445,9.028696,8.36,0,-1,0,8.36,3.428634,0,0.6686963,1.571566,0.2866338,8.8,8.36,0,0,7.337669,22.99508,0,8.513366,-8.513366,23.06508,59.14111,0.1185397,9.931566,0.2293071,0,23.28171
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,37.59985,37.59985,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,16.79696,14.48171,0,3.250457,-3.250457,19.6388,50.35579,0.1185397,3.396727,0,0,14.48171
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,36.25521,36.25521,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,20.40858,11.23125,0,8.8,-8.8,10.36278,26.57118,0.1185397,9.695064,0,0,11.23125
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,34.75499,34.75499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.18636,2.431253,0,0,0,10.36278,26.57118,0.1185397,0,0,0,2.431253
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,33.22144,33.22144,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,30.18636,2.431253,0,0.6274756,-0.6274756,9.701365,24.87524,0.1185397,0.6557119,0,0,2.431253
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,31.97126,31.97126,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,30.88356,1.803778,0,0.1472064,-0.1472064,9.546195,24.47738,0.1185397,0.1538307,0,0,1.803778
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,31.11558,31.11558,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,31.04712,1.656571,0,1.15552,-1.15552,8.328171,21.35424,0.1185397,1.207518,0,0,1.656571
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,30.2099,30.2099,0.7236097,0.475999,0,-1,0,0.475999,0,0,0.2476107,0.3199717,0,0.5010516,0.475999,0,0,32.33103,0.5010516,0,0.5010516,-0.5010516,7.800015,20,0.1185397,0.7959707,0,0,0.5010516
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,29.44312,29.44312,0.7578767,0,0,-1,0,0,0,0,0.7578767,0.8336644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185397,0.8336644,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,28.79858,28.79858,0.4767925,0,0,-1,0,0,0,0,0.4767925,0.5244717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185397,0.5244717,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,28.13182,28.13182,0.4958437,0,0,-1,0,0,0,0,0.4958437,0.545428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185397,0.545428,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,27.56507,27.56507,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1189206,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1924057,27.82897,27.33171,1.113593,1.113593,9.913593,0,2.844139,1.113593,17.27791,1.776357E-15,0,0,0.1924057,0,0,8.8,8.36,24.52775,7.524,8.552405,0,8.552405,23.84453,61.13971,0.1192137,1.224953,0.1539246,12,7.716406
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.00242,32.30244,26.98721,4.281518,4.281518,11.97063,0,3.364568,4.281518,46.76892,0,0,0,2.00242,0,0,7.689108,7.304653,15.97535,15.22116,9.307073,0,9.307073,32.674,83.77931,0.1196591,4.70967,1.601936,12,17.22359
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.287593,43.10188,28.09848,5.028554,5.028554,0,0,0,5.028554,105.1514,0,0,0,5.287593,5.293215,5.028554,0,0,6.668275,23.59753,0,0.005622297,-0.005622297,32.66807,83.76411,0.1196591,5.53141,4.230074,0,28.88512
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.897542,51.64149,30.96,2.309889,2.309889,0,-1,0,2.309889,298.6093,0,0,0,6.897542,2.431462,2.309889,0,0,6.674522,23.59191,4.46608,0,4.46608,36.90496,94.62793,0.1194908,2.540877,5.518034,0,30.48945
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,8.452435,60.4287,33.53815,3.537621,3.537621,0,-1,0,3.537621,238.93,2.520183,0,0,8.452435,3.723811,3.537621,0,0,2.208442,27.61138,2.208442,0,2.208442,39.00008,100,0.1194077,3.891383,6.761948,0,36.06382
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.775105,60.50361,35.75514,3.828172,3.828172,0,-1,0,3.828172,203.1023,3.74545,0,0,7.775105,4.029655,3.828172,0,0,0,29.59898,0,0,0,39.00008,100,0.1194077,4.210989,6.220084,0,37.37408
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,8.714272,66.29811,37.41093,3.4171,3.4171,0,-1,0,3.4171,255.0195,5.117324,0,0,8.714272,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1194077,3.758811,6.971417,0,38.31325
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,8.593179,67.79843,39.0056,3.400419,3.400419,0,-1,0,3.400419,252.7094,5.01379,0,0,8.593179,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1194077,3.740461,6.874543,0,38.19216
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,7.250993,63.47298,39.91129,5.979633,5.979633,0,-1,0,5.979633,121.2615,0.9566419,0,0,7.250993,6.294351,5.979633,0,0,0,29.59898,0,0,0,39.00008,100,0.1194077,6.577597,5.800794,0,36.84997
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,6.094918,59.41725,40.16133,5.682901,5.682901,0,-1,0,5.682901,107.2501,0.1129167,0,0,6.094918,5.982001,5.682901,0,0,0,29.59898,0,0,0,39.00008,100,0.1194077,6.251191,4.875934,0,35.6939
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.057692,52.69637,40.4447,4.1728,4.1728,0,-1,0,4.1728,97.24146,0,0,0,4.057692,4.392421,4.1728,0,0,0,29.59898,0,0.3347292,-0.3347292,38.64724,99.0953,0.1194077,4.59008,3.246154,0,33.65667
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.605577,44.54227,39.94463,0,0,0,-1,0,0,0,1.233655,0,0,1.605577,0,0,0,0,0.3719214,29.26425,0.3719214,0,0.3719214,39.00008,100,0.1193937,0,1.284461,0,30.86983
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2852537,39.51361,38.72223,13.1596,8.36,0,-1,0,8.36,3.412126,0,4.799598,6.115558,0.2852537,8.8,8.36,0,0,0,29.59898,0,8.514747,-8.514747,30.02475,76.98638,0.1193937,14.47556,0.228203,0,29.88423
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,37.66097,37.66097,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.460829,21.08423,0,3.768261,-3.768261,26.05265,66.80154,0.1193937,3.937833,0,0,21.08423
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,36.31633,36.31633,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,13.64779,17.31597,0,0.6026067,-0.6026067,25.41745,65.17281,0.1193937,0.629724,0,0,17.31597
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,34.81612,34.81612,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.31735,16.71336,0,8.56634,-8.56634,16.38773,42.01974,0.1193937,8.951826,0,0,16.71336
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,33.28812,33.28812,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,23.8355,8.147023,0,0.8853841,-0.8853841,15.45446,39.62673,0.1193937,0.9252264,0,0,8.147023
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,32.03794,32.03794,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,24.81927,7.261639,0,0.477403,-0.477403,14.95123,38.33641,0.1193937,0.4988861,0,0,7.261639
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,31.19337,31.19337,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.34971,6.784236,0,2.253683,-2.253683,12.57564,32.24516,0.1193937,2.355098,0,0,6.784236
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,30.28769,30.28769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85381,4.530553,0,0,0,12.57564,32.24516,0.1193937,0,0,0,4.530553
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85381,4.530553,0,0,0,12.57564,32.24516,0.1193937,0,0,0,4.530553
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,28.86526,28.86526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85381,4.530553,0,0,0,12.57564,32.24516,0.1193937,0,0,0,4.530553
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,28.20961,28.20961,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,27.85381,4.530553,0,1.189343,-1.189343,11.32196,29.03061,0.1193937,1.242863,0,0,4.530553
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,27.64286,27.64286,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.1753,3.341211,0,0.6459699,-0.6459699,10.64105,27.28469,0.1193937,0.6750385,0,0,3.341211
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1115889,27.69767,27.40949,1.037003,1.037003,0,0,0,1.037003,10.76071,0,0,0,0.1115889,1.091582,1.037003,0,0,29.89304,2.695241,0,0.9799933,-0.9799933,9.608045,24.63596,0.1193937,1.140703,0.08927114,0,2.806829
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.327196,33.29618,27.08167,4.063271,4.063271,11.50616,0,3.24706,4.063271,57.27396,0,0,0,2.327196,0,0,7.442894,7.070749,30.98192,1.715247,9.397945,0,9.397945,18.52372,47.49662,0.1197919,4.469598,1.861757,12,4.042443
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.717373,41.42056,28.17627,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.717373,0,0,8.8,8.36,21.58398,10.1734,13.07737,0,13.07737,30.93,79.30755,0.1198119,0,3.773899,12,14.89077
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.912703,48.37487,31.02112,4.513114,4.513114,0,-1,0,4.513114,131.0116,0,0,0,5.912703,4.750647,4.513114,0,0,8.506604,21.94303,1.162056,0,1.162056,32.03243,82.13426,0.1197684,4.964426,4.730162,0,27.85574
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.439689,53.05621,33.56593,3.234009,3.234009,0,-1,0,3.234009,199.1241,0,0,0,6.439689,3.404219,3.234009,0,0,7.344549,22.98888,3.03547,0,3.03547,34.91213,89.5181,0.1196549,3.557409,5.151751,0,29.42857
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.821425,60.68166,35.75514,0,0,0,-1,0,0,0,3.512346,0,0,7.821425,0,0,0,0,4.309079,25.72081,4.309079,0,4.309079,39.00008,100,0.1194943,0,6.25714,0,33.54223
