Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.512995,40.62841,28.02069,2.929783,2.929783,0,-1,0,2.929783,154.0386,0,0,0.1787039,4.512995,3.083982,2.929783,0,0,30.33034,2.301672,1.429013,0,1.429013,11.58187,29.69705,0.118571,3.222761,3.610396,0,6.814667
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.101701,46.967,29.22087,0.7911353,0.7911353,0,-1,0,0.7911353,771.2589,0,0,0,6.101701,0.832774,0.7911353,0,0,28.90133,3.587784,5.268928,0,5.268928,16.58042,42.5138,0.1184624,0.8702488,4.881361,0,9.689486
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.952403,58.48621,30.38214,2.586704,2.586704,0,-1,0,2.586704,346.0931,0,0,0,8.952403,2.722846,2.586704,0,0,23.6324,8.329819,6.229557,0,6.229557,22.49029,57.6673,0.1183343,2.845374,7.161922,0,17.28222
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.265882,57.28695,31.54898,6.155385,6.155385,0,-1,0,6.155385,134.287,0,0,0,8.265882,6.479353,6.155385,0,0,17.40284,13.93642,1.786529,0,1.786529,24.18514,62.01306,0.1182976,6.770924,6.612705,0,22.2023
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.479025,45.19521,32.31575,8.672715,8.36,0,-1,0,8.36,53.57686,0,0.3127153,1.179987,4.479025,8.8,8.36,0,0,15.61631,15.5443,0,4.320975,-4.320975,19.63043,50.33435,0.1182976,9.539987,3.58322,0,20.02332
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.828054,43.51755,32.62691,2.785155,2.785155,0,-1,0,2.785155,137.4449,0,0,0,3.828054,2.931742,2.785155,0,0,20.4174,11.22332,0.8963122,0,0.8963122,20.48075,52.51464,0.1182792,3.06367,3.062443,0,15.05137
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.246971,42.19888,33.03808,2.06982,2.06982,0,-1,0,2.06982,156.8721,0,0,0,3.246971,2.178758,2.06982,0,0,19.52109,12.03,1.068212,0,1.068212,21.49415,55.11308,0.1182573,2.276802,2.597576,0,15.27697
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.650223,40.10079,32.72137,2.575305,2.575305,0,-1,0,2.575305,102.9091,0,0,0,2.650223,2.710848,2.575305,0,0,18.45287,12.99139,0,0.06062474,-0.06062474,21.43024,54.94923,0.1182573,2.832836,2.120178,0,15.64162
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4925044,33.00631,31.69344,0,0,0,-1,0,0,0,0,0,0,0.4925044,0,0,0,0,18.52023,12.93077,0.4925044,0,0.4925044,21.89747,56.14725,0.1182472,0,0.3940035,0,13.42327
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,30.75442,30.75442,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,18.02773,13.37402,0,5.693189,-5.693189,15.89633,40.75973,0.1182472,5.949382,0,0,13.37402
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,29.89318,29.89318,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,24.35349,7.680833,0,5.265263,-5.265263,10.34625,26.5288,0.1182472,5.502199,0,0,7.680833
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,29.03751,29.03751,4.676682,2.294792,0,-1,0,2.294792,0,0,2.38189,2.849558,0,2.415571,2.294792,0,0,30.20378,2.415571,0,2.415571,-2.415571,7.800015,20,0.1182472,5.14435,0,0,2.415571
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,28.25406,28.25406,0.2457379,0,0,-1,0,0,0,0,0.2457379,0.2703117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182472,0.2703117,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,27.69287,27.69287,2.319977,0,0,-1,0,0,0,0,2.319977,2.551975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182472,2.551975,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,27.1928,27.1928,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182472,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,26.75385,26.75385,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182472,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,26.34823,26.34823,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182472,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,25.98707,25.98707,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182472,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,25.69258,25.69258,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182472,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,25.487,25.487,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1183903,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1573501,25.69968,25.29808,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,16.09019,1.776357E-15,0,0,0.1573501,0,0,8.8,8.36,24.52775,7.524,8.51735,0,8.51735,23.81128,61.05443,0.1185454,1.075718,0.1258801,12,7.68135
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.541616,29.11271,25.09805,5.8446,5.8446,12,0,3.372,5.8446,26.37676,0,0,0,1.541616,0,0,6.1554,5.847631,16.0104,15.18962,7.389246,0,7.389246,30.82133,79.02889,0.1187642,6.42906,1.233293,12,16.73123
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.585298,35.22401,25.537,3.366425,3.366425,8.15049,0,2.398074,3.366425,106.5017,0,0,0,3.585298,0,0,4.784066,4.544862,8.621157,21.83994,8.13016,0,8.13016,38.53428,98.80564,0.1188474,3.703067,2.868239,12,25.42524
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.54127,39.32082,26.73717,0.2887379,0.2887379,0,-1,0,0.2887379,1572.8,3.746339,0,0,4.54127,0.3039346,0.2887379,0,0,0.4909962,29.15708,0.4909962,0,0.4909962,39.00008,100,0.1188373,0.3176116,3.633016,0,33.69835
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.768287,41.34003,27.95957,0,0,0,-1,0,0,0,4.768287,0,0,4.768287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188373,0,3.814629,0,34.36726
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.271101,44.20471,29.14308,0.4085476,0.4085476,0,-1,0,0.4085476,1290.205,4.841052,0,0,5.271101,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1188373,0.4494024,4.216881,0,34.87008
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.978968,47.77946,30.2988,5.60047,5.60047,0,-1,0,5.60047,106.7583,0.08373613,0,0,5.978968,5.895231,5.60047,0,0,0,29.59898,0,0,0,39.00008,100,0.1188373,6.160517,4.783174,0,35.57795
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.261924,50.05183,31.47119,0,0,0,-1,0,0,0,6.261924,0,0,6.261924,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188373,0,5.009539,0,35.8609
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.266407,47.60087,32.2213,1.775759,1.775759,0,-1,0,1.775759,296.5721,3.397187,0,0,5.266407,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1188373,1.953335,4.213125,0,34.86538
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.316629,36.11481,32.53801,0.464417,0.464417,0,-1,0,0.464417,283.5014,0.8277687,0,0,1.316629,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1188373,0.5108587,1.053303,0,30.91561
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.909467,41.09546,32.94362,3.178971,3.178971,0,-1,0,3.178971,91.52229,0,0,0,2.909467,3.346285,3.178971,0,0,0,29.59898,0,0.4368182,-0.4368182,38.53963,98.81937,0.1188373,3.496868,2.327574,0,32.50845
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9203911,35.11199,32.62691,0,0,0,-1,0,0,0,0.4350375,0,0,0.9203911,0,0,0,0,0.4853536,29.16216,0.4853536,0,0.4853536,39.00008,100,0.1188274,0,0.7363129,0,30.08255
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5230757,33.01005,31.61565,2.300931,2.300931,0,-1,0,2.300931,22.73322,0,0,0,0.5230757,2.422033,2.300931,0,0,0,29.59898,0,1.898957,-1.898957,36.9984,94.86751,0.1188274,2.531024,0.4184605,0,30.12205
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,30.65996,30.65996,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.109952,27.70002,0,2.173434,-2.173434,34.7074,88.99316,0.1188274,2.271238,0,0,27.70002
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,29.79873,29.79873,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.524879,25.52659,0,8.8,-8.8,25.43139,65.20855,0.1188274,12.17366,0,0,25.52659
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,28.95972,28.95972,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.30266,16.72659,0,1.805042,-1.805042,23.52871,60.32989,0.1188274,1.886269,0,0,16.72659
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,28.17627,28.17627,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.30826,14.92155,0,0.4436401,-0.4436401,23.06107,59.13083,0.1188274,0.4636039,0,0,14.92155
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,27.62619,27.62619,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.80119,14.4779,0,0.6029637,-0.6029637,22.42549,57.50114,0.1188274,0.6300971,0,0,14.4779
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,27.14279,27.14279,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.47115,13.87494,0,1.950003,-1.950003,20.37,52.23067,0.1188274,2.037753,0,0,13.87494
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,26.69272,26.69272,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.63782,11.92494,0,2.028993,-2.028993,18.23126,46.74672,0.1188274,2.120298,0,0,11.92494
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,26.28711,26.28711,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.89226,9.895945,0,1.762712,-1.762712,16.3732,41.98247,0.1188274,1.842034,0,0,9.895945
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,25.94262,25.94262,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.85083,8.133233,0,1.207225,-1.207225,15.10067,38.71959,0.1188274,1.261551,0,0,8.133233
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,25.64257,25.64257,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.19219,6.926008,0,1.372949,-1.372949,13.65345,35.00879,0.1188274,1.434731,0,0,6.926008
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,25.42588,25.42588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.71769,5.553059,0,0,0,13.65345,35.00879,0.1188274,0,0,0,5.553059
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07758506,25.43467,25.23696,0.09639126,0.09639126,0,0,0,0.09639126,80.48972,0,1.387779E-17,0,0.07758506,0.1014645,0.09639126,0,0,26.71769,5.553059,0,0.02387943,-0.02387943,13.62828,34.94424,0.1188274,0.1060304,0.06206805,0,5.630644
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.636579,26.68215,25.04804,2.473688,2.473688,0,0,0,2.473688,25.73401,0,0,0,0.636579,2.603882,2.473688,0,0,26.74422,5.52918,0,1.967303,-1.967303,11.55456,29.62703,0.1188274,2.721057,0.5092632,0,6.165759
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.762613,30.10438,25.487,2.410447,2.410447,0,0,0,2.410447,73.12392,0,0,0,1.762613,2.537313,2.410447,0,0,28.93011,3.561877,0,0.7746992,-0.7746992,10.73796,27.53317,0.1188274,2.651492,1.410091,0,5.32449
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.012335,34.81119,26.69272,7.32963,5.509537,0,-1,0,5.509537,54.67492,0,1.820093,4.842431,3.012335,5.799512,5.509537,0,0,29.79089,2.787177,0,2.787177,-2.787177,7.800015,20,0.1188274,8.062593,2.409868,0,5.799512
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.488605,37.4659,27.90957,3.915348,3.314175,0,-1,0,3.314175,105.2632,0,0.6011733,3.644048,3.488605,3.488605,3.314175,0,0,32.88775,0,0,0,0,7.800015,20,0.1188274,4.306883,2.790884,0,3.488605
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.721252,42.43905,29.09863,2.923536,2.923536,0,-1,0,2.923536,161.4912,0,0,2.318851,4.721252,3.077406,2.923536,0,0,32.88775,0,1.643846,0,1.643846,9.359505,23.99868,0.1187937,3.215889,3.777002,0,4.721252
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.029875,41.57977,30.25435,5.983111,5.23387,0,-1,0,5.23387,76.99609,0,0.7492421,4.410258,4.029875,5.509336,5.23387,0,0,31.24391,1.479462,0,1.479462,-1.479462,7.800015,20,0.1187937,6.581423,3.2239,0,5.509336
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.115621,49.50901,31.42674,1.148109,1.148109,0,-1,0,1.148109,532.6692,0,0,0.1009515,6.115621,1.208535,1.148109,0,0,32.88775,0,4.907085,0,4.907085,12.45529,31.93657,0.1186932,1.26292,4.892497,0,6.115621
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.37949,41.66273,32.16018,6.086222,6.086222,0,-1,0,6.086222,55.5269,0,8.881784E-16,1.857182,3.37949,6.406549,6.086222,0,0,27.98067,4.416377,0,3.027059,-3.027059,9.264485,23.75504,0.1186932,6.694844,2.703592,0,7.795867
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.487707,36.52303,32.47133,2.524765,2.524765,0,-1,0,2.524765,58.92458,0,4.440892E-16,1.174725,1.487707,2.657647,2.524765,0,0,31.34407,1.389318,0,1.16994,-1.16994,8.03126,20.59293,0.1186932,2.777241,1.190166,0,2.877025
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2341263,33.50851,32.8825,3.213671,0.4308291,0,-1,0,0.4308291,54.34319,0,2.782842,3.282145,0.2341263,0.4535044,0.4308291,0,0,32.644,0.219378,0,0.219378,-0.219378,7.800015,20,0.1186932,3.535038,0.1873011,0,0.4535044
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.130509,35.59951,32.53801,6.502184,1.073983,0,-1,0,1.073983,105.2632,0,5.428201,6.937606,1.130509,1.130509,1.073983,0,0,32.88775,0,0,0,0,7.800015,20,0.1186932,7.152403,0.9044068,0,1.130509
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.416639,32.64609,31.53786,2.371011,0.3958071,0,-1,0,0.3958071,105.2632,0,1.975204,2.528951,0.416639,0.416639,0.3958071,0,0,32.88775,0,0,0,0,7.800015,20,0.1186932,2.608113,0.3333112,0,0.416639
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,30.59884,30.59884,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186932,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,29.75428,29.75428,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186932,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,28.90971,28.90971,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186932,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,28.13182,28.13182,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186932,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,27.56507,27.56507,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186932,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,27.08167,27.08167,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186932,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,26.64272,26.64272,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186932,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,26.22044,26.22044,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186932,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,25.87594,25.87594,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186932,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,25.59812,25.59812,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186932,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,25.39254,25.39254,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1188815,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1460088,25.58157,25.20918,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.565619,0,0,0,0.1460088,0,0,8.8,8.36,24.52775,7.524,8.506009,0,8.506009,23.80052,61.02684,0.1190702,1.875051,0.116807,12,7.670009
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.633302,29.26077,25.00359,3.485885,3.485885,11.74592,0,3.307719,3.485885,46.85473,0,0,0,1.633302,0,0,8.260038,7.847036,16.02174,15.17941,9.480338,0,9.480338,32.79435,84.08792,0.1192983,3.834473,1.306642,12,16.81271
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.006584,33.48024,25.44254,2.173034,2.173034,0,0,0,2.173034,138.3588,0,0,0,3.006584,2.287404,2.173034,0,0,6.541407,23.71171,0.71918,0,0.71918,33.47663,85.83734,0.1192836,2.390337,2.405267,0,26.7183
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.700693,39.6867,26.63161,0,0,0,-1,0,0,0,0,0,0,4.700693,0,0,0,0,5.822227,24.35897,4.700693,0,4.700693,37.9361,97.27185,0.1191875,0,3.760554,0,29.05967
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.599829,40.68678,27.83178,4.056289,4.056289,0,-1,0,4.056289,113.3999,0,0,0,4.599829,4.269778,4.056289,0,0,1.121534,28.5896,0.3300513,0,0.3300513,38.24921,98.07471,0.1191807,4.461917,3.679863,0,33.18943
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.486462,41.6156,29.00417,4.638089,4.638089,0,-1,0,4.638089,96.73083,0,0,0,4.486462,4.882198,4.638089,0,0,0.7914826,28.88664,0,0.3957369,-0.3957369,37.83207,97.00511,0.1191807,5.101897,3.589169,0,33.3731
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.932933,44.26022,30.15989,1.041691,1.041691,0,-1,0,1.041691,473.5504,2.605226,0,0,4.932933,1.096517,1.041691,0,0,1.23119,28.49091,1.23119,0,1.23119,39.00008,100,0.1191556,1.14586,3.946347,0,33.42384
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.262864,34.7342,31.33228,0,0,0,-1,0,0,0,1.262864,0,0,1.262864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191556,0,1.010291,0,30.86184
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.570991,45.21094,32.06572,3.697889,3.697889,0,-1,0,3.697889,123.6108,0.6784759,0,0,4.570991,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1191556,4.067677,3.656792,0,34.16997
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.949132,37.72467,32.37688,2.862044,2.862044,0,-1,0,2.862044,68.10281,0,0,0,1.949132,3.012677,2.862044,0,0,0,29.59898,0,1.063546,-1.063546,37.879,97.12545,0.1191556,3.148248,1.559306,0,31.54811
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.985002,38.25204,32.78804,0.3033186,0.3033186,0,-1,0,0.3033186,654.4279,0.4840017,0,0,1.985002,0.3192828,0.3033186,0,0,1.181717,28.53543,1.181717,0,1.181717,39.00008,100,0.1191315,0.3336505,1.588001,0,30.52043
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.13019,35.50238,32.44355,3.142992,3.142992,0,-1,0,3.142992,35.95905,0,4.440892E-16,0,1.13019,3.308412,3.142992,0,0,0,29.59898,0,2.178222,-2.178222,36.70403,94.11271,0.1191315,3.457291,0.904152,0,30.72917
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4830264,32.71206,31.42674,8.826353,8.36,0,-1,0,8.36,5.777828,0,0.466353,1.348988,0.4830264,8.8,8.36,0,0,2.420247,27.42076,0,8.316974,-8.316974,27.93717,71.63363,0.1191315,9.708988,0.3864212,0,27.90378
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,30.50438,30.50438,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.66133,19.10378,0,7.209742,-7.209742,20.33743,52.14716,0.1191315,7.534181,0,0,19.10378
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,29.65982,29.65982,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.67215,11.89404,0,6.159481,-6.159481,13.84477,35.49934,0.1191315,6.436657,0,0,11.89404
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,28.81525,28.81525,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.51602,5.73456,0,3.030038,-3.030038,10.65083,27.30977,0.1191315,3.16639,0,0,5.73456
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,28.04848,28.04848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.88273,2.704521,0,0,0,10.65083,27.30977,0.1191315,0,0,0,2.704521
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,27.50395,27.50395,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,29.88273,2.704521,0,0.2129637,-0.2129637,10.42635,26.73417,0.1191315,0.2225471,0,0,2.704521
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,27.00388,27.00388,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.11936,2.491557,0,1.847217,-1.847217,8.47921,21.74152,0.1191315,1.930342,0,0,2.491557
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,26.5816,26.5816,1.988384,0.612123,0,-1,0,0.612123,0,0,1.376261,1.5751,0,0.6443399,0.612123,0,0,32.17182,0.6443399,0,0.6443399,-0.6443399,7.800015,20,0.1191315,2.187222,0,0,0.6443399
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,26.17598,26.17598,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191315,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,25.83149,25.83149,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191315,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,25.54812,25.54812,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191315,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,25.34809,25.34809,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1192458,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05804121,25.30697,25.15917,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.945244,1.776357E-15,0,0,0.05804121,0,0,8.8,8.36,24.52775,7.524,8.418041,0,8.418041,23.71706,60.81286,0.1194092,1.291045,0.04643297,12,7.582041
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.606937,29.14471,24.95914,3.146122,3.146122,11.47508,0,3.239196,3.146122,51.07676,0,0,0,1.606937,0,0,8.328959,7.912511,16.10971,15.10024,9.519448,0,9.519448,32.748,83.96908,0.1196216,3.460734,1.28555,12,16.70717
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.997974,36.26349,25.39254,3.632088,3.632088,0,0,0,3.632088,110.0737,0,0,0,3.997974,3.823251,3.632088,0,0,6.590264,23.66774,0.1747236,0,0.1747236,32.91376,84.3941,0.119618,3.995297,3.198379,0,27.66571
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.637008,42.49895,26.56493,3.517695,3.517695,0,-1,0,3.517695,160.2472,0,0,0,5.637008,3.702837,3.517695,0,0,6.41554,23.82499,1.934171,0,1.934171,34.74868,89.099,0.1195786,3.869465,4.509607,0,29.462
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.60015,46.98542,27.78733,1.416845,1.416845,0,-1,0,1.416845,465.8343,0.6273651,0,0,6.60015,1.491416,1.416845,0,0,4.481369,25.56575,4.481369,0,4.481369,39.00008,100,0.1194873,1.558529,5.280119,0,32.1659
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.296774,54.27536,28.95972,1.378643,1.378643,0,-1,0,1.378643,601.8074,6.845572,0,0,8.296774,1.451203,1.378643,0,0,0,29.59898,0,0,0,39.00008,100,0.1194873,1.516507,6.637419,0,37.89575
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.542385,56.56864,30.09877,0,0,0,-1,0,0,0,8.542385,0,0,8.542385,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194873,0,6.833908,0,38.14137
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.684878,54.78282,31.25449,2.397683,2.397683,0,-1,0,2.397683,320.5127,5.161002,0,0,7.684878,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1194873,2.637451,6.147902,0,37.28386
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.844621,52.6477,31.98793,0,0,0,-1,0,0,0,6.844621,0,0,6.844621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194873,0,5.475697,0,36.4436
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.777859,49.35435,32.28797,4.260032,4.260032,0,-1,0,4.260032,135.6295,1.293614,0,0,5.777859,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1194873,4.686036,4.622287,0,35.37684
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.677439,40.15113,32.69359,3.684789,3.684789,0,-1,0,3.684789,72.66195,0,0,0,2.677439,3.878725,3.684789,0,0,0,29.59898,0,1.201286,-1.201286,37.73381,96.75317,0.1194873,4.053267,2.141951,0,32.27642
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.230922,38.52831,32.37688,6.388529,6.388529,0,-1,0,6.388529,34.92075,0,0,0,2.230922,6.724767,6.388529,0,0,1.334762,28.39769,0,4.493845,-4.493845,32.99688,84.60722,0.1194873,7.027381,1.784737,0,30.62861
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5221391,32.75538,31.36562,5.243581,5.243581,0,-1,0,5.243581,9.957683,0,8.881784E-16,0,0.5221391,5.519558,5.243581,0,0,6.327923,23.90385,0,4.997419,-4.997419,27.72914,71.10022,0.1194873,5.767939,0.4177113,0,24.42599
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,30.44326,30.44326,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,11.88061,18.90643,0,6.641946,-6.641946,20.72791,53.14839,0.1194873,6.940834,0,0,18.90643
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,29.61537,29.61537,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.26055,12.26448,0,7.06469,-7.06469,13.28108,34.05397,0.1194873,7.382601,0,0,12.26448
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,28.7708,28.7708,8.079764,4.939802,0,-1,0,4.939802,0,0,3.139963,3.94794,0,5.199791,4.939802,0,0,27.11021,5.199791,0,5.199791,-5.199791,7.800015,20,0.1194873,8.887741,0,0,5.199791
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,28.02069,28.02069,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194873,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,27.44283,27.44283,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194873,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,26.95943,26.95943,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194873,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,26.53715,26.53715,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194873,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,26.11486,26.11486,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194873,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,25.78704,25.78704,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194873,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,25.50367,25.50367,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194873,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,25.29808,25.29808,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1196768,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.126198,25.43631,25.11472,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.3038,0,0,0,0.126198,0,0,8.8,8.36,24.52775,7.524,8.486198,0,8.486198,23.78172,60.97865,0.1198302,1.128252,0.1009584,12,7.650198
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.475783,28.761,24.9258,5.183517,5.183517,12,0,3.372,5.183517,28.47069,0,0,0,1.475783,0,0,6.816483,6.475659,16.04156,15.16158,7.951443,0,7.951443,31.32512,80.32067,0.1200604,5.701868,1.180627,12,16.63736
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.889761,35.90134,25.34809,1.416799,1.416799,0,0,0,1.416799,274.5457,0,0,0,3.889761,1.491367,1.416799,0,0,8.090113,22.31788,2.398394,0,2.398394,33.60044,86.1548,0.1200116,1.558479,3.111809,0,26.20764
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.468288,45.10992,26.52048,2.322705,2.322705,0,-1,0,2.322705,278.4809,0,0,0,6.468288,2.444952,2.322705,0,0,5.69172,24.47643,4.023336,0,4.023336,37.41731,95.94163,0.1199298,2.554975,5.17463,0,30.94472
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.42108,46.31779,27.72065,0,0,0,-1,0,0,0,4.752696,0,0,6.42108,0,0,0,0,1.668384,28.09743,1.668384,0,1.668384,39.00008,100,0.1198959,0,5.136864,0,34.51851
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.086846,43.33112,28.87637,0,0,0,-1,0,0,0,5.086846,0,0,5.086846,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198959,0,4.069477,0,34.68583
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.584439,43.02268,30.02098,4.774202,4.774202,0,-1,0,4.774202,96.02522,0,0,0,4.584439,5.025476,4.774202,0,0,0,29.59898,0,0.4410377,-0.4410377,38.53518,98.80797,0.1198959,5.251623,3.667551,0,34.18342
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.519124,44.07935,31.1767,0,0,0,-1,0,0,0,4.029082,0,0,4.519124,0,0,0,0,0.4900419,29.15794,0.4900419,0,0.4900419,39.00008,100,0.119886,0,3.615299,0,33.67706
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.604848,42.07254,31.91014,0.3299157,0.3299157,0,-1,0,0.3299157,1092.657,3.257568,0,0,3.604848,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.119886,0.3629073,2.883878,0,33.20383
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.521157,42.12314,32.19352,2.726827,2.726827,0,-1,0,2.726827,129.1302,0.6508118,0,0,3.521157,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.119886,2.99951,2.816925,0,33.12014
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.618772,36.98703,32.56579,6.548921,6.548921,0,-1,0,6.548921,24.71815,0,8.881784E-16,0,1.618772,6.893601,6.548921,0,0,0,29.59898,0,5.274829,-5.274829,33.43992,85.74322,0.119886,7.203813,1.295018,0,31.21775
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.114567,35.26684,32.25463,4.176889,4.176889,0,-1,0,4.176889,26.68415,0,8.881784E-16,0,1.114567,4.396725,4.176889,0,0,5.860921,24.32415,0,3.282158,-3.282158,29.98022,76.87221,0.119886,4.594578,0.8916539,0,25.43872
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4595131,32.49229,31.27116,8.378524,8.36,0,-1,0,8.36,5.496568,0,0.01852423,0.8563766,0.4595131,8.8,8.36,0,0,9.507763,21.04199,0,8.340487,-8.340487,21.18858,54.32957,0.119886,9.216376,0.3676105,0,21.5015
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,30.34881,30.34881,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,18.77497,12.7015,0,3.489308,-3.489308,17.51052,44.89869,0.119886,3.646327,0,0,12.7015
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.65198,9.212196,0,0,0,17.51052,44.89869,0.119886,0,0,0,9.212196
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,28.69301,28.69301,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.65198,9.212196,0,5.518192,-5.518192,11.69384,29.98414,0.119886,5.766511,0,0,9.212196
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,27.9429,27.9429,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,28.7833,3.694004,0,1.209732,-1.209732,10.41867,26.71448,0.119886,1.26417,0,0,3.694004
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,27.37616,27.37616,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.12745,2.484272,0,0.1614572,-0.1614572,10.24848,26.2781,0.119886,0.1687227,0,0,2.484272
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,26.89275,26.89275,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.30685,2.322815,0,1.18309,-1.18309,9.001391,23.08044,0.119886,1.236329,0,0,2.322815
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,26.47047,26.47047,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.62139,1.139725,0,0.7743139,-0.7743139,8.185192,20.98763,0.119886,0.809158,0,0,1.139725
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,26.04819,26.04819,1.45691,0.3471404,0,-1,0,0.3471404,0,0,1.10977,1.255461,0,0.365411,0.3471404,0,0,32.48174,0.365411,0,0.365411,-0.365411,7.800015,20,0.119886,1.602602,0,0,0.365411
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,25.73703,25.73703,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119886,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,25.45921,25.45921,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119886,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,25.25363,25.25363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119886,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1052083,25.33265,25.06471,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,38.68801,0,0,0,0.1052083,0,0,8.8,8.36,32.88775,0,8.465208,0,8.465208,15.83082,40.59176,0.120003,0.2991343,0.08416662,12,0.1052083
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.190385,27.94324,24.86468,3.401664,3.401664,11.43495,0,3.229042,3.401664,34.99418,0,0,0,1.190385,0,0,8.033284,7.63162,24.42254,7.618688,8.822005,0,8.822005,24.20011,62.05143,0.1202246,3.741831,0.9523076,12,8.809072
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.240882,28.53518,25.31475,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,322.5963,1.776357E-15,0,0,1.240882,0,0,8.8,8.36,15.60054,15.55849,9.600882,0,9.600882,33.3083,85.40573,0.1203232,0.4231201,0.9927053,12,16.79937
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.853964,31.35248,26.45936,7.692783,7.692783,0,-1,0,7.692783,24.10005,0,1.776357E-15,0.1020611,1.853964,8.097666,7.692783,0,0,5.999659,24.19929,0,6.243702,-6.243702,26.72686,68.53028,0.1203232,8.462061,1.483171,0,26.05325
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.661777,34.83423,27.65953,4.640911,4.640911,0,-1,0,4.640911,57.35464,0,0,0,2.661777,4.885169,4.640911,0,0,12.93711,17.95558,0,2.223392,-2.223392,24.3832,62.5209,0.1203232,5.105002,2.129422,0,20.61736
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.155233,31.8738,28.81525,0,0,0,-1,0,0,0,0,0,0,1.155233,0,0,0,0,15.40754,15.73219,1.155233,0,1.155233,25.47915,65.33103,0.1202997,0,0.9241862,0,16.88742
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.757822,37.51673,29.95986,3.979629,3.979629,0,-1,0,3.979629,69.29847,0,4.440892E-16,0,2.757822,4.189083,3.979629,0,0,14.25231,16.7719,0,1.431261,-1.431261,23.97047,61.46262,0.1202997,4.377592,2.206257,0,19.52972
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.604823,38.28728,31.11558,5.714419,5.714419,0,-1,0,5.714419,45.58334,0,8.881784E-16,0,2.604823,6.015178,5.714419,0,0,15.8426,15.34064,0,3.410355,-3.410355,20.37564,52.24513,0.1202997,6.285861,2.083858,0,17.94546
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.758527,45.56454,31.84902,0,0,0,-1,0,0,0,0,0,0,4.758527,0,0,0,0,19.63188,11.93029,4.758527,0,4.758527,24.88997,63.82032,0.1202033,0,3.806822,0,16.68881
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.563737,42.18015,32.12684,0.8248632,0.8248632,0,-1,0,0.8248632,432.0397,0,0,0,3.563737,0.8682771,0.8248632,0,0,14.87335,16.21296,2.69546,0,2.69546,27.44711,70.37708,0.1201488,0.9073495,2.850989,0,19.7767
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7547398,34.56909,32.53801,0,0,0,-1,0,0,0,0,0,0,0.7547398,0,0,0,0,12.17789,18.63887,0.7547398,0,0.7547398,28.16312,72.21299,0.1201335,0,0.6037918,0,19.39361
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.232386,35.52948,32.19352,0,0,0,-1,0,0,0,0,0,0,1.232386,0,0,0,0,11.42315,19.31814,1.232386,0,1.232386,29.33227,75.21078,0.1201086,0,0.9859092,0,20.55053
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5222789,32.61007,31.22115,4.637885,4.637885,0,-1,0,4.637885,11.26114,0,8.881784E-16,0,0.5222789,4.881984,4.637885,0,0,10.19077,20.42729,0,4.359705,-4.359705,24.73673,63.42739,0.1201086,5.101674,0.4178231,0,20.94957
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,30.31547,30.31547,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,15.03489,16.06758,0,2.000741,-2.000741,22.62777,58.0198,0.1201086,2.090774,0,0,16.06758
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,29.50424,29.50424,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,17.25793,14.06684,0,7.437908,-7.437908,14.78752,37.91665,0.1201086,7.772614,0,0,14.06684
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,28.65967,28.65967,6.774292,6.297486,0,-1,0,6.297486,0,0,0.4768054,1.154235,0,6.628933,6.297486,0,0,25.52227,6.628933,0,6.628933,-6.628933,7.800015,20,0.1201086,7.451721,0,0,6.628933
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,27.90957,27.90957,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201086,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,27.33171,27.33171,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201086,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,26.8483,26.8483,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201086,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,26.42602,26.42602,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201086,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,26.00374,26.00374,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201086,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,25.69258,25.69258,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201086,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,25.42588,25.42588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201086,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,25.20918,25.20918,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1202443,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0402843,25.13941,25.03693,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.607911,1.776357E-15,0,0,0.0402843,0,0,8.8,8.36,24.52775,7.524,8.400285,0,8.400285,23.70022,60.76966,0.1203682,0.4612108,0.03222744,12,7.564284
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7123299,26.65966,24.83135,3.955989,3.955989,12,0,3.372,3.955989,18.00637,0,0,0,0.7123299,0,0,8.044011,7.64181,16.12747,15.08426,8.35414,0,8.35414,31.62565,81.09125,0.1206105,4.351588,0.5698639,12,15.79659
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.19448,28.36721,25.2703,10.02593,10.02593,12,0,3.372,10.02593,11.91391,0,0,0,1.19448,0,0,1.974072,1.875368,7.773329,22.60298,3.069849,0,3.069849,34.53796,88.55871,0.1206949,11.02852,0.955584,12,23.79746
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.906379,31.44356,26.40935,0.8404318,0.8404318,0,-1,0,0.8404318,226.8332,0,0,0,1.906379,0.884665,0.8404318,0,0,4.703481,25.36584,1.021714,0,1.021714,35.50725,91.04404,0.1206742,0.924475,1.525103,0,27.27222
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.451442,31.43097,27.59841,0,0,0,-1,0,0,0,0,0,0,1.451442,0,0,0,0,3.681767,26.28539,1.451442,0,1.451442,36.8842,94.5747,0.1206449,0,1.161154,0,27.73683
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.06175,31.57683,28.7708,3.000972,3.000972,0,-1,0,3.000972,35.38021,0,4.440892E-16,0,1.06175,3.158918,3.000972,0,0,2.230325,27.59169,0,2.097167,-2.097167,34.6736,88.90648,0.1206449,3.301069,0.8494001,0,28.65344
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9295977,32.36159,29.89318,4.352451,4.352451,0,-1,0,4.352451,21.35803,0,0,0,0.9295977,4.581528,4.352451,0,0,4.560511,25.49452,0,3.65193,-3.65193,30.82413,79.03606,0.1206449,4.787696,0.7436782,0,26.42412
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.072696,36.69993,31.04891,5.080203,5.080203,0,-1,0,5.080203,40.79947,0,8.881784E-16,0,2.072696,5.347582,5.080203,0,0,8.618211,21.84259,0,3.274886,-3.274886,27.37209,70.18471,0.1206449,5.588223,1.658157,0,23.91528
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.217652,35.08619,31.79902,5.635564,5.635564,0,-1,0,5.635564,21.60658,0,8.881784E-16,0,1.217652,5.932173,5.635564,0,0,12.25697,18.5677,0,4.71452,-4.71452,22.40255,57.44232,0.1206449,6.199121,0.974122,0,19.78535
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.380306,35.8426,32.09906,0,0,0,-1,0,0,0,0,0,0,1.380306,0,0,0,0,17.49533,13.85318,1.380306,0,1.380306,23.71202,60.79994,0.120617,0,1.104245,0,15.23349
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7615079,34.52002,32.47133,1.992482,1.992482,0,-1,0,1.992482,38.21906,0,2.220446E-16,0,0.7615079,2.097349,1.992482,0,0,16.11502,15.09546,0,1.335841,-1.335841,22.30392,57.18943,0.120617,2.19173,0.6092063,0,15.85697
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6058547,33.74915,32.12684,6.399224,6.399224,0,-1,0,6.399224,9.467628,0,8.881784E-16,0,0.6058547,6.736025,6.399224,0,0,17.59929,13.75962,0,6.13017,-6.13017,15.84216,40.62083,0.120617,7.039146,0.4846838,0,14.36547
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5255579,32.57403,31.1767,1.295396,1.295396,0,-1,0,1.295396,40.57121,0,0,0,0.5255579,1.363575,1.295396,0,0,24.41059,7.629446,0,0.8380171,-0.8380171,14.95881,38.35585,0.120617,1.424936,0.4204463,0,8.155004
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,30.27102,30.27102,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.34172,6.791428,0,0.3908231,-0.3908231,14.54685,37.29953,0.120617,0.4084101,0,0,6.791428
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,29.4709,29.4709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77597,6.400605,0,0,0,14.54685,37.29953,0.120617,0,0,0,6.400605
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77597,6.400605,0,0,0,14.54685,37.29953,0.120617,0,0,0,6.400605
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,27.88178,27.88178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77597,6.400605,0,0,0,14.54685,37.29953,0.120617,0,0,0,6.400605
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,27.29837,27.29837,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,25.77597,6.400605,0,1.639002,-1.639002,12.81919,32.86964,0.120617,1.712757,0,0,6.400605
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,26.81496,26.81496,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.59708,4.761603,0,2.164408,-2.164408,10.5377,27.01969,0.120617,2.261807,0,0,4.761603
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,26.39268,26.39268,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.00198,2.597195,0,0.7312571,-0.7312571,9.766887,25.04325,0.120617,0.7641637,0,0,2.597195
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,25.9704,25.9704,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,30.81449,1.865938,0,0.8105527,-0.8105527,8.912489,22.85249,0.120617,0.8470276,0,0,1.865938
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,25.67591,25.67591,1.127918,1.002616,0,-1,0,1.002616,0,0,0.1253017,0.2380935,0,1.055385,1.002616,0,0,31.7151,1.055385,0,1.055385,-1.055385,7.800015,20,0.120617,1.240709,0,0,1.055385
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,25.39254,25.39254,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120617,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,25.19251,25.19251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120617,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0673264,25.1749,25.00359,0,0,0,0,0,0,0,0,0,0,0.0673264,0,0,0,0,32.88775,0,0.0673264,0,0.0673264,7.863887,20.16377,0.1206157,0,0.05386113,0,0.0673264
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5147828,26.11506,24.79801,4.516265,4.516265,12,0,3.372,4.516265,11.39842,0,0,0,0.5147828,0,0,7.483735,7.109548,32.82043,0.06059377,7.624331,0,7.624331,15.09696,38.71008,0.1208366,4.967892,0.4118262,12,0.5753766
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6079082,26.79854,25.23696,4.508193,4.508193,12,0,3.372,4.508193,13.48452,0,0,0,0.6079082,0,0,7.491807,7.117217,25.1961,6.922492,7.725125,0,7.725125,22.42566,57.50158,0.1210595,4.959013,0.4863265,12,7.5304
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.115648,29.28434,26.37601,4.973875,4.973875,0,-1,0,4.973875,22.43015,0,0,0,1.115648,5.235658,4.973875,0,0,17.47097,13.8751,0,4.12001,-4.12001,18.08279,46.36603,0.1210595,5.471262,0.8925182,0,14.99075
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6256067,29.19507,27.56507,7.345582,7.345582,0,-1,0,7.345582,8.516774,0,1.776357E-15,0,0.6256067,7.732192,7.345582,0,0,22.04876,9.755094,0,7.106585,-7.106585,10.59179,27.15838,0.1210595,8.08014,0.5004853,0,10.3807
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3980272,29.77812,28.73746,0,0,0,-1,0,0,0,0,0,0,0.3980272,0,0,0,0,29.94497,2.648509,0.3980272,0,0.3980272,10.96939,28.12659,0.1210514,0,0.3184218,0,3.046536
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7322174,31.81441,29.87652,5.337719,3.552003,0,-1,0,3.552003,20.61421,0,1.785715,2.875973,0.7322174,3.738951,3.552003,0,0,29.54694,3.006733,0,3.006733,-3.006733,7.800015,20,0.1210514,5.871491,0.5857739,0,3.738951
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.324585,34.60313,31.03779,0,0,0,-1,0,0,0,0,0,0,1.324585,0,0,0,0,32.88775,0,1.324585,0,1.324585,9.056627,23.22207,0.1210247,0,1.059668,0,1.324585
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.563502,36.01613,31.77123,2.039018,2.039018,0,-1,0,2.039018,76.67917,0,0,0.8133343,1.563502,2.146334,2.039018,0,0,31.56317,1.192126,0,0.5828326,-0.5828326,8.442267,21.6468,0.1210247,2.24292,1.250802,0,2.755628
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8035889,34.19557,32.03794,2.848804,1.342238,0,-1,0,1.342238,59.86931,0,1.506565,2.402173,0.8035889,1.412883,1.342238,0,0,32.21076,0.6092936,0,0.6092936,-0.6092936,7.800015,20,0.1210247,3.133684,0.6428711,0,1.412883
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.7157946,34.33373,32.41021,7.313977,0.6800048,0,-1,0,0.6800048,105.2632,0,6.633972,7.909374,0.7157946,0.7157946,0.6800048,0,0,32.88775,0,0,0,0,7.800015,20,0.1210247,8.045375,0.5726357,0,0.7157946
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6460029,33.79603,32.06572,0,0,0,-1,0,0,0,0,0,0,0.6460029,0,0,0,0,32.88775,0,0.6460029,0,0.6460029,8.412868,21.57141,0.1210116,0,0.5168024,0,0.6460029
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5046102,32.45626,31.11558,5.862678,1.031712,0,-1,0,1.031712,48.90998,0,4.830966,5.800737,0.5046102,1.086013,1.031712,0,0,32.24175,0.5814027,0,0.5814027,-0.5814027,7.800015,20,0.1210116,6.448946,0.4036882,0,1.086013
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,30.2099,30.2099,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210116,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,29.42645,29.42645,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210116,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,28.58188,28.58188,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210116,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,27.83178,27.83178,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210116,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,27.27059,27.27059,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210116,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,26.78718,26.78718,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210116,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,26.3649,26.3649,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210116,0.8041002,0,0,0
