Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,25.94262,25.94262,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210116,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,25.63146,25.63146,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210116,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,25.36476,25.36476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210116,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,25.1425,25.1425,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1211285,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130086,24.99221,24.95914,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6903442,0,0,0,0.0130086,0,0,8.8,8.36,24.52775,7.524,8.373009,0,8.373009,23.67434,60.70332,0.1213192,2.072801,0.01040688,12,7.537009
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3003532,25.51932,24.75356,7.085438,7.085438,12,0,3.372,7.085438,4.239021,0,0,0,0.3003532,0,0,4.914562,4.668834,16.15475,15.05971,4.969187,0,4.969187,28.38853,72.79095,0.121462,7.793982,0.2402826,12,15.36006
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4369867,26.3286,25.20918,6.60886,6.60886,12,0,3.372,6.60886,6.612135,0,0,0,0.4369867,0,0,5.39114,5.121583,11.18556,19.53198,5.55857,0,5.55857,33.66185,86.31226,0.121621,7.269745,0.3495894,12,19.96896
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.170043,29.36651,26.31489,5.111276,5.111276,0,-1,0,5.111276,22.89141,0,0,0,1.170043,5.380291,5.111276,0,0,5.626988,24.53469,0,4.210248,-4.210248,29.22386,74.93282,0.121621,5.622404,0.9360346,0,25.70473
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.802494,32.28808,27.50395,6.650777,6.650777,0,-1,0,6.650777,27.102,0,8.881784E-16,0,1.802494,7.000818,6.650777,0,0,10.30504,20.32444,0,5.198324,-5.198324,23.74434,60.88281,0.121621,7.315855,1.441995,0,22.12694
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.921044,33.82267,28.67634,0,0,0,-1,0,0,0,0,0,0,1.921044,0,0,0,0,16.08096,15.12612,1.921044,0,1.921044,25.5668,65.55578,0.1215822,0,1.536835,0,17.04716
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.449386,33.67811,29.79873,4.864912,4.864912,0,-1,0,4.864912,29.79265,0,8.881784E-16,0,1.449386,5.12096,4.864912,0,0,14.15991,16.85506,0,3.671574,-3.671574,21.69663,55.63227,0.1215822,5.351403,1.159509,0,18.30444
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7378507,32.92594,30.96,1.556977,1.556977,0,-1,0,1.556977,47.38995,0,0,0,0.7378507,1.638923,1.556977,0,0,18.23944,13.18348,0,0.9010727,-0.9010727,20.74681,53.19685,0.1215822,1.712675,0.5902806,0,13.92133
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2600938,32.38418,31.69344,1.663466,1.663466,0,-1,0,1.663466,15.63565,0,0,0,0.2600938,1.751017,1.663466,0,0,19.24063,12.28241,0,1.490923,-1.490923,19.17524,49.16719,0.1215822,1.829813,0.208075,0,12.5425
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6722953,33.76049,31.96015,0,0,0,-1,0,0,0,0,0,0,0.6722953,0,0,0,0,20.89721,10.79149,0.6722953,0,0.6722953,19.81304,50.80256,0.1215686,0,0.5378363,0,11.46378
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3702793,33.30459,32.31575,2.261514,2.261514,0,-1,0,2.261514,16.37307,0,0,0,0.3702793,2.380541,2.261514,0,0,20.22492,11.39655,0,2.010262,-2.010262,17.69403,45.36923,0.1215686,2.487666,0.2962234,0,11.76683
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2314709,32.62577,32.01015,3.174646,3.174646,0,-1,0,3.174646,7.291233,0,4.440892E-16,0,0.2314709,3.341733,3.174646,0,0,22.45854,9.386291,0,3.110262,-3.110262,14.41553,36.96283,0.1215686,3.492111,0.1851767,0,9.617762
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5209292,32.43275,31.04891,0,0,0,-1,0,0,0,0,0,0,0.5209292,0,0,0,0,25.91439,6.276029,0.5209292,0,0.5209292,14.90973,38.23,0.1215581,0,0.4167434,0,6.796958
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,30.15989,30.15989,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.39346,6.744865,0,4.557276,-4.557276,10.10594,25.91261,0.1215581,4.762353,0,0,6.744865
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,29.382,29.382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4571,2.187589,0,0,0,10.10594,25.91261,0.1215581,0,0,0,2.187589
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,28.54855,28.54855,4.050994,2.078209,0,-1,0,2.078209,0,0,1.972785,2.377884,0,2.187589,2.078209,0,0,30.4571,2.187589,0,2.187589,-2.187589,7.800015,20,0.1215581,4.456093,0,0,2.187589
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,27.79844,27.79844,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215581,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,27.23725,27.23725,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215581,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,26.75385,26.75385,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215581,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,26.33156,26.33156,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215581,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,25.90928,25.90928,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215581,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,25.59812,25.59812,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215581,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,25.33142,25.33142,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215581,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,25.11472,25.11472,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217264,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1520466,25.31299,24.9258,1.867815,1.867815,10.66782,0,3.034957,1.867815,8.140347,0,0,0,0.1520466,0,0,8.8,8.36,24.52775,7.524,8.512047,0,8.512047,23.80624,61.04153,0.1219118,2.054596,0.1216373,12,7.676047
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.763809,29.31916,24.72022,1.776288,1.776288,10.57629,0,3.011801,1.776288,99.29745,1.776357E-15,0,0,1.763809,0,0,8.8,8.36,16.01571,15.18484,10.12381,0,10.12381,33.41053,85.66786,0.1220598,1.953917,1.411047,12,16.94865
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.567336,31.95986,25.15917,1.9051,1.9051,0,0,0,1.9051,134.7612,0,0,0,2.567336,2.005368,1.9051,0,0,5.891898,24.29627,0.5619675,0,0.5619675,33.94366,87.03486,0.1220485,2.09561,2.053869,0,26.86361
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.54136,38.81484,26.27044,5.236463,5.236463,0,-1,0,5.236463,86.72572,0,0,0,4.54136,5.512066,5.236463,0,0,5.32993,24.80204,0,0.9707061,-0.9707061,32.92045,84.41124,0.1220485,5.760109,3.633088,0,29.3434
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.214913,42.16983,27.4595,5.847074,5.847074,0,-1,0,5.847074,89.18844,0,0,0,5.214913,6.154814,5.847074,0,0,6.408493,23.83134,0,0.9399006,-0.9399006,31.92971,81.87088,0.1220485,6.431781,4.171931,0,29.04625
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.12961,46.38723,28.62634,1.580276,1.580276,0,-1,0,1.580276,387.8823,0,0,0,6.12961,1.663448,1.580276,0,0,7.452826,22.89143,4.466161,0,4.466161,36.16668,92.73489,0.1219584,1.738303,4.903687,0,29.02104
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.908717,50.28548,29.75428,2.56759,2.56759,0,-1,0,2.56759,269.074,1.219325,0,0,6.908717,2.702726,2.56759,0,0,2.986665,26.91098,2.986665,0,2.986665,39.00008,100,0.1218983,2.824349,5.526974,0,33.8197
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.947081,48.36334,30.91,7.306563,7.306563,0,-1,0,7.306563,81.39368,0,0,0,5.947081,7.691119,7.306563,0,0,0,29.59898,0,1.744038,-1.744038,37.1617,95.28622,0.1218983,8.037219,4.757665,0,35.54606
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.190176,46.71391,31.64344,4.582949,4.582949,0,-1,0,4.582949,113.2497,0,0,0,5.190176,4.824157,4.582949,0,0,1.93782,27.85494,0.366019,0,0.366019,37.50894,96.17657,0.121891,5.041244,4.152141,0,33.04512
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.046651,43.41521,31.91014,4.093576,4.093576,0,-1,0,4.093576,98.85368,0,8.881784E-16,0,4.046651,4.309028,4.093576,0,0,1.571801,28.18436,0,0.2623769,-0.2623769,37.23237,95.46741,0.121891,4.502934,3.237321,0,32.23101
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.976624,37.71072,32.28797,2.673332,2.673332,0,-1,0,2.673332,73.93857,0,0,0,1.976624,2.814034,2.673332,0,0,1.863331,27.92198,0,0.8374103,-0.8374103,36.34966,93.20407,0.121891,2.940665,1.581299,0,29.8986
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.318421,38.37455,31.98793,3.707552,3.707552,0,-1,0,3.707552,62.53238,0,0,0,2.318421,3.902687,3.707552,0,0,2.793787,27.08457,0,1.584266,-1.584266,34.6797,88.92212,0.121891,4.078308,1.854737,0,29.40299
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5185478,32.39835,31.02112,8.819057,8.36,0,-1,0,8.36,6.202725,0,0.4590562,1.340962,0.5185478,8.8,8.36,0,0,4.554082,25.5003,0,8.281452,-8.281452,25.95028,66.53905,0.121891,9.700962,0.4148382,0,26.01885
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.7557,17.21885,0,0,0,25.95028,66.53905,0.121891,0,0,0,17.21885
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,29.34866,29.34866,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,13.7557,17.21885,0,4.328283,-4.328283,21.38787,54.84058,0.121891,4.523056,0,0,17.21885
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,28.5041,28.5041,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,18.5649,12.89057,0,3.643786,-3.643786,17.54698,44.99217,0.121891,3.807756,0,0,12.89057
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,27.77066,27.77066,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,22.61355,9.246783,0,1.274413,-1.274413,16.20363,41.54769,0.121891,1.331762,0,0,9.246783
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,27.20947,27.20947,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,24.02957,7.97237,0,0.6639211,-0.6639211,15.5038,39.75325,0.121891,0.6937975,0,0,7.97237
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,26.72051,26.72051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.76726,7.308449,0,0,0,15.5038,39.75325,0.121891,0,0,0,7.308449
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,26.29822,26.29822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.76726,7.308449,0,0,0,15.5038,39.75325,0.121891,0,0,0,7.308449
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,25.87594,25.87594,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,24.76726,7.308449,0,0.1055238,-0.1055238,15.39256,39.46804,0.121891,0.1102724,0,0,7.308449
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,25.56479,25.56479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.8845,7.202925,0,0,0,15.39256,39.46804,0.121891,0,0,0,7.202925
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,25.29808,25.29808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.8845,7.202925,0,0,0,15.39256,39.46804,0.121891,0,0,0,7.202925
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,25.08138,25.08138,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,24.8845,7.202925,0,1.427867,-1.427867,13.88746,35.6088,0.121891,1.492121,0,0,7.202925
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07322832,25.07869,24.89247,0.6444138,0.6444138,0,0,0,0.6444138,11.36356,0,2.220446E-16,0,0.07322832,0.6783303,0.6444138,0,0,26.47102,5.775058,0,0.6051019,-0.6051019,13.24963,33.97334,0.121891,0.7088552,0.05858266,0,5.848286
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.185916,30.42986,24.69244,4.717631,4.717631,0,0,0,4.717631,46.33504,0,0,0,2.185916,4.965928,4.717631,0,0,27.14336,5.169956,0,2.780011,-2.780011,10.31924,26.45953,0.121891,5.189394,1.748733,0,7.355872
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.667291,37.96725,25.1425,0,0,0,0,0,0,0,0,0,0,4.667291,0,0,0,0,30.23226,2.389945,4.667291,0,4.667291,14.74702,37.81279,0.1217971,0,3.733832,0,7.057235
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.774848,45.77381,26.22044,3.461871,3.461871,0,-1,0,3.461871,195.699,0,0,0,6.774848,3.644075,3.461871,0,0,25.56497,6.590506,3.130773,0,3.130773,17.71713,45.42845,0.1217342,3.808058,5.419878,0,13.36535
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.483052,49.53927,27.40949,3.599784,3.599784,0,-1,0,3.599784,207.875,0,0,0,7.483052,3.789246,3.599784,0,0,22.43419,9.408202,3.693806,0,3.693806,21.22138,54.4137,0.1216602,3.959762,5.986442,0,16.89125
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,9.363494,57.86995,28.59855,1.475954,1.475954,0,-1,0,1.475954,634.4028,0,0,0,9.363494,1.553636,1.475954,0,0,18.74039,12.73263,7.809858,0,7.809858,28.63047,73.4113,0.1215038,1.62355,7.490795,0,22.09612
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.734853,60.76287,29.72094,4.538346,4.538346,0,-1,0,4.538346,214.5022,0,0,0,9.734853,4.777206,4.538346,0,0,10.93053,19.7615,4.957647,0,4.957647,33.3337,85.47086,0.1214048,4.99218,7.787882,0,29.49635
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.654846,61.90894,30.87666,6.231025,6.231025,0,-1,0,6.231025,154.948,0,0,0,9.654846,6.558974,6.231025,0,0,5.972884,24.22338,3.095872,0,3.095872,36.27071,93.00162,0.121343,6.854128,7.723877,0,33.87823
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.697068,55.27605,31.63232,0.5964766,0.5964766,0,-1,0,0.5964766,1290.423,4.192186,0,0,7.697068,0.6278701,0.5964766,0,0,2.877012,27.00967,2.877012,0,2.877012,39.00008,100,0.1212856,0.6561242,6.157655,0,34.70673
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.457376,51.18606,31.88236,4.975155,4.975155,0,-1,0,4.975155,129.7924,1.22037,0,0,6.457376,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1212856,5.472671,5.1659,0,36.05635
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.738984,45.94738,32.25463,0,0,0,-1,0,0,0,4.738984,0,0,4.738984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212856,0,3.791187,0,34.33796
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.482497,38.81755,31.96015,2.141683,2.141683,0,-1,0,2.141683,115.9133,0.2280933,0,0,2.482497,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1212856,2.355852,1.985997,0,32.08147
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.513548,32.36816,31.00446,3.691867,3.691867,0,-1,0,3.691867,13.91025,0,0,0,0.513548,3.886176,3.691867,0,0,0,29.59898,0,3.372627,-3.372627,35.44501,90.88448,0.1212856,4.061054,0.4108384,0,30.11253
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,30.12655,30.12655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.747364,26.22635,0,0,0,35.44501,90.88448,0.1212856,0,0,0,26.22635
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,29.34866,29.34866,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.747364,26.22635,0,1.133081,-1.133081,34.25064,87.82199,0.1212856,1.18407,0,0,26.22635
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,28.5041,28.5041,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.006343,25.09327,0,2.764292,-2.764292,31.33682,80.35067,0.1212856,2.888685,0,0,25.09327
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,27.75399,27.75399,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.077779,22.32898,0,1.147132,-1.147132,30.12764,77.25021,0.1212856,1.198753,0,0,22.32898
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,27.20947,27.20947,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.35237,21.18184,0,0.09235141,-0.09235141,30.03029,77.0006,0.1212856,0.09650723,0,0,21.18184
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,26.72051,26.72051,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.454983,21.08949,0,0.4549437,-0.4549437,29.55074,75.77098,0.1212856,0.4754161,0,0,21.08949
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,26.29822,26.29822,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.960475,20.63455,0,2.817738,-2.817738,26.58059,68.15521,0.1212856,2.944536,0,0,20.63455
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,25.86483,25.86483,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.0913,17.81681,0,0.6722993,-0.6722993,25.87192,66.33812,0.1212856,0.7025527,0,0,17.81681
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,25.56479,25.56479,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.83829,17.14451,0,1.401848,-1.401848,24.39424,62.54921,0.1212856,1.464931,0,0,17.14451
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,25.28697,25.28697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.3959,15.74267,0,0,0,24.39424,62.54921,0.1212856,0,0,0,15.74267
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,25.04804,25.04804,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.3959,15.74267,0,0.2751675,-0.2751675,24.10419,61.80549,0.1212856,0.28755,0,0,15.74267
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1433206,25.2406,24.8758,1.265757,1.265757,0,0,0,1.265757,11.32291,0,0,0,0.1433206,1.332376,1.265757,0,0,15.70164,15.4675,0,1.189056,-1.189056,22.85081,58.59172,0.1212856,1.392333,0.1146565,0,15.61082
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.80094,29.37303,24.67577,0.8428751,0.8428751,0,0,0,0.8428751,213.6664,0,0,0,1.80094,0.8872369,0.8428751,0,0,17.02282,14.27844,0.9137034,0,0.9137034,23.71763,60.81432,0.1212674,0.9271625,1.440752,0,16.07938
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.800685,35.40623,25.12583,4.487856,4.487856,0,0,0,4.487856,84.6882,0,0,0,3.800685,4.724059,4.487856,0,0,16.10911,15.10078,0,0.9233743,-0.9233743,22.74431,58.31862,0.1212674,4.936642,3.040548,0,18.90146
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.900344,42.93357,26.20932,2.352366,2.352366,0,-1,0,2.352366,250.8259,0,0,0,5.900344,2.476175,2.352366,0,0,17.13509,14.1774,3.424169,0,3.424169,25.99276,66.64797,0.1211993,2.587603,4.720275,0,20.07775
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.892994,38.09867,27.39283,2.425628,2.425628,0,-1,0,2.425628,160.4942,0,0,0,3.892994,2.553293,2.425628,0,0,13.71092,17.25915,1.339701,0,1.339701,27.26371,69.90681,0.1211726,2.668191,3.114395,0,21.15215
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.124686,40.0463,28.56522,0.768389,0.768389,0,-1,0,0.768389,536.7966,0,0,0,4.124686,0.8088306,0.768389,0,0,12.37121,18.46488,3.315856,0,3.315856,30.40941,77.97269,0.1211067,0.8452279,3.299749,0,22.58957
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.308152,51.61927,29.70982,2.299481,2.299481,0,-1,0,2.299481,317.8174,0,0,0,7.308152,2.420506,2.299481,0,0,9.05536,21.44915,4.887646,0,4.887646,35.04624,89.86197,0.1210097,2.529429,5.846522,0,28.75731
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.588176,53.97227,30.86555,1.068269,1.068269,0,-1,0,1.068269,710.3246,2.295969,0,0,7.588176,1.124493,1.068269,0,0,4.167714,25.84804,4.167714,0,4.167714,39.00008,100,0.1209271,1.175096,6.070541,0,33.43621
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.846772,52.20474,31.59899,2.426821,2.426821,0,-1,0,2.426821,282.1293,4.292224,0,0,6.846772,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1209271,2.669503,5.477418,0,36.44575
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.735778,45.4927,31.84902,0.455628,0.455628,0,-1,0,0.455628,1039.396,4.25617,0,0,4.735778,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1209271,0.5011908,3.788623,0,34.33475
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.949802,40.42368,32.19352,1.290364,1.290364,0,-1,0,1.290364,228.6024,1.591525,0,0,2.949802,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1209271,1.4194,2.359842,0,32.54878
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.490635,35.9728,31.92681,2.866361,2.866361,0,-1,0,2.866361,52.00445,0,4.440892E-16,0,1.490635,3.017222,2.866361,0,0,0,29.59898,0,1.526587,-1.526587,37.39091,95.87395,0.1209271,3.152997,1.192508,0,31.08961
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5083884,32.32073,30.97112,2.610873,2.610873,0,-1,0,2.610873,19.47197,0,4.440892E-16,0,0.5083884,2.748288,2.610873,0,0,1.696207,28.07239,0,2.2399,-2.2399,35.02985,89.81995,0.1209271,2.871961,0.4067107,0,28.58078
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,30.11544,30.11544,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.184985,25.83249,0,4.620448,-4.620448,30.15947,77.33183,0.1209271,4.828368,0,0,25.83249
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,29.34866,29.34866,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.318815,21.21204,0,5.437346,-5.437346,24.42801,62.63579,0.1209271,5.682026,0,0,21.21204
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,28.5041,28.5041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.36031,15.7747,0,0,0,24.42801,62.63579,0.1209271,0,0,0,15.7747
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,27.73732,27.73732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.36031,15.7747,0,0,0,24.42801,62.63579,0.1209271,0,0,0,15.7747
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,27.17613,27.17613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.36031,15.7747,0,0,0,24.42801,62.63579,0.1209271,0,0,0,15.7747
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,26.70939,26.70939,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.36031,15.7747,0,1.978045,-1.978045,22.34296,57.28954,0.1209271,2.067057,0,0,15.7747
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,26.28711,26.28711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.55814,13.79665,0,0,0,22.34296,57.28954,0.1209271,0,0,0,13.79665
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,25.83149,25.83149,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.55814,13.79665,0,0.219005,-0.219005,22.11211,56.69761,0.1209271,0.2288603,0,0,13.79665
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,25.537,25.537,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.80148,13.57765,0,0.5505303,-0.5505303,21.5318,55.20964,0.1209271,0.5753042,0,0,13.57765
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,25.2703,25.2703,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.41318,13.02712,0,0.7505502,-0.7505502,20.74065,53.18106,0.1209271,0.7843249,0,0,13.02712
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,25.04804,25.04804,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.24712,12.27657,0,0.05388465,-0.05388465,20.68386,53.03542,0.1209271,0.05630946,0,0,12.27657
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1224905,25.17635,24.86468,2.630975,2.630975,0,0,0,2.630975,4.655705,0,0,0,0.1224905,2.769448,2.630975,0,0,19.307,12.22268,0,2.646957,-2.646957,17.89372,45.88123,0.1209271,2.894073,0.09799236,0,12.34517
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.64043,28.94346,24.67577,1.218827,1.218827,0,0,0,1.218827,134.591,0,0,0,1.64043,1.282975,1.218827,0,0,22.24806,9.575726,0.357455,0,0.357455,18.23283,46.75075,0.1209201,1.340709,1.312344,0,11.21616
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.545233,31.8525,25.11472,10.00672,10.00672,12,0,3.372,10.00672,25.43522,0,0,0,2.545233,0,0,1.993276,1.893613,21.8906,9.897435,4.438845,0,4.438845,22.44389,57.54831,0.1210351,11.0074,2.036186,12,12.44267
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.536469,32.96928,26.20932,5.866044,5.866044,0,-1,0,5.866044,43.23986,0,8.881784E-16,0,2.536469,6.174783,5.866044,0,0,17.45176,13.8924,0,3.638314,-3.638314,18.60877,47.71469,0.1210351,6.452648,2.029175,0,16.42887
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.829946,35.02992,27.39283,5.608175,5.608175,0,-1,0,5.608175,50.46108,0,8.881784E-16,0,2.829946,5.903342,5.608175,0,0,21.49433,10.25408,0,3.073396,-3.073396,15.36912,39.40793,0.1210351,6.168992,2.263957,0,13.08403
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.098347,39.98531,28.58188,0,0,0,-1,0,0,0,0,0,0,4.098347,0,0,0,0,24.90921,7.180685,4.098347,0,4.098347,19.25715,49.37722,0.120954,0,3.278677,0,11.27903
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.644133,46.02614,29.70982,3.219763,3.219763,0,-1,0,3.219763,175.2965,0,0,0,5.644133,3.389224,3.219763,0,0,20.81087,10.8692,2.254909,0,2.254909,21.39635,54.86232,0.1209094,3.541739,4.515306,0,16.51333
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.472117,43.59475,30.86555,2.746002,2.746002,0,-1,0,2.746002,162.8592,0,0,0,4.472117,2.890528,2.746002,0,0,18.55596,12.89861,1.581589,0,1.581589,22.89678,58.70956,0.1208782,3.020602,3.577693,0,17.37073
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.184828,40.47084,31.58232,2.073639,2.073639,0,-1,0,2.073639,153.5864,0,0,0,3.184828,2.182778,2.073639,0,0,16.97437,14.32204,1.00205,0,1.00205,23.8474,61.14707,0.1208584,2.281003,2.547862,0,17.50687
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.752707,42.43583,31.83235,4.856999,4.856999,0,-1,0,4.856999,77.26389,0,0,0,3.752707,5.112631,4.856999,0,0,15.97232,15.22389,0,1.359924,-1.359924,22.41392,57.47147,0.1208584,5.3427,3.002165,0,18.97659
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.627928,39.48272,32.19352,1.601027,1.601027,0,-1,0,1.601027,164.1402,0,0,0,2.627928,1.685291,1.601027,0,0,17.48335,13.86397,0.942637,0,0.942637,23.30818,59.76445,0.1208398,1.761129,2.102343,0,16.49189
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.849041,36.94224,31.89347,6.028973,6.028973,0,-1,0,6.028973,30.66925,0,8.881784E-16,0,1.849041,6.346287,6.028973,0,0,16.54071,14.71234,0,4.497246,-4.497246,18.56767,47.60931,0.1208398,6.63187,1.479233,0,16.56138
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5106413,32.31556,30.96,5.680099,5.680099,0,-1,0,5.680099,8.990008,0,8.881784E-16,0,0.5106413,5.979051,5.680099,0,0,21.53765,10.21509,0,5.46841,-5.46841,12.80346,32.82932,0.1208398,6.248108,0.408513,0,10.72573
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,30.0821,30.0821,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,27.61366,4.746682,0,2.248261,-2.248261,10.43358,26.75272,0.1208398,2.349433,0,0,4.746682
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,29.31532,29.31532,3.863338,2.3735,0,-1,0,2.3735,0,0,1.489838,1.876172,0,2.498421,2.3735,0,0,30.11173,2.498421,0,2.498421,-2.498421,7.800015,20,0.1208398,4.249672,0,0,2.498421
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,28.47076,28.47076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208398,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,27.72065,27.72065,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208398,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,27.15946,27.15946,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208398,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,26.67606,26.67606,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208398,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,26.25377,26.25377,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208398,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,25.81482,25.81482,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208398,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,25.52033,25.52033,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208398,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,25.25363,25.25363,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208398,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,25.03693,25.03693,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1209809,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1359914,25.19407,24.84801,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.794353,1.776357E-15,0,0,0.1359914,0,0,8.8,8.36,24.52775,7.524,8.495992,0,8.495992,23.79101,61.00248,0.1211866,2.581661,0.1087931,12,7.659991
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.861271,29.5179,24.6591,3.082704,3.082704,11.43578,0,3.229252,3.082704,60.37789,0,0,0,1.861271,0,0,8.353074,7.935421,16.03176,15.17039,9.796692,0,9.796692,33.08497,84.83309,0.1213792,3.390974,1.489017,12,17.03166
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.625757,34.87344,25.09805,0,0,0,0,0,0,0,0,0,0,3.625757,0,0,0,0,6.23507,23.98742,3.625757,0,3.625757,36.52467,93.6528,0.1213077,0,2.900605,0,27.61317
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.424138,38.36236,26.17598,1.09985,1.09985,0,-1,0,1.09985,402.2492,0.657088,0,0,4.424138,1.157737,1.09985,0,0,2.609313,27.2506,2.609313,0,2.609313,39.00008,100,0.1212563,1.209835,3.53931,0,31.67473
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.672047,31.80106,27.37616,6.289602,6.289602,0,-1,0,6.289602,26.58431,0,8.881784E-16,0,1.672047,6.620634,6.289602,0,0,0,29.59898,0,4.948586,-4.948586,33.78381,86.62498,0.1212563,6.918562,1.337638,0,31.27102
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.304891,34.77573,28.56522,2.423137,2.423137,0,-1,0,2.423137,95.12012,0,0,0,2.304891,2.550671,2.423137,0,0,5.498429,24.65039,0,0.2457798,-0.2457798,33.52473,85.96069,0.1212563,2.665451,1.843913,0,26.95528
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.090024,44.24072,29.69316,0.2312848,0.2312848,0,-1,0,0.2312848,2200.76,0,0,0,5.090024,0.2434577,0.2312848,0,0,5.771518,24.40461,4.846567,0,4.846567,38.12259,97.75004,0.1211608,0.2544133,4.07202,0,29.49464
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.552703,50.32744,30.84888,7.747929,7.747929,0,-1,0,7.747929,84.57361,0,0,0.1627216,6.552703,8.155714,7.747929,0,0,0.9249512,28.76652,0,1.603011,-1.603011,36.43287,93.41743,0.1211608,8.522721,5.242162,0,35.31923
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.336644,53.87532,31.54898,4.938093,4.938093,0,-1,0,4.938093,148.5724,0,0,0,7.336644,5.197993,4.938093,0,0,2.706075,27.16351,2.138651,0,2.138651,38.46177,98.61973,0.1211188,5.431902,5.869315,0,34.50015
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.272428,40.96003,31.79902,2.823907,2.823907,0,-1,0,2.823907,115.883,0,0,0,3.272428,2.972534,2.823907,0,0,0.5674241,29.0883,0.2998942,0,0.2998942,38.74628,99.34923,0.1211129,3.106298,2.617942,0,32.36073
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.482651,39.02693,32.16018,2.943091,2.943091,0,-1,0,2.943091,84.35521,4.440892E-16,0,0,2.482651,3.09799,2.943091,0,0,0.2675299,29.3582,0,0.6153398,-0.6153398,38.09765,97.68609,0.1211129,3.2374,1.98612,0,31.84085
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.95227,37.20495,31.86569,5.652887,5.652887,0,-1,0,5.652887,34.5358,0,0,0,1.95227,5.950408,5.652887,0,0,0.9512408,28.74286,0,3.998138,-3.998138,33.88324,86.87994,0.1211129,6.218176,1.561816,0,30.69513
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4984858,32.24942,30.92667,0,0,0,-1,0,0,0,0,0,0,0.4984858,0,0,0,0,5.393616,24.74472,0.4984858,0,0.4984858,34.35615,88.09251,0.1211031,0,0.3987886,0,25.24321
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,30.06543,30.06543,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,4.89513,25.19336,0,0.3187877,-0.3187877,34.02012,87.2309,0.1211031,0.3331332,0,0,25.19336
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,29.28754,29.28754,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.249339,24.87457,0,8.638994,-8.638994,24.91382,63.88146,0.1211031,9.027749,0,0,24.87457
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,28.44298,28.44298,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,14.84822,16.23558,0,8.8,-8.8,15.6378,40.09685,0.1211031,13.73757,0,0,16.23558
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,27.69287,27.69287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.626,7.435579,0,0,0,15.6378,40.09685,0.1211031,0,0,0,7.435579
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,27.12612,27.12612,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.626,7.435579,0,0.1510638,-0.1510638,15.47857,39.68856,0.1211031,0.1578617,0,0,7.435579
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,26.64272,26.64272,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.79385,7.284515,0,1.237711,-1.237711,14.17391,36.34328,0.1211031,1.293408,0,0,7.284515
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,26.22044,26.22044,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.16908,6.046804,0,2.30831,-2.30831,11.74073,30.10439,0.1211031,2.412184,0,0,6.046804
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,25.77037,25.77037,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.73387,3.738494,0,2.972327,-2.972327,8.607627,22.0708,0.1211031,3.106081,0,0,3.738494
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,25.487,25.487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.03646,0.7661674,0,0,0,8.607627,22.0708,0.1211031,0,0,0,0.7661674
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,25.23696,25.23696,1.283553,0.727859,0,-1,0,0.727859,0,0,0.5556943,0.6840496,0,0.7661674,0.727859,0,0,32.03646,0.7661674,0,0.7661674,-0.7661674,7.800015,20,0.1211031,1.411909,0,0,0.7661674
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,25.00359,25.00359,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1212154,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04655757,24.94965,24.83135,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.688033,1.776357E-15,0,0,0.04655757,0,0,8.8,8.36,24.52775,7.524,8.406558,0,8.406558,23.70617,60.78493,0.1214398,3.033906,0.03724606,12,7.570558
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.880756,29.55313,24.64243,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,320.6891,0,0,0,1.880756,0,0,8.8,8.36,16.1212,15.0899,10.24076,0,10.24076,33.4214,85.69573,0.121529,0.6451206,1.504604,12,16.97066
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.608498,34.82398,25.09805,6.492656,6.492656,0,0,0,6.492656,55.57815,0,8.881784E-16,0,3.608498,6.834375,6.492656,0,0,5.88044,24.30658,0,3.225877,-3.225877,30.02103,76.97684,0.121529,7.141922,2.886798,0,27.91508
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.442505,41.44145,26.15932,2.187546,2.187546,0,-1,0,2.187546,248.7951,0,0,0,5.442505,2.30268,2.187546,0,0,9.464748,21.08071,3.139826,0,3.139826,32.99973,84.61452,0.1214673,2.4063,4.354004,0,26.52321
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.328156,48.95427,27.36504,0,0,0,-1,0,0,0,1.003233,0,0,7.328156,0,0,0,0,6.324922,23.90655,6.324922,0,6.324922,39.00008,100,0.1213434,0,5.862525,0,31.2347
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.498935,50.92787,28.54855,7.22962,7.22962,0,-1,0,7.22962,103.7252,0,0,0,7.498935,7.610126,7.22962,0,0,0,29.59898,0,0.1111911,-0.1111911,38.88287,99.69947,0.1213434,7.952581,5.999148,0,37.09791
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.702883,56.66042,29.67649,0,0,0,-1,0,0,0,8.579337,0,0,8.702883,0,0,0,0,0.1235456,29.48779,0.1235456,0,0.1235456,39.00008,100,0.121341,0,6.962306,0,38.19067
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.568803,61.47976,30.81554,9.724073,8.36,0,-1,0,8.36,114.4594,0.7688031,1.364074,2.336481,9.568803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.121341,10.69648,7.655043,0,39.16778
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.877033,55.80375,31.5212,0,0,0,-1,0,0,0,7.877033,0,0,7.877033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121341,0,6.301626,0,37.47601
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.560666,48.03965,31.75456,2.194606,2.194606,0,-1,0,2.194606,253.3788,3.250555,0,0,5.560666,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.121341,2.414066,4.448533,0,35.15965
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.547103,42.10042,32.09906,5.684333,5.684333,0,-1,0,5.684333,62.40139,0,8.881784E-16,0,3.547103,5.983509,5.684333,0,0,0,29.59898,0,2.436406,-2.436406,36.43188,93.41489,0.121341,6.252767,2.837682,0,33.14608
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.168594,37.76717,31.81568,3.025362,3.025362,0,-1,0,3.025362,71.6805,0,4.440892E-16,0,2.168594,3.184591,3.025362,0,0,2.707118,27.16257,0,1.015997,-1.015997,35.36093,90.66886,0.121341,3.327898,1.734875,0,29.33117
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4985014,32.21586,30.89333,5.640393,5.640393,0,-1,0,5.640393,8.838061,0,0,0,0.4985014,5.937256,5.640393,0,0,3.836003,26.14658,0,5.438755,-5.438755,29.62798,75.96902,0.121341,6.204432,0.3988011,0,26.64508
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,30.03765,30.03765,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,9.879064,20.70782,0,4.793126,-4.793126,24.57558,63.01417,0.121341,5.008817,0,0,20.70782
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,29.27087,29.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.20476,15.91469,0,0,0,24.57558,63.01417,0.121341,0,0,0,15.91469
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,28.40964,28.40964,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.20476,15.91469,0,5.588151,-5.588151,18.68515,47.91054,0.121341,5.839617,0,0,15.91469
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,27.65953,27.65953,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.41382,10.32654,0,1.201064,-1.201064,17.41912,44.66431,0.121341,1.255112,0,0,10.32654
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,27.08167,27.08167,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,22.74833,9.12548,0,1.269635,-1.269635,16.0808,41.23275,0.121341,1.326768,0,0,9.12548
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,26.61493,26.61493,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.15904,7.855845,0,2.499081,-2.499081,13.44654,34.47824,0.121341,2.611539,0,0,7.855845
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,26.19265,26.19265,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,26.93579,5.356764,0,0.670687,-0.670687,12.73957,32.66551,0.121341,0.7008678,0,0,5.356764
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,25.7537,25.7537,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,27.681,4.686077,0,0.8381775,-0.8381775,11.85606,30.40009,0.121341,0.8758955,0,0,4.686077
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,25.47033,25.47033,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.61231,3.8479,0,2.353868,-2.353868,9.374863,24.03806,0.121341,2.459792,0,0,3.8479
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,25.22029,25.22029,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.22772,1.494032,0,0.9671797,-0.9671797,8.355366,21.42397,0.121341,1.010703,0,0,1.494032
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,24.98693,24.98693,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0,0.2442276,0.2320163,0,0,32.30236,0.5268518,0,0.2442276,-0.2442276,8.097928,20.76388,0.121341,0.2552179,0,0,0.5268518
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03584389,24.90574,24.81468,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.798916,1.776357E-15,0,0,0.03584389,0,0,8.8,8.36,32.57373,0.2826242,8.395844,0,8.395844,16.06293,41.1869,0.1215298,2.191781,0.02867511,12,0.3184681
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9762151,27.13846,24.62576,5.059277,5.059277,12,0,3.372,5.059277,19.29555,0,0,0,0.9762151,0,0,6.940723,6.593687,24.17788,7.838884,7.569902,0,7.569902,23.24436,59.60081,0.1217377,5.565205,0.7809721,12,8.815099
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.744336,32.36887,25.08138,3.935869,3.935869,11.42282,0,3.225974,3.935869,69.7263,0,0,0,2.744336,0,0,7.486953,7.112605,16.60798,14.6518,9.856941,0,9.856941,32.59548,83.57799,0.1219253,4.329456,2.195469,12,17.39613
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7478351,28.06137,26.12598,3.188916,3.188916,0,-1,0,3.188916,23.45108,0,4.440892E-16,0,0.7478351,3.356753,3.188916,0,0,6.75104,23.52304,0,2.608918,-2.608918,29.84544,76.52661,0.1219253,3.507807,0.5982681,0,24.27088
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.312919,30.78509,27.33171,6.313618,6.313618,0,-1,0,6.313618,20.79504,0,8.881784E-16,0,1.312919,6.645914,6.313618,0,0,9.649837,20.91412,0,5.332994,-5.332994,24.22397,62.11262,0.1219253,6.94498,1.050336,0,22.22704
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.252662,43.47719,28.53743,3.834,3.834,0,-1,0,3.834,137.0021,0,0,0,5.252662,4.035789,3.834,0,0,15.57539,15.58113,1.216872,0,1.216872,25.3784,65.07268,0.1219015,4.2174,4.202129,0,20.83379
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,7.068106,50.72537,29.65982,7.615011,7.615011,0,-1,0,7.615011,92.81807,0,0,0.01651164,7.068106,8.0158,7.615011,0,0,14.35851,16.67632,0,0.9476951,-0.9476951,24.37944,62.51125,0.1219015,8.376512,5.654484,0,23.74442
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.918747,55.09381,30.79887,2.600367,2.600367,0,-1,0,2.600367,304.5242,0,0,0,7.918747,2.737228,2.600367,0,0,15.41151,15.72862,5.181519,0,5.181519,29.29506,75.11538,0.1218001,2.860404,6.334998,0,23.64737
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,6.193069,49.83858,31.48786,0,0,0,-1,0,0,0,0,0,0,6.193069,0,0,0,0,10.22999,20.39199,6.193069,0,6.193069,35.17032,90.18012,0.1216791,0,4.954455,0,26.58506
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.126901,43.45761,31.72123,3.051774,3.051774,0,-1,0,3.051774,135.2296,0,0,0,4.126901,3.212393,3.051774,0,0,4.036921,25.96575,0.9145079,0,0.9145079,36.0379,92.40468,0.1216613,3.356951,3.301521,0,30.09265
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.854065,42.99406,32.06572,3.47183,3.47183,0,-1,0,3.47183,111.0096,0,0,0,3.854065,3.654558,3.47183,0,0,3.122413,26.78881,0.1995073,0,0.1995073,36.22717,92.88998,0.1216574,3.819013,3.083252,0,30.64287
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.629995,36.21883,31.7879,7.654918,7.654918,0,-1,0,7.654918,21.29343,0,8.881784E-16,0.06040959,1.629995,8.057808,7.654918,0,0,2.922906,26.96836,0,6.427814,-6.427814,29.45166,75.51691,0.1216574,8.420409,1.303996,0,28.59836
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4199649,31.97812,30.86555,10.70994,8.36,0,-1,0,8.36,5.023503,0,2.349942,3.420937,0.4199649,8.8,8.36,0,0,10.06492,20.54055,0,8.380035,-8.380035,20.61832,52.86739,0.1216574,11.78094,0.3359719,0,20.96051
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,30.02098,30.02098,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,19.37607,12.16051,0,8.018463,-8.018463,12.16612,31.19512,0.1216574,8.379294,0,0,12.16051
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,29.23754,29.23754,5.383935,3.934948,0,-1,0,3.934948,0,0,1.448987,1.987381,0,4.142051,3.934948,0,0,28.28547,4.142051,0,4.142051,-4.142051,7.800015,20,0.1216574,5.922329,0,0,4.142051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,28.3763,28.3763,7.948825,0,0,-1,0,0,0,0,7.948825,8.743708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216574,8.743708,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,27.62619,27.62619,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216574,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,27.04833,27.04833,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216574,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,26.5816,26.5816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216574,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,26.15932,26.15932,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216574,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,25.73703,25.73703,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216574,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,25.45921,25.45921,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216574,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,25.19251,25.19251,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216574,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,24.97025,24.97025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216574,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1325621,25.13522,24.79801,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.896295,0,0,0,0.1325621,0,0,8.8,8.36,32.88775,0,8.492562,0,8.492562,15.85677,40.6583,0.1218201,1.63909,0.1060497,12,0.1325621
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.885691,29.53778,24.61465,4.350649,4.350649,12,0,3.372,4.350649,43.34276,0,0,0,1.885691,0,0,7.649351,7.266883,24.39519,7.643306,9.152575,0,9.152575,24.53966,62.92208,0.1220463,4.785714,1.508553,12,9.528997
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.240861,33.7425,25.06471,1.159818,1.159818,9.959818,0,2.855834,1.159818,279.4284,1.776357E-15,0,0,3.240861,0,0,8.8,8.36,15.24262,15.88062,11.60086,0,11.60086,35.5452,91.14137,0.1221326,1.2758,2.592689,12,19.12148
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.925082,42.91877,26.12598,6.823964,6.823964,0,-1,0,6.823964,86.82758,0,0,0,5.925082,7.18312,6.823964,0,0,3.641755,26.3214,0,1.258038,-1.258038,34.21912,87.74115,0.1221326,7.506361,4.740066,0,32.24648
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.272247,52.23199,27.33171,2.057364,2.057364,0,-1,0,2.057364,402.08,1.067026,0,0,8.272247,2.165646,2.057364,0,0,5.039575,25.06336,5.039575,0,5.039575,39.00008,100,0.1220344,2.2631,6.617798,0,33.33561
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.314397,53.81182,28.52077,0.05183367,0.05183367,0,-1,0,0.05183367,16040.53,8.259835,0,0,8.314397,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1220344,0.05701704,6.651518,0,37.91338
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.826294,53.38134,29.64315,6.641279,6.641279,0,-1,0,6.641279,117.8432,0.8354742,0,0,7.826294,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1220344,7.305407,6.261035,0,37.42527
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.220402,45.86338,30.78776,5.354944,5.354944,0,-1,0,5.354944,97.48752,0,0,0,5.220402,5.636783,5.354944,0,0,0,29.59898,0,0.4163813,-0.4163813,38.56117,98.8746,0.1220344,5.890438,4.176322,0,34.81938
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.009249,45.93233,31.46008,4.191469,4.191469,0,-1,0,4.191469,119.5106,0.1345303,0,0,5.009249,4.412073,4.191469,0,0,0.4626459,29.1826,0.4626459,0,0.4626459,39.00008,100,0.1220254,4.610616,4.007399,0,34.19184
